time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311160,293.1522521972656,297.1499938964844,293.1499938964844,0.0124807897955179,-644.8212280273438,304.1500244140625,0.5572336912155151,0.0528204478323459,0.0483798943459987,293.1580505371094,297.1499938964844,293.1499938964844,0.0152335399761796,-764.151123046875,304.1503295898437,0.5845908522605896,0.0595321357250213,0.0573314242064952,293.1625671386719,297.1499938964844,293.1499938964844,0.0188579410314559,-634.9794921875,304.15069580078125,0.6109093427658081,0.06707314401865,0.047638539224863,293.1546630859375,297.1499938964844,293.1499938964844,0.0325816087424755,-1137.7578125,304.150146484375,0.6698033213615417,0.0891812741756439,0.0853631421923637,293.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1485900878906,0.5449325442314148,0.050000000745058,0.229024276137352,291.1485900878906,291.1499938964844,272.35601806640625,271.720947265625,284.2344970703125,293.3675231933594,293.1485595703125,1.0,0.1574425846338272,1.0,1.0,0.9843428134918212,1.0,-0.5613044500350952,0.2442163825035095,0.3170880377292633,0.0819302499294281,0.0,0.0,0.2603774070739746,25.104360580444336,25.0,-0.0451660118997097,-5051.62060546875,34.01727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142822265625,306.5695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.1126304045319557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183688685297966,0.1836930364370346,-4.36066238762578e-06,0.0,0.0001143055415013,0.0,0.0,7.485820293426514,0.0,0.0,0.0,0.2837897837162018,4.0,0.0,1.0
311220,293.15185546875,297.1499938964844,293.1499938964844,0.0124891512095928,-645.087158203125,304.1499938964844,0.5573760867118835,0.0528450161218643,0.048399556428194,293.1575622558594,297.1499938964844,293.1499938964844,0.0151855759322643,-762.774658203125,304.1502990722656,0.5842236280441284,0.0594261474907398,0.0572278574109077,293.1621398925781,297.1499938964844,293.1499938964844,0.0187375340610742,-632.8082275390625,304.1506652832031,0.6102147102355957,0.0668427720665931,0.0474754199385643,293.154052734375,297.1499938964844,293.1499938964844,0.0325840078294277,-1137.802734375,304.15008544921875,0.6698611378669739,0.0891885608434677,0.0853662565350532,293.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1485595703125,0.5449783205986023,0.050000000745058,0.2290225774049759,291.1485595703125,291.1499938964844,272.3366394042969,271.7212829589844,284.2283020019531,293.36773681640625,293.1485290527344,1.0,0.1573963016271591,1.0,1.0,0.9840099811553956,1.0,-0.5610097050666809,0.2440314292907714,0.3169782757759094,0.0820231735706329,0.0,0.0,0.2605730295181274,25.09515953063965,25.0,-0.0302677880972623,-5052.49169921875,33.98008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.1127033159136772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838266104459762,0.183830976486206,-4.360948423709488e-06,0.0,0.0001143795379903,0.0,0.0,7.492256164550781,0.0,0.0,0.0,0.2838153541088104,4.0,0.0,1.0
311280,293.15185546875,297.1499938964844,293.1499938964844,0.0124891512095928,-645.087158203125,304.1499938964844,0.5573760867118835,0.0528450161218643,0.048399556428194,293.1575622558594,297.1499938964844,293.1499938964844,0.0151855759322643,-762.774658203125,304.1502990722656,0.5842236280441284,0.0594261474907398,0.0572278574109077,293.1621398925781,297.1499938964844,293.1499938964844,0.0187375340610742,-632.8082275390625,304.1506652832031,0.6102147102355957,0.0668427720665931,0.0474754199385643,293.154052734375,297.1499938964844,293.1499938964844,0.0325840078294277,-1137.802734375,304.15008544921875,0.6698611378669739,0.0891885608434677,0.0853662565350532,293.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1485595703125,0.5449783205986023,0.050000000745058,0.2290225774049759,291.1485595703125,291.1499938964844,272.3366394042969,271.7212829589844,284.2283020019531,293.36773681640625,293.1485290527344,1.0,0.1573963016271591,1.0,1.0,0.9840099811553956,1.0,-0.5610097050666809,0.2440314292907714,0.3169782757759094,0.0820231735706329,0.0,0.0,0.2605730295181274,25.09515953063965,25.0,-0.0302677880972623,-5052.49169921875,33.98008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.1127033159136772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838266104459762,0.183830976486206,-4.360948423709488e-06,0.0,0.0001143795379903,0.0,0.0,7.492256164550781,0.0,0.0,0.0,0.2838153541088104,4.0,0.0,1.0
311340,293.1514587402344,297.1499938964844,293.1499938964844,0.0125010116025805,-645.4638671875,304.14996337890625,0.5575608611106873,0.052878875285387,0.0484275370836257,293.1570739746094,297.1499938964844,293.1499938964844,0.0151431877166032,-761.5554809570312,304.1502685546875,0.5839056372642517,0.0593328103423118,0.0571361035108566,293.1617126464844,297.1499938964844,293.1499938964844,0.0186231080442667,-630.7352294921875,304.150634765625,0.6095521450042725,0.0666230618953704,0.0473196692764759,293.1534423828125,297.1499938964844,293.1499938964844,0.0325965881347656,-1138.0299072265625,304.1500244140625,0.669959306716919,0.0892103388905525,0.0853830575942993,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1485290527344,0.5450266003608704,0.050000000745058,0.2290207892656326,291.1485290527344,291.1499938964844,272.3170471191406,271.7212829589844,284.22216796875,293.3679504394531,293.1485290527344,1.0,0.1573545932769775,1.0,1.0,0.9836771488189696,1.0,-0.5607642531394958,0.2438637167215347,0.3169005215167999,0.0821340605616569,0.0,0.0,0.2607721388339996,25.08597755432129,25.0,-0.033235877752304,-5053.74365234375,33.947696685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13653564453125,306.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1127792820334434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839669495820999,0.1839713156223297,-4.361239916761406e-06,0.0,0.0001144566340371,0.0,0.0,7.498805999755859,0.0,0.0,0.0,0.2838413715362549,4.0,0.0,1.0
311400,293.1514587402344,297.1499938964844,293.1499938964844,0.0125010116025805,-645.4638671875,304.14996337890625,0.5575608611106873,0.052878875285387,0.0484275370836257,293.1570739746094,297.1499938964844,293.1499938964844,0.0151431877166032,-761.5554809570312,304.1502685546875,0.5839056372642517,0.0593328103423118,0.0571361035108566,293.1617126464844,297.1499938964844,293.1499938964844,0.0186231080442667,-630.7352294921875,304.150634765625,0.6095521450042725,0.0666230618953704,0.0473196692764759,293.1534423828125,297.1499938964844,293.1499938964844,0.0325965881347656,-1138.0299072265625,304.1500244140625,0.669959306716919,0.0892103388905525,0.0853830575942993,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1485290527344,0.5450266003608704,0.050000000745058,0.2290207892656326,291.1485290527344,291.1499938964844,272.3170471191406,271.7212829589844,284.22216796875,293.3679504394531,293.1485290527344,1.0,0.1573545932769775,1.0,1.0,0.9836771488189696,1.0,-0.5607642531394958,0.2438637167215347,0.3169005215167999,0.0821340605616569,0.0,0.0,0.2607721388339996,25.08597755432129,25.0,-0.033235877752304,-5053.74365234375,33.947696685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13653564453125,306.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1127792820334434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839669495820999,0.1839713156223297,-4.361239916761406e-06,0.0,0.0001144566340371,0.0,0.0,7.498805999755859,0.0,0.0,0.0,0.2838413715362549,4.0,0.0,1.0
311460,293.15106201171875,297.1499938964844,293.1499938964844,0.0125162880867719,-645.94873046875,304.14996337890625,0.5577869415283203,0.0529217831790447,0.0484635978937149,293.1566162109375,297.1499938964844,293.1499938964844,0.0151064284145832,-760.496337890625,304.1502380371094,0.5836380124092102,0.0592523552477359,0.0570563115179538,293.1612854003906,297.1499938964844,293.1499938964844,0.0185146294534206,-628.7613525390625,304.1506042480469,0.6089224219322205,0.0664141252636909,0.0471713244915008,293.15283203125,297.1499938964844,293.1499938964844,0.0326190441846847,-1138.43359375,304.1499938964844,0.670096755027771,0.0892461091279983,0.0854130387306213,293.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.14849853515625,0.5450776219367981,0.050000000745058,0.229018896818161,291.14849853515625,291.1499938964844,272.2972717285156,271.7208557128906,284.21612548828125,293.3681640625,293.1484680175781,1.0,0.1573173254728317,1.0,1.0,0.9833444952964784,1.0,-0.5605674386024475,0.2437130957841873,0.3168543577194214,0.0822625234723091,0.0,0.0,0.260976493358612,25.07676696777344,25.0,-0.0502716489136219,-5055.353515625,33.91997146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346740722656,306.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.1128558218479156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841106861829757,0.1841150522232055,-4.3615373215288855e-06,0.0,0.0001145343121606,0.0,0.0,7.505515098571777,0.0,0.0,0.0,0.2838680148124695,4.0,0.0,1.0
311520,293.15106201171875,297.1499938964844,293.1499938964844,0.0125162880867719,-645.94873046875,304.14996337890625,0.5577869415283203,0.0529217831790447,0.0484635978937149,293.1566162109375,297.1499938964844,293.1499938964844,0.0151064284145832,-760.496337890625,304.1502380371094,0.5836380124092102,0.0592523552477359,0.0570563115179538,293.1612854003906,297.1499938964844,293.1499938964844,0.0185146294534206,-628.7613525390625,304.1506042480469,0.6089224219322205,0.0664141252636909,0.0471713244915008,293.15283203125,297.1499938964844,293.1499938964844,0.0326190441846847,-1138.43359375,304.1499938964844,0.670096755027771,0.0892461091279983,0.0854130387306213,293.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.14849853515625,0.5450776219367981,0.050000000745058,0.229018896818161,291.14849853515625,291.1499938964844,272.2972717285156,271.7208557128906,284.21612548828125,293.3681640625,293.1484680175781,1.0,0.1573173254728317,1.0,1.0,0.9833444952964784,1.0,-0.5605674386024475,0.2437130957841873,0.3168543577194214,0.0822625234723091,0.0,0.0,0.260976493358612,25.07676696777344,25.0,-0.0502716489136219,-5055.353515625,33.91997146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346740722656,306.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.1128558218479156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841106861829757,0.1841150522232055,-4.3615373215288855e-06,0.0,0.0001145343121606,0.0,0.0,7.505515098571777,0.0,0.0,0.0,0.2838680148124695,4.0,0.0,1.0
311580,293.1506652832031,297.1499938964844,293.1499938964844,0.0125353634357452,-646.5536499023438,304.1499328613281,0.5580592155456543,0.0529747381806373,0.0485085770487785,293.1560974121094,297.1499938964844,293.1499938964844,0.015076296404004,-759.6271362304688,304.15020751953125,0.5834307074546814,0.0591873191297054,0.0569906830787658,293.16082763671875,297.1499938964844,293.1499938964844,0.018412996083498,-626.9044189453125,304.15057373046875,0.6083329916000366,0.0662180036306381,0.0470316782593727,293.1522521972656,297.1499938964844,293.1499938964844,0.0326523408293724,-1139.031494140625,304.1499328613281,0.6702775955200195,0.0892972350120544,0.0854574367403984,293.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484375,0.5451321601867676,0.050000000745058,0.2290168851613998,291.1484375,291.1499938964844,272.2774658203125,271.7199401855469,284.210205078125,293.3683776855469,293.1484069824219,1.0,0.1572848856449127,1.0,1.0,0.983011782169342,1.0,-0.5604259371757507,0.243582472205162,0.3168434798717499,0.0824096575379371,0.0,0.0,0.2611900269985199,25.067420959472656,25.0,-0.0820344015955925,-5057.3515625,33.89744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133544921875,306.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.1129313707351684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842603385448455,0.1842646896839141,-4.361845185485436e-06,0.0,0.000114610978926,0.0,0.0,7.512497901916504,0.0,0.0,0.0,0.28389573097229,4.0,0.0,1.0
311640,293.1506652832031,297.1499938964844,293.1499938964844,0.0125353634357452,-646.5536499023438,304.1499328613281,0.5580592155456543,0.0529747381806373,0.0485085770487785,293.1560974121094,297.1499938964844,293.1499938964844,0.015076296404004,-759.6271362304688,304.15020751953125,0.5834307074546814,0.0591873191297054,0.0569906830787658,293.16082763671875,297.1499938964844,293.1499938964844,0.018412996083498,-626.9044189453125,304.15057373046875,0.6083329916000366,0.0662180036306381,0.0470316782593727,293.1522521972656,297.1499938964844,293.1499938964844,0.0326523408293724,-1139.031494140625,304.1499328613281,0.6702775955200195,0.0892972350120544,0.0854574367403984,293.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484375,0.5451321601867676,0.050000000745058,0.2290168851613998,291.1484375,291.1499938964844,272.2774658203125,271.7199401855469,284.210205078125,293.3683776855469,293.1484069824219,1.0,0.1572848856449127,1.0,1.0,0.983011782169342,1.0,-0.5604259371757507,0.243582472205162,0.3168434798717499,0.0824096575379371,0.0,0.0,0.2611900269985199,25.067420959472656,25.0,-0.0820344015955925,-5057.3515625,33.89744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133544921875,306.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.1129313707351684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842603385448455,0.1842646896839141,-4.361845185485436e-06,0.0,0.000114610978926,0.0,0.0,7.512497901916504,0.0,0.0,0.0,0.28389573097229,4.0,0.0,1.0
311700,293.1504821777344,297.1499938964844,293.1499938964844,0.0125464312732219,-646.9044799804688,304.1499328613281,0.5582141280174255,0.0530052632093429,0.0485346429049968,293.1558532714844,297.1499938964844,293.1499938964844,0.0150640672072768,-759.2743530273438,304.15020751953125,0.5833532214164734,0.0591614358127117,0.0569639503955841,293.1606140136719,297.1499938964844,293.1499938964844,0.0183650664985179,-626.0262451171875,304.1505432128906,0.6080559492111206,0.0661254301667213,0.0469655692577362,293.1519470214844,297.1499938964844,293.1499938964844,0.0326732993125915,-1139.4075927734375,304.14990234375,0.670385479927063,0.0893288776278495,0.0854853317141532,293.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.5451610088348389,0.050000000745058,0.2290158122777938,291.1483764648437,291.1499938964844,272.2675476074219,271.7192687988281,284.2073059082031,293.36846923828125,293.1483764648437,1.0,0.1572705656290054,1.0,1.0,0.982845425605774,1.0,-0.5603780150413513,0.2435255199670791,0.3168525099754333,0.0824907049536705,0.0,0.0,0.2613020837306976,25.062652587890625,25.0,-0.1037298887968063,-5058.505859375,33.88828659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331787109375,306.5743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.1129685491323471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843385547399521,0.1843429058790207,-4.362005256552948e-06,0.0,0.0001146487193182,0.0,0.0,7.516147136688232,0.0,0.0,0.0,0.2839102149009704,4.0,0.0,1.0
311760,293.1502990722656,297.1499938964844,293.1499938964844,0.0125583820044994,-647.2830810546875,304.1499328613281,0.5583797693252563,0.0530380792915821,0.0485627613961696,293.15557861328125,297.1499938964844,293.1499938964844,0.0150535404682159,-758.970703125,304.1501770019531,0.5832914710044861,0.0591395162045955,0.0569408684968948,293.160400390625,297.1499938964844,293.1499938964844,0.0183188505470752,-625.177978515625,304.1505432128906,0.6077895760536194,0.0660361275076866,0.0469016917049884,293.1516418457031,297.1499938964844,293.1499938964844,0.0326967164874076,-1139.8277587890625,304.14990234375,0.6705033779144287,0.0893639847636222,0.0855164751410484,293.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1483459472656,0.5451909303665161,0.050000000745058,0.2290147095918655,291.1483459472656,291.1499938964844,272.25762939453125,271.7184143066406,284.2044677734375,293.3685913085937,293.1483154296875,1.0,0.1572573333978653,1.0,1.0,0.9826788902282716,1.0,-0.5603434443473816,0.2434735298156738,0.3168699145317077,0.0825760215520858,0.0,0.0,0.2614178955554962,25.05781364440918,25.0,-0.128507524728775,-5059.75048828125,33.88034439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329040527344,306.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.11300540715456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844192296266555,0.1844235956668853,-4.362169875093969e-06,0.0,0.0001146861250163,0.0,0.0,7.5199103355407715,0.0,0.0,0.0,0.2839251458644867,4.0,0.0,1.0
311820,293.14990234375,297.1499938964844,293.1499938964844,0.0125852916389703,-648.1348876953125,304.14990234375,0.5587480664253235,0.0531116016209125,0.0486259683966636,293.155029296875,297.1499938964844,293.1499938964844,0.0150385024026036,-758.5377807617188,304.150146484375,0.5832241773605347,0.0591097399592399,0.0569076463580131,293.159912109375,297.1499938964844,293.1499938964844,0.0182324331253767,-623.5880126953125,304.1505126953125,0.6072953939437866,0.0658691003918647,0.0467818044126033,293.1510314941406,297.1499938964844,293.1499938964844,0.0327518582344055,-1140.8165283203125,304.1498413085937,0.6707733869552612,0.0894458666443824,0.0855896919965744,293.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1482238769531,0.5452544689178467,0.050000000745058,0.2290123552083969,291.1482238769531,291.1499938964844,272.2379150390625,271.7162170410156,284.1988830566406,293.3687744140625,293.148193359375,1.0,0.1572345793247223,1.0,1.0,0.9823459386825562,1.0,-0.5603206157684326,0.2433866709470749,0.3169339299201965,0.0827614665031433,0.0,0.0,0.261665016412735,25.04785919189453,25.0,-0.1833836436271667,-5062.55126953125,33.868648529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325378417969,306.577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.1130784228444099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845908164978027,0.1845951825380325,-4.362516847322695e-06,0.0,0.0001147602233686,0.0,0.0,7.527912139892578,0.0,0.0,0.0,0.2839568257331848,4.0,0.0,1.0
311880,293.14990234375,297.1499938964844,293.1499938964844,0.0125852916389703,-648.1348876953125,304.14990234375,0.5587480664253235,0.0531116016209125,0.0486259683966636,293.155029296875,297.1499938964844,293.1499938964844,0.0150385024026036,-758.5377807617188,304.150146484375,0.5832241773605347,0.0591097399592399,0.0569076463580131,293.159912109375,297.1499938964844,293.1499938964844,0.0182324331253767,-623.5880126953125,304.1505126953125,0.6072953939437866,0.0658691003918647,0.0467818044126033,293.1510314941406,297.1499938964844,293.1499938964844,0.0327518582344055,-1140.8165283203125,304.1498413085937,0.6707733869552612,0.0894458666443824,0.0855896919965744,293.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1482238769531,0.5452544689178467,0.050000000745058,0.2290123552083969,291.1482238769531,291.1499938964844,272.2379150390625,271.7162170410156,284.1988830566406,293.3687744140625,293.148193359375,1.0,0.1572345793247223,1.0,1.0,0.9823459386825562,1.0,-0.5603206157684326,0.2433866709470749,0.3169339299201965,0.0827614665031433,0.0,0.0,0.261665016412735,25.04785919189453,25.0,-0.1833836436271667,-5062.55126953125,33.868648529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325378417969,306.577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.1130784228444099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845908164978027,0.1845951825380325,-4.362516847322695e-06,0.0,0.0001147602233686,0.0,0.0,7.527912139892578,0.0,0.0,0.0,0.2839568257331848,4.0,0.0,1.0
311940,293.1495056152344,297.1499938964844,293.1499938964844,0.0126160262152552,-649.1063232421875,304.1498718261719,0.5591633319854736,0.0531950742006301,0.0486979968845844,293.15447998046875,297.1499938964844,293.1499938964844,0.0150313982740044,-758.3351440429688,304.1501159667969,0.5832312107086182,0.0590984895825386,0.0568915344774723,293.159423828125,297.1499938964844,293.1499938964844,0.0181538928300142,-622.138671875,304.1504821777344,0.606852650642395,0.0657173469662666,0.0466723255813121,293.15045166015625,297.1499938964844,293.1499938964844,0.0328174456954002,-1141.9918212890625,304.1497802734375,0.6710865497589111,0.0895423963665962,0.0856766328215599,293.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480712890625,0.5453230142593384,0.050000000745058,0.2290098220109939,291.1480712890625,291.1499938964844,272.2183532714844,271.7132873535156,284.1935119628906,293.3689880371094,293.14801025390625,1.0,0.1572165340185165,1.0,1.0,0.982012927532196,1.0,-0.5603576302528381,0.2433219850063324,0.3170356452465057,0.0829660147428512,0.0,0.0,0.2619351148605346,25.03750801086425,25.0,-0.2388967871665954,-5065.75048828125,33.862327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322631835937,306.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.1131514310836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847779303789138,0.1847822964191436,-4.362893378129229e-06,0.0,0.000114834314445,0.0,0.0,7.5366363525390625,0.0,0.0,0.0,0.2839913666248321,4.0,0.0,1.0
312000,293.1495056152344,297.1499938964844,293.1499938964844,0.0126160262152552,-649.1063232421875,304.1498718261719,0.5591633319854736,0.0531950742006301,0.0486979968845844,293.15447998046875,297.1499938964844,293.1499938964844,0.0150313982740044,-758.3351440429688,304.1501159667969,0.5832312107086182,0.0590984895825386,0.0568915344774723,293.159423828125,297.1499938964844,293.1499938964844,0.0181538928300142,-622.138671875,304.1504821777344,0.606852650642395,0.0657173469662666,0.0466723255813121,293.15045166015625,297.1499938964844,293.1499938964844,0.0328174456954002,-1141.9918212890625,304.1497802734375,0.6710865497589111,0.0895423963665962,0.0856766328215599,293.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480712890625,0.5453230142593384,0.050000000745058,0.2290098220109939,291.1480712890625,291.1499938964844,272.2183532714844,271.7132873535156,284.1935119628906,293.3689880371094,293.14801025390625,1.0,0.1572165340185165,1.0,1.0,0.982012927532196,1.0,-0.5603576302528381,0.2433219850063324,0.3170356452465057,0.0829660147428512,0.0,0.0,0.2619351148605346,25.03750801086425,25.0,-0.2388967871665954,-5065.75048828125,33.862327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322631835937,306.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.1131514310836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847779303789138,0.1847822964191436,-4.362893378129229e-06,0.0,0.000114834314445,0.0,0.0,7.5366363525390625,0.0,0.0,0.0,0.2839913666248321,4.0,0.0,1.0
312060,293.14910888671875,297.1499938964844,293.1499938964844,0.0126511454582214,-650.2144775390625,304.1498718261719,0.5596323609352112,0.0532898865640163,0.0487801097333431,293.15386962890625,297.1499938964844,293.1499938964844,0.0150337498635053,-758.4072265625,304.1500549316406,0.5833271145820618,0.0591092631220817,0.0568958595395088,293.1589050292969,297.1499938964844,293.1499938964844,0.0180846136063337,-620.857177734375,304.1504211425781,0.6064724326133728,0.0655837953090667,0.046575304120779,293.1498413085937,297.1499938964844,293.1499938964844,0.0328948721289634,-1143.37841796875,304.14971923828125,0.6714490056037903,0.0896555036306381,0.0857791453599929,293.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478881835937,0.5453974008560181,0.050000000745058,0.2290070801973343,291.1478576660156,291.1499938964844,272.19903564453125,271.70947265625,284.1884155273437,293.3691711425781,293.1478271484375,1.0,0.1572039276361465,1.0,1.0,0.9816811680793762,1.0,-0.5604646801948547,0.2432840168476104,0.3171806335449219,0.0831911563873291,0.0,0.0,0.2622353732585907,25.026668548583984,25.0,-0.2936553061008453,-5069.41748046875,33.86226272583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,306.5819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1132259741425514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849857121706009,0.1849900633096695,-4.36330947195529e-06,0.0,0.0001149099698523,0.0,0.0,7.546324729919434,0.0,0.0,0.0,0.2840297222137451,4.0,0.0,1.0
312120,293.14910888671875,297.1499938964844,293.1499938964844,0.0126511454582214,-650.2144775390625,304.1498718261719,0.5596323609352112,0.0532898865640163,0.0487801097333431,293.15386962890625,297.1499938964844,293.1499938964844,0.0150337498635053,-758.4072265625,304.1500549316406,0.5833271145820618,0.0591092631220817,0.0568958595395088,293.1589050292969,297.1499938964844,293.1499938964844,0.0180846136063337,-620.857177734375,304.1504211425781,0.6064724326133728,0.0655837953090667,0.046575304120779,293.1498413085937,297.1499938964844,293.1499938964844,0.0328948721289634,-1143.37841796875,304.14971923828125,0.6714490056037903,0.0896555036306381,0.0857791453599929,293.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478881835937,0.5453974008560181,0.050000000745058,0.2290070801973343,291.1478576660156,291.1499938964844,272.19903564453125,271.70947265625,284.1884155273437,293.3691711425781,293.1478271484375,1.0,0.1572039276361465,1.0,1.0,0.9816811680793762,1.0,-0.5604646801948547,0.2432840168476104,0.3171806335449219,0.0831911563873291,0.0,0.0,0.2622353732585907,25.026668548583984,25.0,-0.2936553061008453,-5069.41748046875,33.86226272583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,306.5819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1132259741425514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849857121706009,0.1849900633096695,-4.36330947195529e-06,0.0,0.0001149099698523,0.0,0.0,7.546324729919434,0.0,0.0,0.0,0.2840297222137451,4.0,0.0,1.0
312180,293.148681640625,297.1499938964844,293.1499938964844,0.0126904882490634,-651.4532470703125,304.1498413085937,0.5601528286933899,0.0533955469727516,0.0488718897104263,293.1532287597656,297.1499938964844,293.1499938964844,0.0150455562397837,-758.753662109375,304.1500244140625,0.5835115909576416,0.0591419711709022,0.0569206140935421,293.15838623046875,297.1499938964844,293.1499938964844,0.0180245377123355,-619.7437744140625,304.150390625,0.6061553955078125,0.065468430519104,0.0464907735586166,293.14923095703125,297.1499938964844,293.1499938964844,0.0329836159944534,-1144.96630859375,304.149658203125,0.671858549118042,0.0897844210267067,0.0858965069055557,293.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.545477569103241,0.050000000745058,0.2290041148662567,291.1476135253906,291.1499938964844,272.1800842285156,271.70477294921875,284.18359375,293.3693542480469,293.1475830078125,1.0,0.1571966856718063,1.0,1.0,0.9813493490219116,1.0,-0.5606403350830078,0.2432722896337509,0.3173680901527405,0.083436518907547,0.0,0.0,0.2625686526298523,25.015350341796875,25.0,-0.3416734635829925,-5073.5439453125,33.86833572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315002441406,306.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.1133039444684982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852163821458816,0.1852207481861114,-4.36377104051644e-06,0.0,0.0001149891031673,0.0,0.0,7.557083606719971,0.0,0.0,0.0,0.2840722799301147,4.0,0.0,1.0
312240,293.148681640625,297.1499938964844,293.1499938964844,0.0126904882490634,-651.4532470703125,304.1498413085937,0.5601528286933899,0.0533955469727516,0.0488718897104263,293.1532287597656,297.1499938964844,293.1499938964844,0.0150455562397837,-758.753662109375,304.1500244140625,0.5835115909576416,0.0591419711709022,0.0569206140935421,293.15838623046875,297.1499938964844,293.1499938964844,0.0180245377123355,-619.7437744140625,304.150390625,0.6061553955078125,0.065468430519104,0.0464907735586166,293.14923095703125,297.1499938964844,293.1499938964844,0.0329836159944534,-1144.96630859375,304.149658203125,0.671858549118042,0.0897844210267067,0.0858965069055557,293.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.545477569103241,0.050000000745058,0.2290041148662567,291.1476135253906,291.1499938964844,272.1800842285156,271.70477294921875,284.18359375,293.3693542480469,293.1475830078125,1.0,0.1571966856718063,1.0,1.0,0.9813493490219116,1.0,-0.5606403350830078,0.2432722896337509,0.3173680901527405,0.083436518907547,0.0,0.0,0.2625686526298523,25.015350341796875,25.0,-0.3416734635829925,-5073.5439453125,33.86833572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315002441406,306.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.1133039444684982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852163821458816,0.1852207481861114,-4.36377104051644e-06,0.0,0.0001149891031673,0.0,0.0,7.557083606719971,0.0,0.0,0.0,0.2840722799301147,4.0,0.0,1.0
312300,293.14849853515625,297.1499938964844,293.1499938964844,0.0127120418474078,-652.130615234375,304.1498413085937,0.5604358911514282,0.0534531995654106,0.0489220768213272,293.15289306640625,297.1499938964844,293.1499938964844,0.0150557802990078,-759.0521240234375,304.1499938964844,0.5836442708969116,0.0591683313250541,0.0569423362612724,293.1580810546875,297.1499938964844,293.1499938964844,0.0179986860603094,-619.2642211914062,304.1503601074219,0.6060260534286499,0.0654190778732299,0.0464542508125305,293.14892578125,297.1499938964844,293.1499938964844,0.0330329872667789,-1145.8489990234375,304.1496276855469,0.6720842123031616,0.0898558646440506,0.0859617665410041,293.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.14752197265625,0.5455201864242554,0.050000000745058,0.2290025502443313,291.1474914550781,291.1499938964844,272.1707458496094,271.7020263671875,284.1812744140625,293.36944580078125,293.1474304199219,1.0,0.157195508480072,1.0,1.0,0.9811834096908568,1.0,-0.5607592463493347,0.2432784438133239,0.3174808025360107,0.0835679545998573,0.0,0.0,0.2627509832382202,25.009483337402344,25.0,-0.3615418970584869,-5075.81640625,33.8741569519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,306.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1133452579379081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853427588939666,0.1853471249341964,-4.364023880043533e-06,0.0,0.000115031027235,0.0,0.0,7.562979698181152,0.0,0.0,0.0,0.2840955853462219,4.0,0.0,1.0
312360,293.1482849121094,297.1499938964844,293.1499938964844,0.0127345416694879,-652.8369140625,304.1498107910156,0.5607302784919739,0.0535132437944412,0.0489744134247303,293.1525573730469,297.1499938964844,293.1499938964844,0.015068213455379,-759.4144287109375,304.1499938964844,0.5837973952293396,0.0591997690498828,0.0569688268005847,293.1578063964844,297.1499938964844,293.1499938964844,0.0179749708622694,-618.823974609375,304.1503295898437,0.6059116721153259,0.0653739795088768,0.0464206635951995,293.1485900878906,297.1499938964844,293.1499938964844,0.0330848582088947,-1146.7760009765625,304.1496276855469,0.6723203063011169,0.0899307876825332,0.0860303118824958,293.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473693847656,0.5455641150474548,0.050000000745058,0.2290009260177612,291.1473693847656,291.1499938964844,272.1615295410156,271.6990661621094,284.1790771484375,293.3695068359375,293.1473083496094,1.0,0.1571955680847168,1.0,1.0,0.9810181856155396,1.0,-0.5608938932418823,0.2432906627655029,0.317603200674057,0.0837038829922676,0.0,0.0,0.2629415094852447,25.00351524353028,25.0,-0.3800345957279205,-5078.1923828125,33.88139343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,306.5865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.845703125,18000.0,0.0,0.0,0.1133880317211151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854749619960785,0.1854793280363083,-4.364288543001749e-06,0.0,0.0001150744355982,0.0,0.0,7.569149017333984,0.0,0.0,0.0,0.2841199934482574,4.0,0.0,1.0
312420,293.1478576660156,297.1499938964844,293.1499938964844,0.0127830076962709,-654.3548583984375,304.1498107910156,0.5613603591918945,0.0536421313881874,0.0490869395434856,293.1518249511719,297.1499938964844,293.1499938964844,0.015101290307939,-760.3756713867188,304.1499328613281,0.5841796398162842,0.0592815317213535,0.0570395067334175,293.1571960449219,297.1499938964844,293.1499938964844,0.017935449257493,-618.09033203125,304.1502990722656,0.6057388782501221,0.065299667418003,0.0463644638657569,293.1479797363281,297.1499938964844,293.1499938964844,0.0331976972520351,-1148.790771484375,304.1495666503906,0.6728304028511047,0.0900933444499969,0.0861793830990791,293.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1470947265625,0.5456564426422119,0.050000000745058,0.2289975136518478,291.1470642089844,291.1499938964844,272.1434631347656,271.6922607421875,284.1748962402344,293.3696594238281,293.1470031738281,1.0,0.1572003364562988,1.0,1.0,0.98068767786026,1.0,-0.5612211227416992,0.2433375269174575,0.3178835809230804,0.0839922353625297,0.0,0.0,0.2633531391620636,24.991230010986328,25.0,-0.403437077999115,-5083.33056640625,33.9011116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12945556640625,306.5888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1134800985455513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857612878084182,0.185765653848648,-4.36486379840062e-06,0.0,0.0001151678807218,0.0,0.0,7.582518577575684,0.0,0.0,0.0,0.284172922372818,4.0,0.0,1.0
312480,293.1478576660156,297.1499938964844,293.1499938964844,0.0127830076962709,-654.3548583984375,304.1498107910156,0.5613603591918945,0.0536421313881874,0.0490869395434856,293.1518249511719,297.1499938964844,293.1499938964844,0.015101290307939,-760.3756713867188,304.1499328613281,0.5841796398162842,0.0592815317213535,0.0570395067334175,293.1571960449219,297.1499938964844,293.1499938964844,0.017935449257493,-618.09033203125,304.1502990722656,0.6057388782501221,0.065299667418003,0.0463644638657569,293.1479797363281,297.1499938964844,293.1499938964844,0.0331976972520351,-1148.790771484375,304.1495666503906,0.6728304028511047,0.0900933444499969,0.0861793830990791,293.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1470947265625,0.5456564426422119,0.050000000745058,0.2289975136518478,291.1470642089844,291.1499938964844,272.1434631347656,271.6922607421875,284.1748962402344,293.3696594238281,293.1470031738281,1.0,0.1572003364562988,1.0,1.0,0.98068767786026,1.0,-0.5612211227416992,0.2433375269174575,0.3178835809230804,0.0839922353625297,0.0,0.0,0.2633531391620636,24.991230010986328,25.0,-0.403437077999115,-5083.33056640625,33.9011116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12945556640625,306.5888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1134800985455513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857612878084182,0.185765653848648,-4.36486379840062e-06,0.0,0.0001151678807218,0.0,0.0,7.582518577575684,0.0,0.0,0.0,0.284172922372818,4.0,0.0,1.0
312540,293.1474304199219,297.1499938964844,293.1499938964844,0.0128360791131854,-656.01171875,304.1497802734375,0.5620447397232056,0.0537826307117939,0.0492098629474639,293.1510925292969,297.1499938964844,293.1499938964844,0.0151454685255885,-761.6553955078125,304.1498718261719,0.5846635103225708,0.0593887045979499,0.0571340657770633,293.15655517578125,297.1499938964844,293.1499938964844,0.017906604334712,-617.5553588867188,304.1502380371094,0.6056421399116516,0.0652468726038932,0.0463231615722179,293.1473693847656,297.1499938964844,293.1499938964844,0.0333225354552269,-1151.01708984375,304.1495056152344,0.6733905673027039,0.0902726799249649,0.0863442793488502,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14678955078125,0.5457547307014465,0.050000000745058,0.2289938926696777,291.14678955078125,291.1499938964844,272.1259765625,271.6842956542969,284.17108154296875,293.36981201171875,293.146728515625,1.0,0.1572114080190658,1.0,1.0,0.9803571701049804,1.0,-0.5616260766983032,0.2434146851301193,0.3182114064693451,0.0843022540211677,0.0,0.0,0.2638050615787506,24.978515625,25.0,-0.4115455746650696,-5088.97802734375,33.92790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,306.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.1135825365781784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860769391059875,0.1860813051462173,-4.365500444691861e-06,0.0,0.0001152718323282,0.0,0.0,7.597269535064697,0.0,0.0,0.0,0.2842313349246979,4.0,0.0,1.0
312600,293.1474304199219,297.1499938964844,293.1499938964844,0.0128360791131854,-656.01171875,304.1497802734375,0.5620447397232056,0.0537826307117939,0.0492098629474639,293.1510925292969,297.1499938964844,293.1499938964844,0.0151454685255885,-761.6553955078125,304.1498718261719,0.5846635103225708,0.0593887045979499,0.0571340657770633,293.15655517578125,297.1499938964844,293.1499938964844,0.017906604334712,-617.5553588867188,304.1502380371094,0.6056421399116516,0.0652468726038932,0.0463231615722179,293.1473693847656,297.1499938964844,293.1499938964844,0.0333225354552269,-1151.01708984375,304.1495056152344,0.6733905673027039,0.0902726799249649,0.0863442793488502,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14678955078125,0.5457547307014465,0.050000000745058,0.2289938926696777,291.14678955078125,291.1499938964844,272.1259765625,271.6842956542969,284.17108154296875,293.36981201171875,293.146728515625,1.0,0.1572114080190658,1.0,1.0,0.9803571701049804,1.0,-0.5616260766983032,0.2434146851301193,0.3182114064693451,0.0843022540211677,0.0,0.0,0.2638050615787506,24.978515625,25.0,-0.4115455746650696,-5088.97802734375,33.92790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,306.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.1135825365781784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860769391059875,0.1860813051462173,-4.365500444691861e-06,0.0,0.0001152718323282,0.0,0.0,7.597269535064697,0.0,0.0,0.0,0.2842313349246979,4.0,0.0,1.0
312660,293.1470031738281,297.1499938964844,293.1499938964844,0.0128934383392333,-657.7962036132812,304.1497497558594,0.5627788305282593,0.0539338365197181,0.0493423789739608,293.1502990722656,297.1499938964844,293.1499938964844,0.0152001371607184,-763.2337036132812,304.1498413085937,0.585241973400116,0.0595197118818759,0.0572510585188865,293.1559143066406,297.1499938964844,293.1499938964844,0.0178878158330917,-617.2080688476562,304.15020751953125,0.605617344379425,0.0652144327759742,0.0462959669530391,293.146728515625,297.1499938964844,293.1499938964844,0.0334584191441535,-1153.437255859375,304.1494445800781,0.67399662733078,0.0904674381017685,0.0865237563848495,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1465148925781,0.5458583831787109,0.050000000745058,0.2289900779724121,291.146484375,291.1499938964844,272.109130859375,271.67510986328125,284.1676940917969,293.36993408203125,293.1464233398437,1.0,0.1572284698486328,1.0,1.0,0.9800289273262024,1.0,-0.5621036887168884,0.2435199469327926,0.3185837566852569,0.0846328660845756,0.0,0.0,0.2642933428287506,24.96543884277344,25.0,-0.4030680954456329,-5095.083984375,33.96135330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,306.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.458984375,18000.0,0.0,0.0,0.1136961281299591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864194571971893,0.1864238232374191,-4.366194843896665e-06,0.0,0.0001153871126007,0.0,0.0,7.613290786743164,0.0,0.0,0.0,0.2842948138713836,4.0,0.0,1.0
312720,293.1470031738281,297.1499938964844,293.1499938964844,0.0128934383392333,-657.7962036132812,304.1497497558594,0.5627788305282593,0.0539338365197181,0.0493423789739608,293.1502990722656,297.1499938964844,293.1499938964844,0.0152001371607184,-763.2337036132812,304.1498413085937,0.585241973400116,0.0595197118818759,0.0572510585188865,293.1559143066406,297.1499938964844,293.1499938964844,0.0178878158330917,-617.2080688476562,304.15020751953125,0.605617344379425,0.0652144327759742,0.0462959669530391,293.146728515625,297.1499938964844,293.1499938964844,0.0334584191441535,-1153.437255859375,304.1494445800781,0.67399662733078,0.0904674381017685,0.0865237563848495,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1465148925781,0.5458583831787109,0.050000000745058,0.2289900779724121,291.146484375,291.1499938964844,272.109130859375,271.67510986328125,284.1676940917969,293.36993408203125,293.1464233398437,1.0,0.1572284698486328,1.0,1.0,0.9800289273262024,1.0,-0.5621036887168884,0.2435199469327926,0.3185837566852569,0.0846328660845756,0.0,0.0,0.2642933428287506,24.96543884277344,25.0,-0.4030680954456329,-5095.083984375,33.96135330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,306.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.458984375,18000.0,0.0,0.0,0.1136961281299591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864194571971893,0.1864238232374191,-4.366194843896665e-06,0.0,0.0001153871126007,0.0,0.0,7.613290786743164,0.0,0.0,0.0,0.2842948138713836,4.0,0.0,1.0
312780,293.1465759277344,297.1499938964844,293.1499938964844,0.0129555203020572,-659.7202758789062,304.1497497558594,0.5635669231414795,0.0540967732667923,0.049485445022583,293.1495056152344,297.1499938964844,293.1499938964844,0.0152666568756103,-765.1469116210938,304.1497802734375,0.5859256982803345,0.0596774443984031,0.05739326775074,293.1552124023437,297.1499938964844,293.1499938964844,0.017880380153656,-617.072998046875,304.150146484375,0.6056739091873169,0.0652050152420997,0.0462847836315631,293.1460876464844,297.1499938964844,293.1499938964844,0.0336064510047435,-1156.0699462890625,304.1493835449219,0.6746531128883362,0.090679183602333,0.086719311773777,293.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.146240234375,0.545967698097229,0.050000000745058,0.2289860695600509,291.1462097167969,291.1499938964844,272.0930480957031,271.6645812988281,284.16473388671875,293.3700561523437,293.1461486816406,1.0,0.1572523862123489,1.0,1.0,0.9797006845474244,1.0,-0.5626624822616577,0.2436570823192596,0.3190054297447204,0.0849856659770011,0.0,0.0,0.2648192644119262,24.9520206451416,25.0,-0.3826659321784973,-5101.69189453125,34.002323150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,306.5950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.337890625,18000.0,0.0,0.0,0.1138236597180366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867902427911758,0.1867946088314056,-4.366951998235891e-06,0.0,0.0001155165518866,0.0,0.0,7.630653381347656,0.0,0.0,0.0,0.2843636572360992,4.0,0.0,1.0
312840,293.1465759277344,297.1499938964844,293.1499938964844,0.0129555203020572,-659.7202758789062,304.1497497558594,0.5635669231414795,0.0540967732667923,0.049485445022583,293.1495056152344,297.1499938964844,293.1499938964844,0.0152666568756103,-765.1469116210938,304.1497802734375,0.5859256982803345,0.0596774443984031,0.05739326775074,293.1552124023437,297.1499938964844,293.1499938964844,0.017880380153656,-617.072998046875,304.150146484375,0.6056739091873169,0.0652050152420997,0.0462847836315631,293.1460876464844,297.1499938964844,293.1499938964844,0.0336064510047435,-1156.0699462890625,304.1493835449219,0.6746531128883362,0.090679183602333,0.086719311773777,293.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.146240234375,0.545967698097229,0.050000000745058,0.2289860695600509,291.1462097167969,291.1499938964844,272.0930480957031,271.6645812988281,284.16473388671875,293.3700561523437,293.1461486816406,1.0,0.1572523862123489,1.0,1.0,0.9797006845474244,1.0,-0.5626624822616577,0.2436570823192596,0.3190054297447204,0.0849856659770011,0.0,0.0,0.2648192644119262,24.9520206451416,25.0,-0.3826659321784973,-5101.69189453125,34.002323150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,306.5950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.337890625,18000.0,0.0,0.0,0.1138236597180366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867902427911758,0.1867946088314056,-4.366951998235891e-06,0.0,0.0001155165518866,0.0,0.0,7.630653381347656,0.0,0.0,0.0,0.2843636572360992,4.0,0.0,1.0
312900,293.1463623046875,297.1499938964844,293.1499938964844,0.0129883345216512,-660.734130859375,304.14971923828125,0.5639808773994446,0.0541826039552688,0.049560897052288,293.1490783691406,297.1499938964844,293.1499938964844,0.0153044275939464,-766.2298583984375,304.1497497558594,0.5863068103790283,0.0597663782536983,0.0574738904833793,293.1548767089844,297.1499938964844,293.1499938964844,0.0178809780627489,-617.0862426757812,304.1501159667969,0.6057330369949341,0.0652090683579444,0.0462852828204631,293.1457824707031,297.1499938964844,293.1499938964844,0.0336849950253963,-1157.4652099609375,304.1493530273437,0.6749999523162842,0.0907913744449615,0.0868230760097503,293.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1460876464844,0.5460243821144104,0.050000000745058,0.2289839833974838,291.1460876464844,291.1499938964844,272.0852966308594,271.6588134765625,284.1634521484375,293.3700866699219,293.1460266113281,1.0,0.1572669595479965,1.0,1.0,0.9795365333557128,1.0,-0.5629724264144897,0.2437376081943512,0.3192348480224609,0.0851704701781272,0.0,0.0,0.2650955617427826,24.94520568847656,25.0,-0.3701657652854919,-5105.1787109375,34.02566146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12188720703125,306.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.279296875,18000.0,0.0,0.0,0.113893024623394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869856715202331,0.1869900524616241,-4.3673530853993725e-06,0.0,0.0001155869395006,0.0,0.0,7.639812469482422,0.0,0.0,0.0,0.2843999862670898,4.0,0.0,1.0
