time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312960,293.1461486816406,297.1499938964844,293.1499938964844,0.0130221955478191,-661.7782592773438,304.14971923828125,0.5644063353538513,0.0542709752917289,0.0496386475861072,293.1486511230469,297.1499938964844,293.1499938964844,0.015344887971878,-767.3875122070312,304.14971923828125,0.5867108702659607,0.0598612688481807,0.0575601533055305,293.1545104980469,297.1499938964844,293.1499938964844,0.0178841464221477,-617.1475830078125,304.15008544921875,0.6058105230331421,0.0652183145284652,0.0462894141674041,293.1454772949219,297.1499938964844,293.1499938964844,0.0337662026286125,-1158.9068603515625,304.1493225097656,0.6753576993942261,0.0909072756767273,0.0869303569197654,293.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1459655761719,0.5460822582244873,0.050000000745058,0.2289818674325943,291.1459655761719,291.1499938964844,272.0777587890625,271.6526794433594,284.1622619628906,293.3701477050781,293.1459045410156,1.0,0.1572830975055694,1.0,1.0,0.9793737530708312,1.0,-0.5633004307746887,0.2438251823186874,0.3194752335548401,0.0853602290153503,0.0,0.0,0.2653793394565582,24.938337326049805,25.0,-0.3562023937702179,-5108.7705078125,34.05070114135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,306.59698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.1139658093452453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871868520975113,0.1871912181377411,-4.367766450741328e-06,0.0,0.0001156608122983,0.0,0.0,7.649244785308838,0.0,0.0,0.0,0.2844374477863312,4.0,0.0,1.0
313020,293.1457214355469,297.1499938964844,293.1499938964844,0.0130932079628109,-663.9606323242188,304.1496887207031,0.5652927756309509,0.0544556677341461,0.049801304936409,293.1477966308594,297.1499938964844,293.1499938964844,0.0154343619942665,-769.938232421875,304.149658203125,0.587590754032135,0.0600698105990886,0.0577504448592662,293.1537780761719,297.1499938964844,293.1499938964844,0.0178986322134733,-617.4225463867188,304.1500244140625,0.606023371219635,0.0652533397078514,0.0463091991841793,293.14483642578125,297.1499938964844,293.1499938964844,0.0339369401335716,-1161.9342041015625,304.1492614746094,0.6761071085929871,0.0911506414413452,0.0871559008955955,293.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1457214355469,0.5462014079093933,0.050000000745058,0.2289774864912033,291.1457214355469,291.1499938964844,272.0633850097656,271.6393127441406,284.1602783203125,293.3702392578125,293.1456604003906,1.0,0.1573204100131988,1.0,1.0,0.979048192501068,1.0,-0.5640131831169128,0.2440224438905716,0.31999072432518,0.0857557728886604,0.0,0.0,0.2659684419631958,24.924463272094727,25.0,-0.3179776668548584,-5116.275390625,34.106170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,306.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.115234375,18000.0,0.0,0.0,0.1141223534941673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876060217618942,0.187610387802124,-4.368632289697416e-06,0.0,0.0001158196828328,0.0,0.0,7.66891622543335,0.0,0.0,0.0,0.2845155596733093,4.0,0.0,1.0
313080,293.1457214355469,297.1499938964844,293.1499938964844,0.0130932079628109,-663.9606323242188,304.1496887207031,0.5652927756309509,0.0544556677341461,0.049801304936409,293.1477966308594,297.1499938964844,293.1499938964844,0.0154343619942665,-769.938232421875,304.149658203125,0.587590754032135,0.0600698105990886,0.0577504448592662,293.1537780761719,297.1499938964844,293.1499938964844,0.0178986322134733,-617.4225463867188,304.1500244140625,0.606023371219635,0.0652533397078514,0.0463091991841793,293.14483642578125,297.1499938964844,293.1499938964844,0.0339369401335716,-1161.9342041015625,304.1492614746094,0.6761071085929871,0.0911506414413452,0.0871559008955955,293.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1457214355469,0.5462014079093933,0.050000000745058,0.2289774864912033,291.1457214355469,291.1499938964844,272.0633850097656,271.6393127441406,284.1602783203125,293.3702392578125,293.1456604003906,1.0,0.1573204100131988,1.0,1.0,0.979048192501068,1.0,-0.5640131831169128,0.2440224438905716,0.31999072432518,0.0857557728886604,0.0,0.0,0.2659684419631958,24.924463272094727,25.0,-0.3179776668548584,-5116.275390625,34.106170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,306.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.115234375,18000.0,0.0,0.0,0.1141223534941673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876060217618942,0.187610387802124,-4.368632289697416e-06,0.0,0.0001158196828328,0.0,0.0,7.66891622543335,0.0,0.0,0.0,0.2845155596733093,4.0,0.0,1.0
313140,293.1452941894531,297.1499938964844,293.1499938964844,0.0131685398519039,-666.2652587890625,304.149658203125,0.5662249326705933,0.0546506941318511,0.049973290413618,293.1469421386719,297.1499938964844,293.1499938964844,0.0155352028086781,-772.7982177734375,304.14959716796875,0.5885635614395142,0.0603030137717723,0.0579641312360763,293.1530456542969,297.1499938964844,293.1499938964844,0.0179239343851804,-617.8992309570312,304.1499938964844,0.6063125729560852,0.0653102472424507,0.0463442802429199,293.14422607421875,297.1499938964844,293.1499938964844,0.0341185331344604,-1165.1490478515625,304.1492004394531,0.6769005656242371,0.0914091169834137,0.0873957872390747,293.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1455383300781,0.5463249683380127,0.050000000745058,0.2289729714393615,291.1455078125,291.1499938964844,272.04998779296875,271.6243896484375,284.1588134765625,293.3703308105469,293.1454772949219,1.0,0.1573644429445266,1.0,1.0,0.9787226319313048,1.0,-0.5648005604743958,0.2442487776279449,0.3205518126487732,0.0861723646521568,0.0,0.0,0.2665821015834808,24.910459518432617,25.0,-0.2688871622085571,-5124.1826171875,34.16879653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,306.6007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0234375,18000.0,0.0,0.0,0.1142933815717697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188044935464859,0.1880493015050888,-4.369544967630645e-06,0.0,0.0001159932508016,0.0,0.0,7.689538955688477,0.0,0.0,0.0,0.2845975458621979,4.0,0.0,1.0
313200,293.1452941894531,297.1499938964844,293.1499938964844,0.0131685398519039,-666.2652587890625,304.149658203125,0.5662249326705933,0.0546506941318511,0.049973290413618,293.1469421386719,297.1499938964844,293.1499938964844,0.0155352028086781,-772.7982177734375,304.14959716796875,0.5885635614395142,0.0603030137717723,0.0579641312360763,293.1530456542969,297.1499938964844,293.1499938964844,0.0179239343851804,-617.8992309570312,304.1499938964844,0.6063125729560852,0.0653102472424507,0.0463442802429199,293.14422607421875,297.1499938964844,293.1499938964844,0.0341185331344604,-1165.1490478515625,304.1492004394531,0.6769005656242371,0.0914091169834137,0.0873957872390747,293.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1455383300781,0.5463249683380127,0.050000000745058,0.2289729714393615,291.1455078125,291.1499938964844,272.04998779296875,271.6243896484375,284.1588134765625,293.3703308105469,293.1454772949219,1.0,0.1573644429445266,1.0,1.0,0.9787226319313048,1.0,-0.5648005604743958,0.2442487776279449,0.3205518126487732,0.0861723646521568,0.0,0.0,0.2665821015834808,24.910459518432617,25.0,-0.2688871622085571,-5124.1826171875,34.16879653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,306.6007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0234375,18000.0,0.0,0.0,0.1142933815717697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188044935464859,0.1880493015050888,-4.369544967630645e-06,0.0,0.0001159932508016,0.0,0.0,7.689538955688477,0.0,0.0,0.0,0.2845975458621979,4.0,0.0,1.0
313260,293.1448974609375,297.1499938964844,293.1499938964844,0.0132481278851628,-668.6880493164062,304.149658203125,0.5672010779380798,0.0548557862639427,0.0501544065773487,293.14605712890625,297.1499938964844,293.1499938964844,0.0156474895775318,-775.9646606445312,304.1495666503906,0.5896269679069519,0.0605606921017169,0.0582011118531227,293.1522827148437,297.1499938964844,293.1499938964844,0.0179601032286882,-618.5777587890625,304.1499328613281,0.6066778302192688,0.0653891190886497,0.0463947430253028,293.1435852050781,297.1499938964844,293.1499938964844,0.034310758113861,-1168.5462646484375,304.1491394042969,0.6777369379997253,0.0916824266314506,0.0876498147845268,293.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1453552246094,0.5464525818824768,0.050000000745058,0.2289682924747467,291.1453552246094,291.1499938964844,272.0387878417969,271.61016845703125,284.1583557128906,293.3703918457031,293.14532470703125,1.0,0.1574153006076812,1.0,1.0,0.9784002900123596,1.0,-0.565662145614624,0.2445040047168731,0.3211581408977508,0.0866097807884216,0.0,0.0,0.2672131061553955,24.896398544311523,25.0,-0.1598518341779709,-5132.36865234375,34.23862838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,306.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.1144785061478614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884993910789489,0.1885037571191787,-4.3704972085834015e-06,0.0,0.0001161811305792,0.0,0.0,7.710920810699463,0.0,0.0,0.0,0.2846826016902923,4.0,0.0,1.0
313320,293.1448974609375,297.1499938964844,293.1499938964844,0.0132481278851628,-668.6880493164062,304.149658203125,0.5672010779380798,0.0548557862639427,0.0501544065773487,293.14605712890625,297.1499938964844,293.1499938964844,0.0156474895775318,-775.9646606445312,304.1495666503906,0.5896269679069519,0.0605606921017169,0.0582011118531227,293.1522827148437,297.1499938964844,293.1499938964844,0.0179601032286882,-618.5777587890625,304.1499328613281,0.6066778302192688,0.0653891190886497,0.0463947430253028,293.1435852050781,297.1499938964844,293.1499938964844,0.034310758113861,-1168.5462646484375,304.1491394042969,0.6777369379997253,0.0916824266314506,0.0876498147845268,293.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1453552246094,0.5464525818824768,0.050000000745058,0.2289682924747467,291.1453552246094,291.1499938964844,272.0387878417969,271.61016845703125,284.1583557128906,293.3703918457031,293.14532470703125,1.0,0.1574153006076812,1.0,1.0,0.9784002900123596,1.0,-0.565662145614624,0.2445040047168731,0.3211581408977508,0.0866097807884216,0.0,0.0,0.2672131061553955,24.896398544311523,25.0,-0.1598518341779709,-5132.36865234375,34.23862838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,306.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.1144785061478614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884993910789489,0.1885037571191787,-4.3704972085834015e-06,0.0,0.0001161811305792,0.0,0.0,7.710920810699463,0.0,0.0,0.0,0.2846826016902923,4.0,0.0,1.0
313380,293.1444702148437,297.1499938964844,293.1499938964844,0.0133315380662679,-671.212646484375,304.1496276855469,0.5682163238525391,0.0550699792802333,0.0503438860177993,293.1451721191406,297.1499938964844,293.1499938964844,0.0157706011086702,-779.4132690429688,304.1495056152344,0.5907735824584961,0.0608413405716419,0.0584601052105426,293.1514892578125,297.1499938964844,293.1499938964844,0.0180064719170331,-619.443359375,304.1498718261719,0.6071146726608276,0.0654888376593589,0.0464599207043647,293.1429748535156,297.1499938964844,293.1499938964844,0.0345123745501041,-1172.1019287109375,304.14910888671875,0.6786125898361206,0.0919693708419799,0.0879169851541519,293.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1453552246094,0.5465834736824036,0.050000000745058,0.2289635092020034,291.1453552246094,291.1499938964844,272.03076171875,271.598876953125,284.1593322753906,293.3704528808594,293.1453857421875,1.0,0.1574728339910507,1.0,1.0,0.9780779480934144,1.0,-0.5665934681892395,0.2447863817214965,0.3218071162700653,0.0870670601725578,0.0,0.0,0.267835408449173,24.88239288330078,25.0,0.0831659510731697,-5140.607421875,34.31538391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,306.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.114675834774971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889549791812896,0.1889593452215194,-4.371469458419597e-06,0.0,0.0001163813940365,0.0,0.0,7.732402324676514,0.0,0.0,0.0,0.2847681939601898,4.0,0.0,1.0
313440,293.1444702148437,297.1499938964844,293.1499938964844,0.0133315380662679,-671.212646484375,304.1496276855469,0.5682163238525391,0.0550699792802333,0.0503438860177993,293.1451721191406,297.1499938964844,293.1499938964844,0.0157706011086702,-779.4132690429688,304.1495056152344,0.5907735824584961,0.0608413405716419,0.0584601052105426,293.1514892578125,297.1499938964844,293.1499938964844,0.0180064719170331,-619.443359375,304.1498718261719,0.6071146726608276,0.0654888376593589,0.0464599207043647,293.1429748535156,297.1499938964844,293.1499938964844,0.0345123745501041,-1172.1019287109375,304.14910888671875,0.6786125898361206,0.0919693708419799,0.0879169851541519,293.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1453552246094,0.5465834736824036,0.050000000745058,0.2289635092020034,291.1453552246094,291.1499938964844,272.03076171875,271.598876953125,284.1593322753906,293.3704528808594,293.1453857421875,1.0,0.1574728339910507,1.0,1.0,0.9780779480934144,1.0,-0.5665934681892395,0.2447863817214965,0.3218071162700653,0.0870670601725578,0.0,0.0,0.267835408449173,24.88239288330078,25.0,0.0831659510731697,-5140.607421875,34.31538391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,306.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.114675834774971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889549791812896,0.1889593452215194,-4.371469458419597e-06,0.0,0.0001163813940365,0.0,0.0,7.732402324676514,0.0,0.0,0.0,0.2847681939601898,4.0,0.0,1.0
313500,293.1442565917969,297.1499938964844,293.1499938964844,0.0133746536448597,-672.5116577148438,304.1496276855469,0.5687380433082581,0.055180437862873,0.0504417344927787,293.14471435546875,297.1499938964844,293.1499938964844,0.0158363748341798,-781.2459106445312,304.14947509765625,0.591378390789032,0.0609905384480953,0.0585981458425521,293.151123046875,297.1499938964844,293.1499938964844,0.0180336385965347,-619.94873046875,304.1498413085937,0.6073607802391052,0.065546840429306,0.0464982762932777,293.1426696777344,297.1499938964844,293.1499938964844,0.0346166603267192,-1173.9378662109375,304.1490783691406,0.679064929485321,0.0921179726719856,0.0880555510520935,293.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1454162597656,0.5466498732566833,0.050000000745058,0.22896109521389,291.1454162597656,291.1499938964844,272.0278625488281,271.59423828125,284.16033935546875,293.3704833984375,293.1454772949219,1.0,0.1575042903423309,1.0,1.0,0.9779167771339417,1.0,-0.5670859813690186,0.2449380606412887,0.322147935628891,0.0873032659292221,0.0,0.0,0.2681319415569305,24.875469207763672,25.0,0.209069475531578,-5144.67529296875,34.35648727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,306.6055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.994140625,18000.0,0.0,0.0,0.1147785037755966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891749203205108,0.1891793012619018,-4.371949216874782e-06,0.0,0.0001164855930255,0.0,0.0,7.742796421051025,0.0,0.0,0.0,0.2848097383975982,4.0,0.0,1.0
313560,293.1440734863281,297.1499938964844,293.1499938964844,0.0134185776114463,-673.8312377929688,304.14959716796875,0.5692671537399292,0.0552927143871784,0.0505412817001342,293.144287109375,297.1499938964844,293.1499938964844,0.0159046184271574,-783.1406860351562,304.1494445800781,0.5920003652572632,0.0611447542905807,0.058741021901369,293.1507263183594,297.1499938964844,293.1499938964844,0.018063124269247,-620.4962158203125,304.1498107910156,0.6076223850250244,0.0656094998121261,0.0465399362146854,293.14239501953125,297.1499938964844,293.1499938964844,0.0347229391336441,-1175.8070068359375,304.1490478515625,0.6795251965522766,0.0922694355249404,0.0881968736648559,293.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1455383300781,0.5467166900634766,0.050000000745058,0.2289586514234542,291.1455383300781,291.1499938964844,272.0256652832031,271.5902709960937,284.16168212890625,293.3705139160156,293.1455993652344,1.0,0.1575373262166977,1.0,1.0,0.977757453918457,1.0,-0.5675936341285706,0.2450955212116241,0.3224981129169464,0.0875439420342445,0.0,0.0,0.2684172093868255,24.868616104125977,25.0,0.3148157000541687,-5148.681640625,34.39916229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043701171875,306.6063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.052734375,18000.0,0.0,0.0,0.1148829460144043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893875002861023,0.1893918663263321,-4.372417151898844e-06,0.0,0.000116591589176,0.0,0.0,7.752853870391846,0.0,0.0,0.0,0.284850001335144,4.0,0.0,1.0
313620,293.1438293457031,297.1499938964844,293.1499938964844,0.0134724210947752,-675.4437255859375,304.14959716796875,0.5699119567871094,0.0554299689829349,0.0506630726158618,293.14373779296875,297.1499938964844,293.1499938964844,0.0159900560975074,-785.5033569335938,304.1494140625,0.5927707552909851,0.0613369159400463,0.0589193329215049,293.1502685546875,297.1499938964844,293.1499938964844,0.018101867288351,-621.2142333984375,304.1497802734375,0.607958197593689,0.0656913369894027,0.0465946458280086,293.1420288085937,297.1499938964844,293.1499938964844,0.0348533354699611,-1178.0980224609375,304.1490173339844,0.6800883412361145,0.0924551486968994,0.0883703231811523,293.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.14569091796875,0.5467973351478577,0.050000000745058,0.2289557158946991,291.1457214355469,291.1499938964844,272.0238952636719,271.58624267578125,284.1637268066406,293.3705444335937,293.1457824707031,1.0,0.1575792580842971,1.0,1.0,0.9775661826133728,1.0,-0.5682240724563599,0.2452927082777023,0.3229313492774963,0.0878389626741409,0.0,0.0,0.2687421143054962,24.86052322387696,25.0,0.4068886041641235,-5153.4013671875,34.45262145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10284423828125,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.138671875,18000.0,0.0,0.0,0.1150100380182266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896305382251739,0.1896349042654037,-4.372956482256996e-06,0.0,0.0001167205700767,0.0,0.0,7.764364719390869,0.0,0.0,0.0,0.2848961353302002,4.0,0.0,1.0
313680,293.1436767578125,297.1499938964844,293.1499938964844,0.0135088870301842,-676.5328979492188,304.14959716796875,0.5703463554382324,0.0555226653814315,0.0507453754544258,293.1434020996094,297.1499938964844,293.1499938964844,0.0160488057881593,-787.122314453125,304.1493835449219,0.5932954549789429,0.0614684931933879,0.0590415522456169,293.1499328613281,297.1499938964844,293.1499938964844,0.0181293785572052,-621.7233276367188,304.1497802734375,0.6081927418708801,0.0657491758465766,0.0466334484517574,293.1418151855469,297.1499938964844,293.1499938964844,0.0349416881799697,-1179.64892578125,304.1490173339844,0.6804689764976501,0.0925808772444725,0.0884878113865852,293.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.14581298828125,0.5468512773513794,0.050000000745058,0.2289537489414215,291.1458435058594,291.1499938964844,272.0232238769531,271.58404541015625,284.165283203125,293.3705444335937,293.1459045410156,1.0,0.1576083600521087,1.0,1.0,0.977438747882843,1.0,-0.5686547160148621,0.2454280853271484,0.3232266306877136,0.0880389064550399,0.0,0.0,0.2689497470855713,24.85520362854004,25.0,0.4520035684108734,-5156.4970703125,34.489376068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019592285156,306.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19921875,18000.0,0.0,0.0,0.1150952503085136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897862255573272,0.1897906064987182,-4.373303909233073e-06,0.0,0.0001168070448329,0.0,0.0,7.7717437744140625,0.0,0.0,0.0,0.2849257290363312,4.0,0.0,1.0
313740,293.143310546875,297.1499938964844,293.1499938964844,0.0136021757498383,-679.3085327148438,304.1495666503906,0.5714483857154846,0.0557587891817092,0.0509551987051963,293.1425476074219,297.1499938964844,293.1499938964844,0.0162024646997451,-791.3347778320312,304.1493225097656,0.5946484804153442,0.0618103668093681,0.0593596026301384,293.149169921875,297.1499938964844,293.1499938964844,0.0182045698165893,-623.1116943359375,304.14971923828125,0.608818769454956,0.0659061074256897,0.046739213168621,293.1412353515625,297.1499938964844,293.1499938964844,0.0351678840816021,-1183.615234375,304.1489562988281,0.6814390420913696,0.0929022282361984,0.0887883827090263,293.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14617919921875,0.5469865202903748,0.050000000745058,0.2289488315582275,291.14617919921875,291.1499938964844,272.0231628417969,271.5799865722656,284.1700134277344,293.37060546875,293.1462707519531,1.0,0.1576854735612869,1.0,1.0,0.977120041847229,1.0,-0.5697699785232544,0.2457812130451202,0.3239887356758117,0.088550679385662,0.0,0.0,0.269434243440628,24.84223365783692,25.0,0.5063965916633606,-5164.0634765625,34.58546829223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002197265625,306.609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.1153086796402931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190150648355484,0.1901550143957138,-4.374121090222616e-06,0.0,0.0001170236500911,0.0,0.0,7.789031028747559,0.0,0.0,0.0,0.2849951386451721,4.0,0.0,1.0
313800,293.143310546875,297.1499938964844,293.1499938964844,0.0136021757498383,-679.3085327148438,304.1495666503906,0.5714483857154846,0.0557587891817092,0.0509551987051963,293.1425476074219,297.1499938964844,293.1499938964844,0.0162024646997451,-791.3347778320312,304.1493225097656,0.5946484804153442,0.0618103668093681,0.0593596026301384,293.149169921875,297.1499938964844,293.1499938964844,0.0182045698165893,-623.1116943359375,304.14971923828125,0.608818769454956,0.0659061074256897,0.046739213168621,293.1412353515625,297.1499938964844,293.1499938964844,0.0351678840816021,-1183.615234375,304.1489562988281,0.6814390420913696,0.0929022282361984,0.0887883827090263,293.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14617919921875,0.5469865202903748,0.050000000745058,0.2289488315582275,291.14617919921875,291.1499938964844,272.0231628417969,271.5799865722656,284.1700134277344,293.37060546875,293.1462707519531,1.0,0.1576854735612869,1.0,1.0,0.977120041847229,1.0,-0.5697699785232544,0.2457812130451202,0.3239887356758117,0.088550679385662,0.0,0.0,0.269434243440628,24.84223365783692,25.0,0.5063965916633606,-5164.0634765625,34.58546829223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002197265625,306.609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.1153086796402931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190150648355484,0.1901550143957138,-4.374121090222616e-06,0.0,0.0001170236500911,0.0,0.0,7.789031028747559,0.0,0.0,0.0,0.2849951386451721,4.0,0.0,1.0
313860,293.1429443359375,297.1499938964844,293.1499938964844,0.0136985043063759,-682.1594848632812,304.1495666503906,0.5725714564323425,0.0560009330511093,0.0511706173419952,293.1416931152344,297.1499938964844,293.1499938964844,0.0163660999387502,-795.7871704101562,304.1492919921875,0.5960586071014404,0.0621707625687122,0.0596955828368663,293.1484375,297.1499938964844,293.1499938964844,0.0182892959564924,-624.6714477539062,304.1496887207031,0.6095014810562134,0.0660810470581054,0.0468577779829502,293.1407165527344,297.1499938964844,293.1499938964844,0.0354078784584999,-1187.709228515625,304.1488952636719,0.6824346780776978,0.0932335406541824,0.0890986248850822,293.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1465148925781,0.5471218228340149,0.050000000745058,0.2289439141750335,291.1465148925781,291.1499938964844,272.0252685546875,271.5778503417969,284.1758117675781,293.37066650390625,293.1466064453125,1.0,0.1577690690755844,1.0,1.0,0.9768051505088806,1.0,-0.5709404349327087,0.2461553514003753,0.3247851133346557,0.0890794023871421,0.0,0.0,0.2698695957660675,24.82984733581543,25.0,0.480062872171402,-5171.4111328125,34.68771743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,306.6102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5078125,18000.0,0.0,0.0,0.1155188903212547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904785335063934,0.1904829144477844,-4.374859599920455e-06,0.0,0.0001172369884443,0.0,0.0,7.804600238800049,0.0,0.0,0.0,0.2850576639175415,4.0,0.0,1.0
313920,293.1429443359375,297.1499938964844,293.1499938964844,0.0136985043063759,-682.1594848632812,304.1495666503906,0.5725714564323425,0.0560009330511093,0.0511706173419952,293.1416931152344,297.1499938964844,293.1499938964844,0.0163660999387502,-795.7871704101562,304.1492919921875,0.5960586071014404,0.0621707625687122,0.0596955828368663,293.1484375,297.1499938964844,293.1499938964844,0.0182892959564924,-624.6714477539062,304.1496887207031,0.6095014810562134,0.0660810470581054,0.0468577779829502,293.1407165527344,297.1499938964844,293.1499938964844,0.0354078784584999,-1187.709228515625,304.1488952636719,0.6824346780776978,0.0932335406541824,0.0890986248850822,293.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1465148925781,0.5471218228340149,0.050000000745058,0.2289439141750335,291.1465148925781,291.1499938964844,272.0252685546875,271.5778503417969,284.1758117675781,293.37066650390625,293.1466064453125,1.0,0.1577690690755844,1.0,1.0,0.9768051505088806,1.0,-0.5709404349327087,0.2461553514003753,0.3247851133346557,0.0890794023871421,0.0,0.0,0.2698695957660675,24.82984733581543,25.0,0.480062872171402,-5171.4111328125,34.68771743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,306.6102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5078125,18000.0,0.0,0.0,0.1155188903212547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904785335063934,0.1904829144477844,-4.374859599920455e-06,0.0,0.0001172369884443,0.0,0.0,7.804600238800049,0.0,0.0,0.0,0.2850576639175415,4.0,0.0,1.0
313980,293.1426086425781,297.1499938964844,293.1499938964844,0.0137974200770258,-685.07177734375,304.1495361328125,0.5737095475196838,0.0562478527426719,0.0513904578983783,293.1408996582031,297.1499938964844,293.1499938964844,0.0165383350104093,-800.437744140625,304.14923095703125,0.5975114703178406,0.0625463277101516,0.0600462555885314,293.147705078125,297.1499938964844,293.1499938964844,0.0183822158724069,-626.3765258789062,304.1496276855469,0.6102302670478821,0.0662710517644882,0.0469870679080486,293.14019775390625,297.1499938964844,293.1499938964844,0.0356622710824012,-1191.9130859375,304.1488342285156,0.6834504008293152,0.0935729444026947,0.0894167125225067,293.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1468200683594,0.5472567677497864,0.050000000745058,0.2289390116930008,291.1468200683594,291.1499938964844,272.0292663574219,271.577392578125,284.18243408203125,293.3707275390625,293.1468811035156,1.0,0.1578581929206848,1.0,1.0,0.976490318775177,1.0,-0.5721561312675476,0.2465463578701019,0.3256097733974457,0.0896229594945907,0.0,0.0,0.2702696025371551,24.81802558898925,25.0,0.4162711799144745,-5178.60791015625,34.79515838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992431640625,306.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.634765625,18000.0,0.0,0.0,0.1157230138778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907792389392852,0.1907836198806762,-4.375534444989171e-06,0.0,0.0001174441495095,0.0,0.0,7.818882942199707,0.0,0.0,0.0,0.2851150333881378,4.0,0.0,1.0
314040,293.1426086425781,297.1499938964844,293.1499938964844,0.0137974200770258,-685.07177734375,304.1495361328125,0.5737095475196838,0.0562478527426719,0.0513904578983783,293.1408996582031,297.1499938964844,293.1499938964844,0.0165383350104093,-800.437744140625,304.14923095703125,0.5975114703178406,0.0625463277101516,0.0600462555885314,293.147705078125,297.1499938964844,293.1499938964844,0.0183822158724069,-626.3765258789062,304.1496276855469,0.6102302670478821,0.0662710517644882,0.0469870679080486,293.14019775390625,297.1499938964844,293.1499938964844,0.0356622710824012,-1191.9130859375,304.1488342285156,0.6834504008293152,0.0935729444026947,0.0894167125225067,293.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1468200683594,0.5472567677497864,0.050000000745058,0.2289390116930008,291.1468200683594,291.1499938964844,272.0292663574219,271.577392578125,284.18243408203125,293.3707275390625,293.1468811035156,1.0,0.1578581929206848,1.0,1.0,0.976490318775177,1.0,-0.5721561312675476,0.2465463578701019,0.3256097733974457,0.0896229594945907,0.0,0.0,0.2702696025371551,24.81802558898925,25.0,0.4162711799144745,-5178.60791015625,34.79515838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992431640625,306.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.634765625,18000.0,0.0,0.0,0.1157230138778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907792389392852,0.1907836198806762,-4.375534444989171e-06,0.0,0.0001174441495095,0.0,0.0,7.818882942199707,0.0,0.0,0.0,0.2851150333881378,4.0,0.0,1.0
314100,293.1424560546875,297.1499938964844,293.1499938964844,0.0138478521257638,-686.5507202148438,304.1495361328125,0.5742838382720947,0.0563730485737323,0.0515020005404949,293.1405029296875,297.1499938964844,293.1499938964844,0.0166277587413787,-802.837890625,304.1492004394531,0.5982533097267151,0.0627397671341896,0.0602270923554897,293.1473388671875,297.1499938964844,293.1499938964844,0.0184318330138921,-627.2846069335938,304.14959716796875,0.6106117963790894,0.0663717836141586,0.0470557995140552,293.13995361328125,297.1499938964844,293.1499938964844,0.0357844904065132,-1194.05859375,304.1488342285156,0.6839654445648193,0.093745619058609,0.089578665792942,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1469421386719,0.547324001789093,0.050000000745058,0.2289365828037262,291.14697265625,291.1499938964844,272.0318908691406,271.5777282714844,284.18609619140625,293.3707580566406,293.14703369140625,1.0,0.1579048782587051,1.0,1.0,0.9763329029083252,1.0,-0.572780966758728,0.2467481791973114,0.3260327577590942,0.0899003967642784,0.0,0.0,0.2704572975635528,24.812355041503903,25.0,0.3831643164157867,-5182.16552734375,34.850868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,306.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.115821860730648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909202933311462,0.1909246742725372,-4.375850494398037e-06,0.0,0.0001175444704131,0.0,0.0,7.825584411621094,0.0,0.0,0.0,0.2851419448852539,4.0,0.0,1.0
314160,293.1423034667969,297.1499938964844,293.1499938964844,0.0138988783583045,-688.04296875,304.1495361328125,0.5748608112335205,0.0564992725849151,0.0516144931316375,293.1401062011719,297.1499938964844,293.1499938964844,0.0167192164808511,-805.2825317382812,304.1492004394531,0.5990036129951477,0.0629365965723991,0.0604112111032009,293.14697265625,297.1499938964844,293.1499938964844,0.0184833854436874,-628.226318359375,304.14959716796875,0.6110035181045532,0.0664759948849678,0.0471270084381103,293.13970947265625,297.1499938964844,293.1499938964844,0.0359018072485923,-1196.2276611328125,304.1488342285156,0.684484601020813,0.0939200818538665,0.0897423401474952,293.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1470642089844,0.5473909974098206,0.050000000745058,0.2289341539144516,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.1899108886719,293.37078857421875,293.1471252441406,1.0,0.1579528898000717,1.0,1.0,0.9761779308319092,1.0,-0.5734158754348755,0.2469536662101745,0.3264622092247009,0.0901813134551048,0.0,0.0,0.270638108253479,24.806840896606445,25.0,0.3478829264640808,-5185.7001953125,34.90779113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,306.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.1159183606505394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910560876131057,0.1910604536533355,-4.376154265628429e-06,0.0,0.0001176424048026,0.0,0.0,7.832036018371582,0.0,0.0,0.0,0.2851678431034088,4.0,0.0,1.0
314220,293.1419982910156,297.1499938964844,293.1499938964844,0.0140026602894067,-691.065673828125,304.1495056152344,0.5760220289230347,0.0567545965313911,0.051842164248228,293.1393737792969,297.1499938964844,293.1499938964844,0.0169081296771764,-810.3004150390625,304.1491394042969,0.6005275249481201,0.0633399114012718,0.0607888959348201,293.14630126953125,297.1499938964844,293.1499938964844,0.0185922272503376,-630.2086791992188,304.1495361328125,0.6118136048316956,0.0666945278644561,0.0472766757011413,293.1392517089844,297.1499938964844,293.1499938964844,0.0361257977783679,-1200.6380615234375,304.1488647460937,0.6855344772338867,0.09427410364151,0.0900746658444404,293.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14727783203125,0.5475242137908936,0.050000000745058,0.2289293259382248,291.14727783203125,291.1499938964844,272.0419006347656,271.5805053710937,284.1980285644531,293.370849609375,293.1473388671875,1.0,0.1580528020858764,1.0,1.0,0.9758679866790771,1.0,-0.5747150182723999,0.247375339269638,0.3273397088050842,0.090753436088562,0.0,0.0,0.2709821164608001,24.79631996154785,25.0,0.2760791182518005,-5192.71630859375,35.02520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10113525390625,306.61395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.1161035820841789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913138628005981,0.1913182437419891,-4.376728611532599e-06,0.0,0.0001178303718916,0.0,0.0,7.844284534454346,0.0,0.0,0.0,0.2852169871330261,4.0,0.0,1.0
314280,293.1419982910156,297.1499938964844,293.1499938964844,0.0140026602894067,-691.065673828125,304.1495056152344,0.5760220289230347,0.0567545965313911,0.051842164248228,293.1393737792969,297.1499938964844,293.1499938964844,0.0169081296771764,-810.3004150390625,304.1491394042969,0.6005275249481201,0.0633399114012718,0.0607888959348201,293.14630126953125,297.1499938964844,293.1499938964844,0.0185922272503376,-630.2086791992188,304.1495361328125,0.6118136048316956,0.0666945278644561,0.0472766757011413,293.1392517089844,297.1499938964844,293.1499938964844,0.0361257977783679,-1200.6380615234375,304.1488647460937,0.6855344772338867,0.09427410364151,0.0900746658444404,293.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14727783203125,0.5475242137908936,0.050000000745058,0.2289293259382248,291.14727783203125,291.1499938964844,272.0419006347656,271.5805053710937,284.1980285644531,293.370849609375,293.1473388671875,1.0,0.1580528020858764,1.0,1.0,0.9758679866790771,1.0,-0.5747150182723999,0.247375339269638,0.3273397088050842,0.090753436088562,0.0,0.0,0.2709821164608001,24.79631996154785,25.0,0.2760791182518005,-5192.71630859375,35.02520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10113525390625,306.61395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.1161035820841789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913138628005981,0.1913182437419891,-4.376728611532599e-06,0.0,0.0001178303718916,0.0,0.0,7.844284534454346,0.0,0.0,0.0,0.2852169871330261,4.0,0.0,1.0
314340,293.1417236328125,297.1499938964844,293.1499938964844,0.0141085656359791,-694.1331787109375,304.1495056152344,0.5771903991699219,0.0570132695138454,0.0520729720592498,293.138671875,297.1499938964844,293.1499938964844,0.0171044301241636,-815.4700927734375,304.14910888671875,0.6020756959915161,0.0637545883655548,0.06117769703269,293.1456298828125,297.1499938964844,293.1499938964844,0.0187081005424261,-632.3101196289062,304.1495056152344,0.6126512289047241,0.0669252127408981,0.0474350675940513,293.1388244628906,297.1499938964844,293.1499938964844,0.0363413617014884,-1205.1365966796875,304.1488647460937,0.6865976452827454,0.0946342572569847,0.0904129594564437,293.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474304199219,0.5476561188697815,0.050000000745058,0.2289245575666427,291.1474609375,291.1499938964844,272.04998779296875,271.5835876464844,284.2066955566406,293.37091064453125,293.1474914550781,1.0,0.1581575274467468,1.0,1.0,0.9755580425262452,1.0,-0.5760489702224731,0.2478094846010208,0.3282395005226135,0.0913384109735488,0.0,0.0,0.2713088095188141,24.786470413208008,25.0,0.2058242857456207,-5199.685546875,35.146995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102783203125,306.6152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.1162784099578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191557839512825,0.191562220454216,-4.377268851385452e-06,0.0,0.0001180078033939,0.0,0.0,7.8558759689331055,0.0,0.0,0.0,0.2852634787559509,4.0,0.0,1.0
314400,293.1417236328125,297.1499938964844,293.1499938964844,0.0141085656359791,-694.1331787109375,304.1495056152344,0.5771903991699219,0.0570132695138454,0.0520729720592498,293.138671875,297.1499938964844,293.1499938964844,0.0171044301241636,-815.4700927734375,304.14910888671875,0.6020756959915161,0.0637545883655548,0.06117769703269,293.1456298828125,297.1499938964844,293.1499938964844,0.0187081005424261,-632.3101196289062,304.1495056152344,0.6126512289047241,0.0669252127408981,0.0474350675940513,293.1388244628906,297.1499938964844,293.1499938964844,0.0363413617014884,-1205.1365966796875,304.1488647460937,0.6865976452827454,0.0946342572569847,0.0904129594564437,293.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474304199219,0.5476561188697815,0.050000000745058,0.2289245575666427,291.1474609375,291.1499938964844,272.04998779296875,271.5835876464844,284.2066955566406,293.37091064453125,293.1474914550781,1.0,0.1581575274467468,1.0,1.0,0.9755580425262452,1.0,-0.5760489702224731,0.2478094846010208,0.3282395005226135,0.0913384109735488,0.0,0.0,0.2713088095188141,24.786470413208008,25.0,0.2058242857456207,-5199.685546875,35.146995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102783203125,306.6152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.1162784099578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191557839512825,0.191562220454216,-4.377268851385452e-06,0.0,0.0001180078033939,0.0,0.0,7.8558759689331055,0.0,0.0,0.0,0.2852634787559509,4.0,0.0,1.0
314460,293.1414794921875,297.1499938964844,293.1499938964844,0.0142164146527647,-697.2393798828125,304.14947509765625,0.578363299369812,0.0572747848927974,0.0523064471781253,293.13800048828125,297.1499938964844,293.1499938964844,0.0173074975609779,-820.7708740234375,304.1490783691406,0.6036409735679626,0.064178928732872,0.0615760423243045,293.1449890136719,297.1499938964844,293.1499938964844,0.0188303384929895,-634.51708984375,304.14947509765625,0.6135108470916748,0.0671665370464325,0.0476011559367179,293.138427734375,297.1499938964844,293.1499938964844,0.0365531779825687,-1209.7100830078125,304.1488952636719,0.6876718997955322,0.0949998795986175,0.0907565802335739,293.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1475524902344,0.54778653383255,0.050000000745058,0.2289198487997055,291.1475524902344,291.1499938964844,272.0589599609375,271.5873718261719,284.2158508300781,293.3709716796875,293.1475830078125,1.0,0.1582666635513305,1.0,1.0,0.9752514958381652,1.0,-0.5774133801460266,0.2482541650533676,0.3291592001914978,0.0919354110956192,0.0,0.0,0.2716242969036102,24.77729797363281,25.0,0.140585795044899,-5206.630859375,35.272762298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047058105469,306.616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.116443395614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19179268181324,0.191797062754631,-4.377785444376059e-06,0.0,0.0001181752450065,0.0,0.0,7.867032051086426,0.0,0.0,0.0,0.2853081822395324,4.0,0.0,1.0
314520,293.1414794921875,297.1499938964844,293.1499938964844,0.0142164146527647,-697.2393798828125,304.14947509765625,0.578363299369812,0.0572747848927974,0.0523064471781253,293.13800048828125,297.1499938964844,293.1499938964844,0.0173074975609779,-820.7708740234375,304.1490783691406,0.6036409735679626,0.064178928732872,0.0615760423243045,293.1449890136719,297.1499938964844,293.1499938964844,0.0188303384929895,-634.51708984375,304.14947509765625,0.6135108470916748,0.0671665370464325,0.0476011559367179,293.138427734375,297.1499938964844,293.1499938964844,0.0365531779825687,-1209.7100830078125,304.1488952636719,0.6876718997955322,0.0949998795986175,0.0907565802335739,293.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1475524902344,0.54778653383255,0.050000000745058,0.2289198487997055,291.1475524902344,291.1499938964844,272.0589599609375,271.5873718261719,284.2158508300781,293.3709716796875,293.1475830078125,1.0,0.1582666635513305,1.0,1.0,0.9752514958381652,1.0,-0.5774133801460266,0.2482541650533676,0.3291592001914978,0.0919354110956192,0.0,0.0,0.2716242969036102,24.77729797363281,25.0,0.140585795044899,-5206.630859375,35.272762298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047058105469,306.616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.116443395614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19179268181324,0.191797062754631,-4.377785444376059e-06,0.0,0.0001181752450065,0.0,0.0,7.867032051086426,0.0,0.0,0.0,0.2853081822395324,4.0,0.0,1.0
314580,293.1412353515625,297.1499938964844,293.1499938964844,0.0143259949982166,-700.3776245117188,304.14947509765625,0.5795382857322693,0.0575386323034763,0.0525421425700187,293.1373596191406,297.1499938964844,293.1499938964844,0.0175165422260761,-826.1795043945312,304.1490173339844,0.6052161455154419,0.0646111965179443,0.0619822852313518,293.1443786621094,297.1499938964844,293.1499938964844,0.0189581718295812,-636.8142700195312,304.1494445800781,0.6143869161605835,0.0674168989062309,0.0477738305926322,293.1380615234375,297.1499938964844,293.1499938964844,0.036764807999134,-1214.350341796875,304.1488952636719,0.6887550354003906,0.0953702926635742,0.0911048874258995,293.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476135253906,0.5479152202606201,0.050000000745058,0.2289152145385742,291.14764404296875,291.1499938964844,272.06854248046875,271.591552734375,284.22528076171875,293.3710632324219,293.14764404296875,1.0,0.1583798080682754,1.0,1.0,0.9749450087547302,1.0,-0.5788034200668335,0.2487075179815292,0.330095887184143,0.0925433039665222,0.0,0.0,0.2719344198703766,24.7688102722168,25.0,0.0757502019405365,-5213.572265625,35.40207290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067199707031,306.6175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.951171875,18000.0,0.0,0.0,0.1165997385978698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920225918292999,0.1920269727706909,-4.3782874854514375e-06,0.0,0.0001183339118142,0.0,0.0,7.877951622009277,0.0,0.0,0.0,0.2853518724441528,4.0,0.0,1.0
314640,293.1412353515625,297.1499938964844,293.1499938964844,0.0143259949982166,-700.3776245117188,304.14947509765625,0.5795382857322693,0.0575386323034763,0.0525421425700187,293.1373596191406,297.1499938964844,293.1499938964844,0.0175165422260761,-826.1795043945312,304.1490173339844,0.6052161455154419,0.0646111965179443,0.0619822852313518,293.1443786621094,297.1499938964844,293.1499938964844,0.0189581718295812,-636.8142700195312,304.1494445800781,0.6143869161605835,0.0674168989062309,0.0477738305926322,293.1380615234375,297.1499938964844,293.1499938964844,0.036764807999134,-1214.350341796875,304.1488952636719,0.6887550354003906,0.0953702926635742,0.0911048874258995,293.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476135253906,0.5479152202606201,0.050000000745058,0.2289152145385742,291.14764404296875,291.1499938964844,272.06854248046875,271.591552734375,284.22528076171875,293.3710632324219,293.14764404296875,1.0,0.1583798080682754,1.0,1.0,0.9749450087547302,1.0,-0.5788034200668335,0.2487075179815292,0.330095887184143,0.0925433039665222,0.0,0.0,0.2719344198703766,24.7688102722168,25.0,0.0757502019405365,-5213.572265625,35.40207290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067199707031,306.6175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.951171875,18000.0,0.0,0.0,0.1165997385978698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920225918292999,0.1920269727706909,-4.3782874854514375e-06,0.0,0.0001183339118142,0.0,0.0,7.877951622009277,0.0,0.0,0.0,0.2853518724441528,4.0,0.0,1.0
314700,293.1411437988281,297.1499938964844,293.1499938964844,0.0143814273178577,-701.958251953125,304.14947509765625,0.5801259875297546,0.0576713532209396,0.052660759538412,293.1370849609375,297.1499938964844,293.1499938964844,0.0176232438534498,-828.92138671875,304.1490173339844,0.6060060858726501,0.0648299679160118,0.0621880926191806,293.14410400390625,297.1499938964844,293.1499938964844,0.0190241169184446,-637.9949951171875,304.1494140625,0.6148301959037781,0.0675452128052711,0.0478624887764453,293.13787841796875,297.1499938964844,293.1499938964844,0.0368716679513454,-1216.6947021484375,304.14892578125,0.6892995834350586,0.0955572500824928,0.091280773282051,293.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.5479786992073059,0.050000000745058,0.2289129197597503,291.14764404296875,291.1499938964844,272.073486328125,271.59375,284.2301330566406,293.3711242675781,293.14764404296875,1.0,0.1584378778934478,1.0,1.0,0.974791705608368,1.0,-0.5795074701309204,0.24893718957901,0.3305702805519104,0.0928513035178184,0.0,0.0,0.2720893025398254,24.76485252380371,25.0,0.0436996817588806,-5217.05126953125,35.468040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,306.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.1166748851537704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921370327472686,0.1921414136886596,-4.3785357775050215e-06,0.0,0.000118410171126,0.0,0.0,7.883386135101318,0.0,0.0,0.0,0.2853735983371734,4.0,0.0,1.0
