time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314760,293.1410217285156,297.1499938964844,293.1499938964844,0.0144372265785932,-703.5447998046875,304.14947509765625,0.5807133913040161,0.0578044950962066,0.0527797676622867,293.13677978515625,297.1499938964844,293.1499938964844,0.017731150612235,-831.681640625,304.14898681640625,0.6067957878112793,0.0650500580668449,0.0623952262103557,293.1438293457031,297.1499938964844,293.1499938964844,0.0190911497920751,-639.192138671875,304.1494140625,0.6152755618095398,0.0676751434803009,0.0479523353278636,293.1376953125,297.1499938964844,293.1499938964844,0.036979854106903,-1219.0526123046875,304.14892578125,0.6898455619812012,0.0957451984286308,0.0914575904607772,293.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.5480417013168335,0.050000000745058,0.2289106547832489,291.14764404296875,291.1499938964844,272.0784606933594,271.595947265625,284.2349853515625,293.37115478515625,293.14764404296875,1.0,0.1584967970848083,1.0,1.0,0.974640429019928,1.0,-0.5802162289619446,0.2491682320833206,0.3310479819774627,0.0931616574525833,0.0,0.0,0.2722451090812683,24.76106834411621,25.0,0.0117441425099968,-5220.5380859375,35.53472137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,306.6186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.1167485266923904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192251905798912,0.192256286740303,-4.3787840695586056e-06,0.0,0.0001184849170385,0.0,0.0,7.888840198516846,0.0,0.0,0.0,0.2853954136371612,4.0,0.0,1.0
314820,293.1408386230469,297.1499938964844,293.1499938964844,0.0145499007776379,-706.7344970703125,304.1494445800781,0.5818860530853271,0.0580718666315078,0.0530188642442226,293.1362609863281,297.1499938964844,293.1499938964844,0.0179503690451383,-837.2507934570312,304.1489562988281,0.6083720922470093,0.0654934644699096,0.0628129318356514,293.143310546875,297.1499938964844,293.1499938964844,0.0192282665520906,-641.6317749023438,304.1493835449219,0.6161706447601318,0.06793924421072,0.0481352619826793,293.1373596191406,297.1499938964844,293.1499938964844,0.0372017472982406,-1223.807861328125,304.1488952636719,0.6909412741661072,0.09612388163805,0.0918140336871147,293.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.5481657385826111,0.050000000745058,0.2289061993360519,291.14764404296875,291.1499938964844,272.0884704589844,271.6003112792969,284.2447814941406,293.3712463378906,293.1476135253906,1.0,0.1586171388626098,1.0,1.0,0.974337875843048,1.0,-0.5816463828086853,0.2496340423822403,0.3320123553276062,0.0937893018126487,0.0,0.0,0.2725625336170196,24.75407791137696,25.0,-0.0500810220837593,-5227.5556640625,35.670204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104431152344,306.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.1168919503688812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924852430820465,0.1924896091222763,-4.379285201139282e-06,0.0,0.0001186304652947,0.0,0.0,7.899916172027588,0.0,0.0,0.0,0.2854396402835846,4.0,0.0,1.0
314880,293.1408386230469,297.1499938964844,293.1499938964844,0.0145499007776379,-706.7344970703125,304.1494445800781,0.5818860530853271,0.0580718666315078,0.0530188642442226,293.1362609863281,297.1499938964844,293.1499938964844,0.0179503690451383,-837.2507934570312,304.1489562988281,0.6083720922470093,0.0654934644699096,0.0628129318356514,293.143310546875,297.1499938964844,293.1499938964844,0.0192282665520906,-641.6317749023438,304.1493835449219,0.6161706447601318,0.06793924421072,0.0481352619826793,293.1373596191406,297.1499938964844,293.1499938964844,0.0372017472982406,-1223.807861328125,304.1488952636719,0.6909412741661072,0.09612388163805,0.0918140336871147,293.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.5481657385826111,0.050000000745058,0.2289061993360519,291.14764404296875,291.1499938964844,272.0884704589844,271.6003112792969,284.2447814941406,293.3712463378906,293.1476135253906,1.0,0.1586171388626098,1.0,1.0,0.974337875843048,1.0,-0.5816463828086853,0.2496340423822403,0.3320123553276062,0.0937893018126487,0.0,0.0,0.2725625336170196,24.75407791137696,25.0,-0.0500810220837593,-5227.5556640625,35.670204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104431152344,306.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.1168919503688812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924852430820465,0.1924896091222763,-4.379285201139282e-06,0.0,0.0001186304652947,0.0,0.0,7.899916172027588,0.0,0.0,0.0,0.2854396402835846,4.0,0.0,1.0
314940,293.1406555175781,297.1499938964844,293.1499938964844,0.0146638844162225,-709.9423828125,304.1494445800781,0.58305424451828,0.0583403632044792,0.0532590933144092,293.13580322265625,297.1499938964844,293.1499938964844,0.0181733928620815,-842.8643798828125,304.1489562988281,0.6099382042884827,0.0659395232796669,0.0632336512207984,293.142822265625,297.1499938964844,293.1499938964844,0.0193686541169881,-644.11669921875,304.1493530273437,0.6170667409896851,0.0682073459029197,0.0483213700354099,293.1370849609375,297.1499938964844,293.1499938964844,0.0374268367886543,-1228.6124267578125,304.1488952636719,0.6920402646064758,0.0965059250593185,0.0921737998723983,293.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1475830078125,0.5482867956161499,0.050000000745058,0.2289018481969833,291.1475524902344,291.1499938964844,272.0982971191406,271.6043395996094,284.2545471191406,293.3713684082031,293.1475524902344,1.0,0.1587405800819397,1.0,1.0,0.9740353226661682,1.0,-0.5830895900726318,0.2501031160354614,0.3329864740371704,0.0944254770874977,0.0,0.0,0.2728927135467529,24.74790382385254,25.0,-0.1060991510748863,-5234.65625,35.808162689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,306.62030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.1170321106910705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927271783351898,0.1927315592765808,-4.379800884635188e-06,0.0,0.000118772717542,0.0,0.0,7.911399841308594,0.0,0.0,0.0,0.2854854762554168,4.0,0.0,1.0
315000,293.1406555175781,297.1499938964844,293.1499938964844,0.0146638844162225,-709.9423828125,304.1494445800781,0.58305424451828,0.0583403632044792,0.0532590933144092,293.13580322265625,297.1499938964844,293.1499938964844,0.0181733928620815,-842.8643798828125,304.1489562988281,0.6099382042884827,0.0659395232796669,0.0632336512207984,293.142822265625,297.1499938964844,293.1499938964844,0.0193686541169881,-644.11669921875,304.1493530273437,0.6170667409896851,0.0682073459029197,0.0483213700354099,293.1370849609375,297.1499938964844,293.1499938964844,0.0374268367886543,-1228.6124267578125,304.1488952636719,0.6920402646064758,0.0965059250593185,0.0921737998723983,293.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1475830078125,0.5482867956161499,0.050000000745058,0.2289018481969833,291.1475524902344,291.1499938964844,272.0982971191406,271.6043395996094,284.2545471191406,293.3713684082031,293.1475524902344,1.0,0.1587405800819397,1.0,1.0,0.9740353226661682,1.0,-0.5830895900726318,0.2501031160354614,0.3329864740371704,0.0944254770874977,0.0,0.0,0.2728927135467529,24.74790382385254,25.0,-0.1060991510748863,-5234.65625,35.808162689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,306.62030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.1170321106910705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927271783351898,0.1927315592765808,-4.379800884635188e-06,0.0,0.000118772717542,0.0,0.0,7.911399841308594,0.0,0.0,0.0,0.2854854762554168,4.0,0.0,1.0
315060,293.1405029296875,297.1499938964844,293.1499938964844,0.0147789306938648,-713.1612548828125,304.1494445800781,0.5842158198356628,0.0586095340549945,0.0535000264644622,293.1353759765625,297.1499938964844,293.1499938964844,0.0183991082012653,-848.4942626953125,304.14892578125,0.6114866733551025,0.0663862898945808,0.0636554732918739,293.14239501953125,297.1499938964844,293.1499938964844,0.0195111148059368,-646.6253051757812,304.1493225097656,0.6179579496383667,0.0684773251414299,0.0485091134905815,293.13677978515625,297.1499938964844,293.1499938964844,0.0376538708806037,-1233.4542236328125,304.1488952636719,0.6931402683258057,0.0968904942274093,0.0925360992550849,293.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474609375,0.5484049320220947,0.050000000745058,0.2288976013660431,291.1474609375,291.1499938964844,272.1076965332031,271.6078491210937,284.26422119140625,293.3714904785156,293.1474304199219,1.0,0.1588664352893829,1.0,1.0,0.973735809326172,1.0,-0.5845399498939514,0.2505730390548706,0.3339669108390808,0.0950686410069465,0.0,0.0,0.2732381820678711,24.742488861083984,25.0,-0.154649406671524,-5241.8564453125,35.9479866027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,306.62091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.845703125,18000.0,0.0,0.0,0.1171712949872016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929799616336822,0.1929843425750732,-4.380337486509234e-06,0.0,0.0001189139657071,0.0,0.0,7.923398017883301,0.0,0.0,0.0,0.2855333089828491,4.0,0.0,1.0
315120,293.1405029296875,297.1499938964844,293.1499938964844,0.0147789306938648,-713.1612548828125,304.1494445800781,0.5842158198356628,0.0586095340549945,0.0535000264644622,293.1353759765625,297.1499938964844,293.1499938964844,0.0183991082012653,-848.4942626953125,304.14892578125,0.6114866733551025,0.0663862898945808,0.0636554732918739,293.14239501953125,297.1499938964844,293.1499938964844,0.0195111148059368,-646.6253051757812,304.1493225097656,0.6179579496383667,0.0684773251414299,0.0485091134905815,293.13677978515625,297.1499938964844,293.1499938964844,0.0376538708806037,-1233.4542236328125,304.1488952636719,0.6931402683258057,0.0968904942274093,0.0925360992550849,293.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474609375,0.5484049320220947,0.050000000745058,0.2288976013660431,291.1474609375,291.1499938964844,272.1076965332031,271.6078491210937,284.26422119140625,293.3714904785156,293.1474304199219,1.0,0.1588664352893829,1.0,1.0,0.973735809326172,1.0,-0.5845399498939514,0.2505730390548706,0.3339669108390808,0.0950686410069465,0.0,0.0,0.2732381820678711,24.742488861083984,25.0,-0.154649406671524,-5241.8564453125,35.9479866027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,306.62091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.845703125,18000.0,0.0,0.0,0.1171712949872016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929799616336822,0.1929843425750732,-4.380337486509234e-06,0.0,0.0001189139657071,0.0,0.0,7.923398017883301,0.0,0.0,0.0,0.2855333089828491,4.0,0.0,1.0
315180,293.1403503417969,297.1499938964844,293.1499938964844,0.0148951178416609,-716.392822265625,304.1494445800781,0.5853707790374756,0.0588795468211174,0.0537416972219944,293.135009765625,297.1499938964844,293.1499938964844,0.0186272040009498,-854.1312255859375,304.1488952636719,0.6130004525184631,0.0668331608176231,0.0640775188803672,293.1419982910156,297.1499938964844,293.1499938964844,0.0196553096175193,-649.1510009765625,304.1493225097656,0.6188425421714783,0.0687487348914146,0.0486979521811008,293.13653564453125,297.1499938964844,293.1499938964844,0.0378851629793643,-1238.3697509765625,304.1488647460937,0.6942414045333862,0.09727793186903,0.0929011180996894,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473388671875,0.5485199093818665,0.050000000745058,0.2288934737443924,291.1473388671875,291.1499938964844,272.1164245605469,271.6105651855469,284.273681640625,293.3716125488281,293.1473083496094,1.0,0.1589946448802948,1.0,1.0,0.9734363555908204,1.0,-0.5859962701797485,0.2510432600975036,0.3349530398845672,0.0957188457250595,0.0,0.0,0.2736054062843323,24.73785972595215,25.0,-0.199972316622734,-5249.20654296875,36.089576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1135559082031,306.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.1173117235302925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932483166456222,0.1932526975870132,-4.38090501120314e-06,0.0,0.0001190564871649,0.0,0.0,7.936137199401855,0.0,0.0,0.0,0.2855840921401977,4.0,0.0,1.0
315240,293.1403503417969,297.1499938964844,293.1499938964844,0.0148951178416609,-716.392822265625,304.1494445800781,0.5853707790374756,0.0588795468211174,0.0537416972219944,293.135009765625,297.1499938964844,293.1499938964844,0.0186272040009498,-854.1312255859375,304.1488952636719,0.6130004525184631,0.0668331608176231,0.0640775188803672,293.1419982910156,297.1499938964844,293.1499938964844,0.0196553096175193,-649.1510009765625,304.1493225097656,0.6188425421714783,0.0687487348914146,0.0486979521811008,293.13653564453125,297.1499938964844,293.1499938964844,0.0378851629793643,-1238.3697509765625,304.1488647460937,0.6942414045333862,0.09727793186903,0.0929011180996894,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473388671875,0.5485199093818665,0.050000000745058,0.2288934737443924,291.1473388671875,291.1499938964844,272.1164245605469,271.6105651855469,284.273681640625,293.3716125488281,293.1473083496094,1.0,0.1589946448802948,1.0,1.0,0.9734363555908204,1.0,-0.5859962701797485,0.2510432600975036,0.3349530398845672,0.0957188457250595,0.0,0.0,0.2736054062843323,24.73785972595215,25.0,-0.199972316622734,-5249.20654296875,36.089576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1135559082031,306.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.1173117235302925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932483166456222,0.1932526975870132,-4.38090501120314e-06,0.0,0.0001190564871649,0.0,0.0,7.936137199401855,0.0,0.0,0.0,0.2855840921401977,4.0,0.0,1.0
315300,293.1402893066406,297.1499938964844,293.1499938964844,0.0149536253884434,-718.012939453125,304.1494445800781,0.5859462022781372,0.0590148903429508,0.0538628324866294,293.13482666015625,297.1499938964844,293.1499938964844,0.0187420547008514,-856.9505615234375,304.1488952636719,0.6137435436248779,0.067056655883789,0.0642885938286781,293.141845703125,297.1499938964844,293.1499938964844,0.0197279788553714,-650.4190063476562,304.1492919921875,0.619282603263855,0.0688849315047264,0.0487927198410034,293.13641357421875,297.1499938964844,293.1499938964844,0.0380059666931629,-1240.7830810546875,304.1488647460937,0.6947925686836243,0.0974726527929306,0.0930845662951469,293.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1472473144531,0.5485765337944031,0.050000000745058,0.22889144718647,291.1472473144531,291.1499938964844,272.12042236328125,271.611572265625,284.2782897949219,293.3717041015625,293.147216796875,1.0,0.1590594500303268,1.0,1.0,0.9732865691184998,1.0,-0.5867263674736023,0.2512784302234649,0.3354479372501373,0.0960463136434555,0.0,0.0,0.2737975418567657,24.73576545715332,25.0,-0.2230798453092575,-5252.94921875,36.16094207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,306.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.1173829659819603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933886259794235,0.1933930069208145,-4.381201051728567e-06,0.0,0.0001191287883557,0.0,0.0,7.942799568176269,0.0,0.0,0.0,0.2856106460094452,4.0,0.0,1.0
315360,293.1402282714844,297.1499938964844,293.1499938964844,0.0150124756619334,-719.6377563476562,304.1494140625,0.5865207314491272,0.0591505952179431,0.0539842471480369,293.1346740722656,297.1499938964844,293.1499938964844,0.0188575591892004,-859.7728881835938,304.1488952636719,0.614478588104248,0.0672803521156311,0.0644997879862785,293.14166259765625,297.1499938964844,293.1499938964844,0.0198011212050914,-651.6918334960938,304.1492919921875,0.6197217702865601,0.0690216347575187,0.0488877929747104,293.13629150390625,297.1499938964844,293.1499938964844,0.0381171703338623,-1243.2431640625,304.1488647460937,0.6953445672988892,0.0976682230830192,0.0932687744498252,293.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1471862792969,0.548632800579071,0.050000000745058,0.2288894355297088,291.14715576171875,291.1499938964844,272.1241760253906,271.6122741699219,284.28277587890625,293.37176513671875,293.1471252441406,1.0,0.1591247469186782,1.0,1.0,0.9731385111808776,1.0,-0.5874583125114441,0.251513808965683,0.3359445035457611,0.0963755697011947,0.0,0.0,0.2739969193935394,24.73379707336425,25.0,-0.2489497065544128,-5256.7509765625,36.23271179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,306.621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.1174553409218788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935341358184814,0.1935385167598724,-4.381507551443065e-06,0.0,0.0001192022391478,0.0,0.0,7.949709415435791,0.0,0.0,0.0,0.2856381833553314,4.0,0.0,1.0
315420,293.1401062011719,297.1499938964844,293.1499938964844,0.0151311475783586,-722.89990234375,304.1494140625,0.587685227394104,0.05942302942276,0.0542277917265892,293.1343688964844,297.1499938964844,293.1499938964844,0.0190904531627893,-865.4258422851562,304.1488647460937,0.6159432530403137,0.0677283182740211,0.0649225339293479,293.141357421875,297.1499938964844,293.1499938964844,0.0199487209320068,-654.2506713867188,304.1492919921875,0.6206132769584656,0.0692963600158691,0.0490787141025066,293.13543701171875,297.1499938964844,293.1499938964844,0.0385902412235736,-1248.649658203125,304.1484680175781,0.6966243982315063,0.0981863066554069,0.0936974138021469,293.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14697265625,0.5487621426582336,0.050000000745058,0.2288848161697387,291.1469421386719,291.1499938964844,272.1307373046875,271.6126708984375,284.2914123535156,293.3719177246094,293.1468811035156,1.0,0.1592574417591095,1.0,1.0,0.9728423357009888,1.0,-0.5889958739280701,0.2520152628421783,0.3369806110858917,0.0970513671636581,0.0,0.0,0.2744182348251343,24.72736358642578,25.0,-0.3917819857597351,-5264.82861328125,36.38152313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134338378906,306.62188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.1176038011908531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938403844833374,0.1938447654247284,-4.382150109449867e-06,0.0,0.0001193529024021,0.0,0.0,7.964253425598144,0.0,0.0,0.0,0.2856961190700531,4.0,0.0,1.0
315480,293.1401062011719,297.1499938964844,293.1499938964844,0.0151311475783586,-722.89990234375,304.1494140625,0.587685227394104,0.05942302942276,0.0542277917265892,293.1343688964844,297.1499938964844,293.1499938964844,0.0190904531627893,-865.4258422851562,304.1488647460937,0.6159432530403137,0.0677283182740211,0.0649225339293479,293.141357421875,297.1499938964844,293.1499938964844,0.0199487209320068,-654.2506713867188,304.1492919921875,0.6206132769584656,0.0692963600158691,0.0490787141025066,293.13543701171875,297.1499938964844,293.1499938964844,0.0385902412235736,-1248.649658203125,304.1484680175781,0.6966243982315063,0.0981863066554069,0.0936974138021469,293.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14697265625,0.5487621426582336,0.050000000745058,0.2288848161697387,291.1469421386719,291.1499938964844,272.1307373046875,271.6126708984375,284.2914123535156,293.3719177246094,293.1468811035156,1.0,0.1592574417591095,1.0,1.0,0.9728423357009888,1.0,-0.5889958739280701,0.2520152628421783,0.3369806110858917,0.0970513671636581,0.0,0.0,0.2744182348251343,24.72736358642578,25.0,-0.3917819857597351,-5264.82861328125,36.38152313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134338378906,306.62188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.1176038011908531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938403844833374,0.1938447654247284,-4.382150109449867e-06,0.0,0.0001193529024021,0.0,0.0,7.964253425598144,0.0,0.0,0.0,0.2856961190700531,4.0,0.0,1.0
315540,293.1399841308594,297.1499938964844,293.1499938964844,0.0152524886652827,-726.2222900390625,304.1494140625,0.588943600654602,0.0596994832158088,0.0544734820723533,293.13409423828125,297.1499938964844,293.1499938964844,0.0193274654448032,-871.1342163085938,304.1488647460937,0.6174665093421936,0.0681790858507156,0.0653465762734413,293.1410522460937,297.1499938964844,293.1499938964844,0.0200999807566404,-656.8642578125,304.1492614746094,0.6215858459472656,0.069575510919094,0.0492715984582901,293.1329345703125,297.1499938964844,293.1499938964844,0.0393721908330917,-1257.59130859375,304.14776611328125,0.698852002620697,0.0990601405501365,0.0944501906633377,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1463623046875,0.548980176448822,0.050000000745058,0.2288770526647567,291.14630126953125,291.1499938964844,272.1358642578125,271.611572265625,284.2993469238281,293.3720397949219,293.1460876464844,1.0,0.1593998819589615,1.0,1.0,0.9725461602211,1.0,-0.5909251570701599,0.2526850998401642,0.3382400572299957,0.0978047475218772,0.0,0.0,0.2749441564083099,24.707427978515625,25.0,-1.3016010522842407,-5275.076171875,36.55694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.6202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1177630797028541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942018568515777,0.1942062526941299,-4.382869065011619e-06,0.0,0.0001195145523524,0.0,0.0,7.98136043548584,0.0,0.0,0.0,0.2857640981674194,4.0,0.0,1.0
315600,293.1399841308594,297.1499938964844,293.1499938964844,0.0152524886652827,-726.2222900390625,304.1494140625,0.588943600654602,0.0596994832158088,0.0544734820723533,293.13409423828125,297.1499938964844,293.1499938964844,0.0193274654448032,-871.1342163085938,304.1488647460937,0.6174665093421936,0.0681790858507156,0.0653465762734413,293.1410522460937,297.1499938964844,293.1499938964844,0.0200999807566404,-656.8642578125,304.1492614746094,0.6215858459472656,0.069575510919094,0.0492715984582901,293.1329345703125,297.1499938964844,293.1499938964844,0.0393721908330917,-1257.59130859375,304.14776611328125,0.698852002620697,0.0990601405501365,0.0944501906633377,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1463623046875,0.548980176448822,0.050000000745058,0.2288770526647567,291.14630126953125,291.1499938964844,272.1358642578125,271.611572265625,284.2993469238281,293.3720397949219,293.1460876464844,1.0,0.1593998819589615,1.0,1.0,0.9725461602211,1.0,-0.5909251570701599,0.2526850998401642,0.3382400572299957,0.0978047475218772,0.0,0.0,0.2749441564083099,24.707427978515625,25.0,-1.3016010522842407,-5275.076171875,36.55694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.6202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1177630797028541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942018568515777,0.1942062526941299,-4.382869065011619e-06,0.0,0.0001195145523524,0.0,0.0,7.98136043548584,0.0,0.0,0.0,0.2857640981674194,4.0,0.0,1.0
315660,293.13983154296875,297.1499938964844,293.1499938964844,0.0153793198987841,-729.686767578125,304.1493835449219,0.5902606844902039,0.0599839016795158,0.0547252967953681,293.13385009765625,297.1499938964844,293.1499938964844,0.0195718649774789,-876.9810791015625,304.1488342285156,0.619015634059906,0.0686361864209175,0.0657755360007286,293.1407470703125,297.1499938964844,293.1499938964844,0.0202586315572261,-659.6005859375,304.1492614746094,0.6226077079772949,0.0698632001876831,0.0494696050882339,293.1300048828125,297.1499938964844,293.1499938964844,0.0402399487793445,-1271.63916015625,304.1471252441406,0.7016023397445679,0.100087821483612,0.0953916907310485,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1448974609375,0.5492376685142517,0.050000000745058,0.2288679182529449,291.144775390625,291.1499938964844,272.1392517089844,271.60870361328125,284.3064880371094,293.3720397949219,293.1443786621094,1.0,0.1595550328493118,1.0,1.0,0.9722549319267272,1.0,-0.5930987596511841,0.253459095954895,0.3396396338939667,0.0986089557409286,0.0,0.0,0.2757412195205688,24.682241439819336,25.0,-2.325846672058105,-5288.11767578125,36.75257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,306.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.1179452911019325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947358548641204,0.1947402358055114,-4.383849955047481e-06,0.0,0.0001196994708152,0.0,0.0,8.00650691986084,0.0,0.0,0.0,0.2858630418777466,4.0,0.0,1.0
315720,293.13983154296875,297.1499938964844,293.1499938964844,0.0153793198987841,-729.686767578125,304.1493835449219,0.5902606844902039,0.0599839016795158,0.0547252967953681,293.13385009765625,297.1499938964844,293.1499938964844,0.0195718649774789,-876.9810791015625,304.1488342285156,0.619015634059906,0.0686361864209175,0.0657755360007286,293.1407470703125,297.1499938964844,293.1499938964844,0.0202586315572261,-659.6005859375,304.1492614746094,0.6226077079772949,0.0698632001876831,0.0494696050882339,293.1300048828125,297.1499938964844,293.1499938964844,0.0402399487793445,-1271.63916015625,304.1471252441406,0.7016023397445679,0.100087821483612,0.0953916907310485,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1448974609375,0.5492376685142517,0.050000000745058,0.2288679182529449,291.144775390625,291.1499938964844,272.1392517089844,271.60870361328125,284.3064880371094,293.3720397949219,293.1443786621094,1.0,0.1595550328493118,1.0,1.0,0.9722549319267272,1.0,-0.5930987596511841,0.253459095954895,0.3396396338939667,0.0986089557409286,0.0,0.0,0.2757412195205688,24.682241439819336,25.0,-2.325846672058105,-5288.11767578125,36.75257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,306.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.1179452911019325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947358548641204,0.1947402358055114,-4.383849955047481e-06,0.0,0.0001196994708152,0.0,0.0,8.00650691986084,0.0,0.0,0.0,0.2858630418777466,4.0,0.0,1.0
315780,293.1396484375,297.1499938964844,293.1499938964844,0.0155115043744444,-733.27734375,304.1493835449219,0.5916107296943665,0.0602774359285831,0.0549851544201374,293.1335754394531,297.1499938964844,293.1499938964844,0.0198234058916568,-882.9472045898438,304.1488037109375,0.6205712556838989,0.0691012144088745,0.0662117078900337,293.14044189453125,297.1499938964844,293.1499938964844,0.0204243045300245,-662.444091796875,304.14923095703125,0.6236572265625,0.0701607838273048,0.0496743805706501,293.1270446777344,297.1499938964844,293.1499938964844,0.0410461798310279,-1285.530029296875,304.146728515625,0.7045615911483765,0.1011936217546463,0.0964194238185882,293.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430053710937,0.5495028495788574,0.050000000745058,0.228858545422554,291.14288330078125,291.1499938964844,272.1406555175781,271.60382080078125,284.3127136230469,293.3719787597656,293.1424865722656,1.0,0.1597226709127426,1.0,1.0,0.9719637036323548,1.0,-0.59540194272995,0.2542877197265625,0.341114193201065,0.0994426161050796,0.0,0.0,0.2768238484859466,24.65690994262696,25.0,-2.5879571437835693,-5303.9453125,36.96207809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,306.6196594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4921875,18000.0,0.0,0.0,0.1181648150086402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954914033412933,0.1954957842826843,-4.385282409202773e-06,0.0,0.0001199222679133,0.0,0.0,8.04220199584961,0.0,0.0,0.0,0.2860034704208374,4.0,0.0,1.0
315840,293.1396484375,297.1499938964844,293.1499938964844,0.0155115043744444,-733.27734375,304.1493835449219,0.5916107296943665,0.0602774359285831,0.0549851544201374,293.1335754394531,297.1499938964844,293.1499938964844,0.0198234058916568,-882.9472045898438,304.1488037109375,0.6205712556838989,0.0691012144088745,0.0662117078900337,293.14044189453125,297.1499938964844,293.1499938964844,0.0204243045300245,-662.444091796875,304.14923095703125,0.6236572265625,0.0701607838273048,0.0496743805706501,293.1270446777344,297.1499938964844,293.1499938964844,0.0410461798310279,-1285.530029296875,304.146728515625,0.7045615911483765,0.1011936217546463,0.0964194238185882,293.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430053710937,0.5495028495788574,0.050000000745058,0.228858545422554,291.14288330078125,291.1499938964844,272.1406555175781,271.60382080078125,284.3127136230469,293.3719787597656,293.1424865722656,1.0,0.1597226709127426,1.0,1.0,0.9719637036323548,1.0,-0.59540194272995,0.2542877197265625,0.341114193201065,0.0994426161050796,0.0,0.0,0.2768238484859466,24.65690994262696,25.0,-2.5879571437835693,-5303.9453125,36.96207809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,306.6196594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4921875,18000.0,0.0,0.0,0.1181648150086402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954914033412933,0.1954957842826843,-4.385282409202773e-06,0.0,0.0001199222679133,0.0,0.0,8.04220199584961,0.0,0.0,0.0,0.2860034704208374,4.0,0.0,1.0
315900,293.1395568847656,297.1499938964844,293.1499938964844,0.0155793391168117,-735.1091918945312,304.1493530273437,0.592295229434967,0.0604276061058044,0.0551182068884372,293.1334228515625,297.1499938964844,293.1499938964844,0.0199515465646982,-885.9640502929688,304.1487731933594,0.6213504672050476,0.0693368390202522,0.0664327666163444,293.1402893066406,297.1499938964844,293.1499938964844,0.0205093584954738,-663.8964233398438,304.1492004394531,0.6241902709007263,0.0703132525086402,0.0497794076800346,293.1256103515625,297.1499938964844,293.1499938964844,0.0414665043354034,-1292.765869140625,304.1465759277344,0.7060888409614563,0.1017686799168586,0.0969559252262115,293.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1421203613281,0.5496353507041931,0.050000000745058,0.2288538664579391,291.1419982910156,291.1499938964844,272.1405639648437,271.6005554199219,284.3154602050781,293.3719177246094,293.14166259765625,1.0,0.1598111242055893,1.0,1.0,0.9718180894851683,1.0,-0.5965911746025085,0.2547178268432617,0.3418733775615692,0.0998684167861938,0.0,0.0,0.2774521112442016,24.644664764404297,25.0,-2.4728474617004395,-5312.71875,37.07144546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,306.62030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0625,18000.0,0.0,0.0,0.118293359875679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959417909383773,0.1959461718797683,-4.38617325926316e-06,0.0,0.0001200527185574,0.0,0.0,8.063567161560059,0.0,0.0,0.0,0.2860879004001617,4.0,0.0,1.0
315960,293.13946533203125,297.1499938964844,293.1499938964844,0.0156481750309467,-736.9603271484375,304.1493530273437,0.5929844379425049,0.0605797991156578,0.0552531108260154,293.13330078125,297.1499938964844,293.1499938964844,0.0200811009854078,-888.99853515625,304.1487731933594,0.6221301555633545,0.0695743635296821,0.0666556358337402,293.14013671875,297.1499938964844,293.1499938964844,0.0205956473946571,-665.3644409179688,304.1492004394531,0.6247276067733765,0.0704678893089294,0.049885980784893,293.12420654296875,297.1499938964844,293.1499938964844,0.0418960303068161,-1300.1546630859375,304.1464233398437,0.7076383829116821,0.1023559644818306,0.09750447422266,293.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14129638671875,0.5497673153877258,0.050000000745058,0.2288492172956466,291.14117431640625,291.1499938964844,272.1398620605469,271.5966796875,284.3179626464844,293.3718566894531,293.1408996582031,1.0,0.1599023789167404,1.0,1.0,0.9716787934303284,1.0,-0.5978012084960938,0.2551564276218414,0.3426447510719299,0.1002992615103721,0.0,0.0,0.2781238853931427,24.632753372192383,25.0,-2.274940013885498,-5321.9287109375,37.18352127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09735107421875,306.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.685546875,18000.0,0.0,0.0,0.1184353157877922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19642935693264,0.196433737874031,-4.387159606267232e-06,0.0,0.0001201967897941,0.0,0.0,8.086752891540527,0.0,0.0,0.0,0.286179780960083,4.0,0.0,1.0
316020,293.1392517089844,297.1499938964844,293.1499938964844,0.0157887022942304,-740.7157592773438,304.1493225097656,0.59437495470047,0.0608897991478443,0.0555281341075897,293.13299560546875,297.1499938964844,293.1499938964844,0.0203443188220262,-895.1167602539062,304.14874267578125,0.623691201210022,0.070054680109024,0.0671065226197242,293.1398010253906,297.1499938964844,293.1499938964844,0.0207716431468725,-668.3419799804688,304.149169921875,0.6258135437965393,0.0707829222083091,0.0501033514738082,293.1214904785156,297.1499938964844,293.1499938964844,0.0427799932658672,-1315.3486328125,304.1461486816406,0.7107617855072021,0.103564515709877,0.098634585738182,293.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1399230957031,0.5500292778015137,0.050000000745058,0.2288399934768676,291.1398620605469,291.1499938964844,272.13653564453125,271.5870666503906,284.3221130371094,293.3717041015625,293.1396179199219,1.0,0.1600928902626037,1.0,1.0,0.971400260925293,1.0,-0.6002784371376038,0.2560574114322662,0.3442210257053375,0.101175457239151,0.0,0.0,0.2795732617378235,24.609962463378903,25.0,-1.811188817024231,-5341.44482421875,37.41538238525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,306.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.118762120604515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974957287311554,0.1975001096725464,-4.389370133139892e-06,0.0,0.000120528457046,0.0,0.0,8.137624740600586,0.0,0.0,0.0,0.2863819897174835,4.0,0.0,1.0
316080,293.1392517089844,297.1499938964844,293.1499938964844,0.0157887022942304,-740.7157592773438,304.1493225097656,0.59437495470047,0.0608897991478443,0.0555281341075897,293.13299560546875,297.1499938964844,293.1499938964844,0.0203443188220262,-895.1167602539062,304.14874267578125,0.623691201210022,0.070054680109024,0.0671065226197242,293.1398010253906,297.1499938964844,293.1499938964844,0.0207716431468725,-668.3419799804688,304.149169921875,0.6258135437965393,0.0707829222083091,0.0501033514738082,293.1214904785156,297.1499938964844,293.1499938964844,0.0427799932658672,-1315.3486328125,304.1461486816406,0.7107617855072021,0.103564515709877,0.098634585738182,293.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1399230957031,0.5500292778015137,0.050000000745058,0.2288399934768676,291.1398620605469,291.1499938964844,272.13653564453125,271.5870666503906,284.3221130371094,293.3717041015625,293.1396179199219,1.0,0.1600928902626037,1.0,1.0,0.971400260925293,1.0,-0.6002784371376038,0.2560574114322662,0.3442210257053375,0.101175457239151,0.0,0.0,0.2795732617378235,24.609962463378903,25.0,-1.811188817024231,-5341.44482421875,37.41538238525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,306.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.118762120604515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974957287311554,0.1975001096725464,-4.389370133139892e-06,0.0,0.000120528457046,0.0,0.0,8.137624740600586,0.0,0.0,0.0,0.2863819897174835,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0159330889582633,-744.5427856445312,304.1493225097656,0.5957797765731812,0.0612071342766284,0.0558098852634429,293.1327209472656,297.1499938964844,293.1499938964844,0.0206130649894475,-901.3010864257812,304.1487121582031,0.6252555847167969,0.0705417543649673,0.0675639808177948,293.1394958496094,297.1499938964844,293.1499938964844,0.0209520198404788,-671.371826171875,304.1491394042969,0.6269129514694214,0.0711050108075141,0.0503258742392063,293.1188659667969,297.1499938964844,293.1499938964844,0.0436961390078067,-1331.087158203125,304.1459045410156,0.7138611674308777,0.1048175767064094,0.0998075231909751,293.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.13885498046875,0.5502883195877075,0.050000000745058,0.2288309037685394,291.1387939453125,291.1499938964844,272.1304931640625,271.5747375488281,284.3251342773437,293.3715515136719,293.1386108398437,1.0,0.1602939218282699,1.0,1.0,0.9711217284202576,1.0,-0.6028293967247009,0.256989061832428,0.3458403050899505,0.1020704507827758,0.0,0.0,0.2811436653137207,24.588579177856445,25.0,-1.4178643226623535,-5362.287109375,37.65738677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,306.6239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.57421875,18000.0,0.0,0.0,0.1191506460309028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986664682626724,0.1986708641052246,-4.391851234686328e-06,0.0,0.000120922763017,0.0,0.0,8.19367790222168,0.0,0.0,0.0,0.2866054773330688,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0159330889582633,-744.5427856445312,304.1493225097656,0.5957797765731812,0.0612071342766284,0.0558098852634429,293.1327209472656,297.1499938964844,293.1499938964844,0.0206130649894475,-901.3010864257812,304.1487121582031,0.6252555847167969,0.0705417543649673,0.0675639808177948,293.1394958496094,297.1499938964844,293.1499938964844,0.0209520198404788,-671.371826171875,304.1491394042969,0.6269129514694214,0.0711050108075141,0.0503258742392063,293.1188659667969,297.1499938964844,293.1499938964844,0.0436961390078067,-1331.087158203125,304.1459045410156,0.7138611674308777,0.1048175767064094,0.0998075231909751,293.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.13885498046875,0.5502883195877075,0.050000000745058,0.2288309037685394,291.1387939453125,291.1499938964844,272.1304931640625,271.5747375488281,284.3251342773437,293.3715515136719,293.1386108398437,1.0,0.1602939218282699,1.0,1.0,0.9711217284202576,1.0,-0.6028293967247009,0.256989061832428,0.3458403050899505,0.1020704507827758,0.0,0.0,0.2811436653137207,24.588579177856445,25.0,-1.4178643226623535,-5362.287109375,37.65738677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,306.6239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.57421875,18000.0,0.0,0.0,0.1191506460309028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986664682626724,0.1986708641052246,-4.391851234686328e-06,0.0,0.000120922763017,0.0,0.0,8.19367790222168,0.0,0.0,0.0,0.2866054773330688,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0160813499242067,-748.4418334960938,304.1492919921875,0.597196638584137,0.0615313127636909,0.0560978576540946,293.1324462890625,297.1499938964844,293.1499938964844,0.0208872854709625,-907.55029296875,304.148681640625,0.6268240809440613,0.0710348263382911,0.0680272802710533,293.1391906738281,297.1499938964844,293.1499938964844,0.0211364552378654,-674.4490966796875,304.1491394042969,0.6280235052108765,0.0714329481124877,0.0505526848137378,293.1163635253906,297.1499938964844,293.1499938964844,0.0446419119834899,-1347.3365478515625,304.14569091796875,0.7169429659843445,0.106111891567707,0.1010199189186096,293.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1379699707031,0.5505449771881104,0.050000000745058,0.2288219332695007,291.1379089355469,291.1499938964844,272.1214294433594,271.5594177246094,284.32684326171875,293.3713684082031,293.13775634765625,1.0,0.160504549741745,1.0,1.0,0.9708501696586608,1.0,-0.6054474115371704,0.2579484581947326,0.3474989831447601,0.1029828041791915,0.0,0.0,0.282815158367157,24.56845092773437,25.0,-1.171086072921753,-5384.35791015625,37.90882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633850097656,306.62530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.1195994094014167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999243199825287,0.1999287158250808,-4.394551979203243e-06,0.0,0.0001213782015838,0.0,0.0,8.254091262817383,0.0,0.0,0.0,0.2868468165397644,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0160813499242067,-748.4418334960938,304.1492919921875,0.597196638584137,0.0615313127636909,0.0560978576540946,293.1324462890625,297.1499938964844,293.1499938964844,0.0208872854709625,-907.55029296875,304.148681640625,0.6268240809440613,0.0710348263382911,0.0680272802710533,293.1391906738281,297.1499938964844,293.1499938964844,0.0211364552378654,-674.4490966796875,304.1491394042969,0.6280235052108765,0.0714329481124877,0.0505526848137378,293.1163635253906,297.1499938964844,293.1499938964844,0.0446419119834899,-1347.3365478515625,304.14569091796875,0.7169429659843445,0.106111891567707,0.1010199189186096,293.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1379699707031,0.5505449771881104,0.050000000745058,0.2288219332695007,291.1379089355469,291.1499938964844,272.1214294433594,271.5594177246094,284.32684326171875,293.3713684082031,293.13775634765625,1.0,0.160504549741745,1.0,1.0,0.9708501696586608,1.0,-0.6054474115371704,0.2579484581947326,0.3474989831447601,0.1029828041791915,0.0,0.0,0.282815158367157,24.56845092773437,25.0,-1.171086072921753,-5384.35791015625,37.90882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633850097656,306.62530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.1195994094014167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999243199825287,0.1999287158250808,-4.394551979203243e-06,0.0,0.0001213782015838,0.0,0.0,8.254091262817383,0.0,0.0,0.0,0.2868468165397644,4.0,0.0,1.0
316380,293.1385498046875,297.1499938964844,293.1499938964844,0.0162337739020586,-752.4200439453125,304.1492919921875,0.598625659942627,0.0618625208735466,0.0563921630382537,293.1322021484375,297.1499938964844,293.1499938964844,0.0211669560521841,-913.863525390625,304.1486511230469,0.628397524356842,0.0715330988168716,0.0684958398342132,293.1388854980469,297.1499938964844,293.1499938964844,0.0213246084749698,-677.568115234375,304.14910888671875,0.6291429400444031,0.0717653408646583,0.050782985985279,293.1139831542969,297.1499938964844,293.1499938964844,0.0456171445548534,-1364.104248046875,304.1455078125,0.7200234532356262,0.107447437942028,0.102271631360054,293.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.5507994890213013,0.050000000745058,0.2288130521774292,291.1371459960937,291.1499938964844,272.1091003417969,271.5408630371094,284.3271484375,293.3712158203125,293.1369934082031,1.0,0.1607245504856109,1.0,1.0,0.970578670501709,1.0,-0.6081308722496033,0.2589350938796997,0.3491958081722259,0.1039122641086578,0.0,0.0,0.2845862507820129,24.549522399902344,25.0,-1.0530251264572144,-5407.74755859375,38.16958999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499267578125,306.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.1201083734631538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012675106525421,0.2012719064950943,-4.397462362248916e-06,0.0,0.0001218947290908,0.0,0.0,8.318795204162598,0.0,0.0,0.0,0.2871056199073791,4.0,0.0,1.0
316440,293.1385498046875,297.1499938964844,293.1499938964844,0.0162337739020586,-752.4200439453125,304.1492919921875,0.598625659942627,0.0618625208735466,0.0563921630382537,293.1322021484375,297.1499938964844,293.1499938964844,0.0211669560521841,-913.863525390625,304.1486511230469,0.628397524356842,0.0715330988168716,0.0684958398342132,293.1388854980469,297.1499938964844,293.1499938964844,0.0213246084749698,-677.568115234375,304.14910888671875,0.6291429400444031,0.0717653408646583,0.050782985985279,293.1139831542969,297.1499938964844,293.1499938964844,0.0456171445548534,-1364.104248046875,304.1455078125,0.7200234532356262,0.107447437942028,0.102271631360054,293.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.5507994890213013,0.050000000745058,0.2288130521774292,291.1371459960937,291.1499938964844,272.1091003417969,271.5408630371094,284.3271484375,293.3712158203125,293.1369934082031,1.0,0.1607245504856109,1.0,1.0,0.970578670501709,1.0,-0.6081308722496033,0.2589350938796997,0.3491958081722259,0.1039122641086578,0.0,0.0,0.2845862507820129,24.549522399902344,25.0,-1.0530251264572144,-5407.74755859375,38.16958999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499267578125,306.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.1201083734631538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012675106525421,0.2012719064950943,-4.397462362248916e-06,0.0,0.0001218947290908,0.0,0.0,8.318795204162598,0.0,0.0,0.0,0.2871056199073791,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0163116361945867,-754.4407958984375,304.1492614746094,0.5993447303771973,0.062030840665102,0.0565417557954788,293.1320495605469,297.1499938964844,293.1499938964844,0.0213086381554603,-917.0394897460938,304.1486511230469,0.6291854977607727,0.0717837214469909,0.0687316507101059,293.1387634277344,297.1499938964844,293.1499938964844,0.0214197300374507,-679.1375122070312,304.1490783691406,0.6297042965888977,0.0719324946403503,0.0508989356458187,293.11285400390625,297.1499938964844,293.1499938964844,0.0461156144738197,-1372.682373046875,304.1454162597656,0.7215678095817566,0.108130544424057,0.1029120981693267,293.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1368103027344,0.5509259104728699,0.050000000745058,0.2288086414337158,291.1367492675781,291.1499938964844,272.1016540527344,271.5303039550781,284.3267517089844,293.37115478515625,293.1366271972656,1.0,0.1608379334211349,1.0,1.0,0.9704429507255554,1.0,-0.6094959378242493,0.2594380974769592,0.3500578105449676,0.1043831557035446,0.0,0.0,0.285509318113327,24.540498733520508,25.0,-1.0249159336090088,-5419.97216796875,38.303367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431213378906,306.6280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1203846260905265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019715011119842,0.2019759118556976,-4.398996679810807e-06,0.0,0.0001221751008415,0.0,0.0,8.352784156799316,0.0,0.0,0.0,0.287241667509079,4.0,0.0,1.0
