time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0163905583322048,-756.4813232421875,304.1492614746094,0.6000665426254272,0.0622008554637432,0.0566928498446941,293.1319274902344,297.1499938964844,293.1499938964844,0.0214515440165996,-920.2280883789062,304.14862060546875,0.6299747824668884,0.0720355957746505,0.0689684227108955,293.1386413574219,297.1499938964844,293.1499938964844,0.0215155482292175,-680.7135009765625,304.1490783691406,0.6302669048309326,0.0721006914973259,0.0510153993964195,293.1117248535156,297.1499938964844,293.1499938964844,0.0466204956173896,-1381.3775634765625,304.14532470703125,0.7231155633926392,0.1088229045271873,0.1035613343119621,293.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1364440917969,0.5510520935058594,0.050000000745058,0.2288042455911636,291.1363830566406,291.1499938964844,272.09326171875,271.51885986328125,284.32598876953125,293.3710632324219,293.13623046875,1.0,0.1609532982110977,1.0,1.0,0.9703126549720764,1.0,-0.6108750700950623,0.2599468827247619,0.3509281873703003,0.1048577651381492,0.0,0.0,0.2864552438259125,24.531702041625977,25.0,-1.0076526403427124,-5432.54345703125,38.439212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,306.6293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.120673544704914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026956677436828,0.2027000784873962,-4.400579655339243e-06,0.0,0.0001224683073814,0.0,0.0,8.387798309326172,0.0,0.0,0.0,0.2873818874359131,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0165519136935472,-760.6295776367188,304.14923095703125,0.6015222668647766,0.0625465735793113,0.0570000931620597,293.1316833496094,297.1499938964844,293.1499938964844,0.0217431504279375,-926.6897583007812,304.1485900878906,0.6315698623657227,0.0725477039813995,0.0694483295083046,293.13836669921875,297.1499938964844,293.1499938964844,0.0217119492590427,-683.9288940429688,304.1490478515625,0.6314110159873962,0.0724460408091545,0.0512531101703643,293.1095275878906,297.1499938964844,293.1499938964844,0.0476506128907203,-1399.1436767578125,304.1451721191406,0.7262341380119324,0.1102370098233223,0.1048878505825996,293.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357116699219,0.5513058304786682,0.050000000745058,0.228795439004898,291.1356506347656,291.1499938964844,272.0736389160156,271.4931640625,284.3231811523437,293.3709411621094,293.135498046875,1.0,0.1611904501914978,1.0,1.0,0.9700520634651184,1.0,-0.6136864423751831,0.2609867751598358,0.3526996374130249,0.1058203801512718,0.0,0.0,0.2884219288825989,24.514488220214844,25.0,-1.0083545446395874,-5458.87646484375,38.71797561645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02301025390625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8828125,18000.0,0.0,0.0,0.1212902292609214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042099088430404,0.2042143046855926,-4.40390749645303e-06,0.0,0.0001230941561516,0.0,0.0,8.461189270019531,0.0,0.0,0.0,0.2876760363578796,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0165519136935472,-760.6295776367188,304.14923095703125,0.6015222668647766,0.0625465735793113,0.0570000931620597,293.1316833496094,297.1499938964844,293.1499938964844,0.0217431504279375,-926.6897583007812,304.1485900878906,0.6315698623657227,0.0725477039813995,0.0694483295083046,293.13836669921875,297.1499938964844,293.1499938964844,0.0217119492590427,-683.9288940429688,304.1490478515625,0.6314110159873962,0.0724460408091545,0.0512531101703643,293.1095275878906,297.1499938964844,293.1499938964844,0.0476506128907203,-1399.1436767578125,304.1451721191406,0.7262341380119324,0.1102370098233223,0.1048878505825996,293.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357116699219,0.5513058304786682,0.050000000745058,0.228795439004898,291.1356506347656,291.1499938964844,272.0736389160156,271.4931640625,284.3231811523437,293.3709411621094,293.135498046875,1.0,0.1611904501914978,1.0,1.0,0.9700520634651184,1.0,-0.6136864423751831,0.2609867751598358,0.3526996374130249,0.1058203801512718,0.0,0.0,0.2884219288825989,24.514488220214844,25.0,-1.0083545446395874,-5458.87646484375,38.71797561645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02301025390625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8828125,18000.0,0.0,0.0,0.1212902292609214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042099088430404,0.2042143046855926,-4.40390749645303e-06,0.0,0.0001230941561516,0.0,0.0,8.461189270019531,0.0,0.0,0.0,0.2876760363578796,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0167181305587291,-764.8705444335938,304.1492004394531,0.6029977798461914,0.0629000216722488,0.057314109057188,293.13134765625,297.1499938964844,293.1499938964844,0.0220464766025543,-933.349609375,304.1485595703125,0.633209764957428,0.073077417910099,0.0699429214000701,293.13800048828125,297.1499938964844,293.1499938964844,0.0219196770340204,-687.30859375,304.1490173339844,0.6326067447662354,0.0728113949298858,0.0515030249953269,293.1074523925781,297.1499938964844,293.1499938964844,0.0487055890262126,-1417.38037109375,304.14501953125,0.729392945766449,0.1116876825690269,0.1062491536140441,293.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13494873046875,0.5515655875205994,0.050000000745058,0.2287864536046981,291.1348876953125,291.1499938964844,272.04998779296875,271.46356201171875,284.31866455078125,293.37078857421875,293.1347351074219,1.0,0.1614359319210052,1.0,1.0,0.9697915315628052,1.0,-0.6165797114372253,0.262061059474945,0.3545186519622803,0.1068037077784538,0.0,0.0,0.290490448474884,24.49712181091309,25.0,-1.072049260139465,-5486.90185546875,39.006778717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,306.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.421875,18000.0,0.0,0.0,0.121953509747982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058135420083999,0.2058179378509521,-4.407452706800541e-06,0.0,0.0001237673131981,0.0,0.0,8.539162635803223,0.0,0.0,0.0,0.2879888117313385,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0167181305587291,-764.8705444335938,304.1492004394531,0.6029977798461914,0.0629000216722488,0.057314109057188,293.13134765625,297.1499938964844,293.1499938964844,0.0220464766025543,-933.349609375,304.1485595703125,0.633209764957428,0.073077417910099,0.0699429214000701,293.13800048828125,297.1499938964844,293.1499938964844,0.0219196770340204,-687.30859375,304.1490173339844,0.6326067447662354,0.0728113949298858,0.0515030249953269,293.1074523925781,297.1499938964844,293.1499938964844,0.0487055890262126,-1417.38037109375,304.14501953125,0.729392945766449,0.1116876825690269,0.1062491536140441,293.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13494873046875,0.5515655875205994,0.050000000745058,0.2287864536046981,291.1348876953125,291.1499938964844,272.04998779296875,271.46356201171875,284.31866455078125,293.37078857421875,293.1347351074219,1.0,0.1614359319210052,1.0,1.0,0.9697915315628052,1.0,-0.6165797114372253,0.262061059474945,0.3545186519622803,0.1068037077784538,0.0,0.0,0.290490448474884,24.49712181091309,25.0,-1.072049260139465,-5486.90185546875,39.006778717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,306.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.421875,18000.0,0.0,0.0,0.121953509747982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058135420083999,0.2058179378509521,-4.407452706800541e-06,0.0,0.0001237673131981,0.0,0.0,8.539162635803223,0.0,0.0,0.0,0.2879888117313385,4.0,0.0,1.0
316860,293.1375732421875,297.1499938964844,293.1499938964844,0.016889501363039,-769.2095336914062,304.1492004394531,0.6045161485671997,0.06326175481081,0.0576353035867214,293.1309509277344,297.1499938964844,293.1499938964844,0.0223646610975265,-940.2705688476562,304.14849853515625,0.6349297761917114,0.0736281722784042,0.0704569220542907,293.1375732421875,297.1499938964844,293.1499938964844,0.0221421904861927,-690.9051513671875,304.14898681640625,0.6338903307914734,0.0732003077864646,0.0517691075801849,293.1051025390625,297.1499938964844,293.1499938964844,0.0498094223439693,-1436.5184326171875,304.14483642578125,0.7326955199241638,0.1132419481873512,0.1076780706644058,293.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1341247558594,0.5518539547920227,0.050000000745058,0.2287764996290207,291.13409423828125,291.1499938964844,272.0215759277344,271.42901611328125,284.3135681152344,293.37066650390625,293.1339416503906,1.0,0.1616907119750976,1.0,1.0,0.9695383310317992,1.0,-0.6196042895317078,0.2631408870220184,0.3564633727073669,0.10793037712574,0.0,0.0,0.292669266462326,24.47768211364746,25.0,-1.0397846698760986,-5516.68212890625,39.30902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,306.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.919921875,18000.0,0.0,0.0,0.1226605549454689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075165510177612,0.2075209766626358,-4.411240297486074e-06,0.0,0.000124484868138,0.0,0.0,8.6222505569458,0.0,0.0,0.0,0.2883223295211792,4.0,0.0,1.0
316920,293.1375732421875,297.1499938964844,293.1499938964844,0.016889501363039,-769.2095336914062,304.1492004394531,0.6045161485671997,0.06326175481081,0.0576353035867214,293.1309509277344,297.1499938964844,293.1499938964844,0.0223646610975265,-940.2705688476562,304.14849853515625,0.6349297761917114,0.0736281722784042,0.0704569220542907,293.1375732421875,297.1499938964844,293.1499938964844,0.0221421904861927,-690.9051513671875,304.14898681640625,0.6338903307914734,0.0732003077864646,0.0517691075801849,293.1051025390625,297.1499938964844,293.1499938964844,0.0498094223439693,-1436.5184326171875,304.14483642578125,0.7326955199241638,0.1132419481873512,0.1076780706644058,293.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1341247558594,0.5518539547920227,0.050000000745058,0.2287764996290207,291.13409423828125,291.1499938964844,272.0215759277344,271.42901611328125,284.3135681152344,293.37066650390625,293.1339416503906,1.0,0.1616907119750976,1.0,1.0,0.9695383310317992,1.0,-0.6196042895317078,0.2631408870220184,0.3564633727073669,0.10793037712574,0.0,0.0,0.292669266462326,24.47768211364746,25.0,-1.0397846698760986,-5516.68212890625,39.30902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,306.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.919921875,18000.0,0.0,0.0,0.1226605549454689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075165510177612,0.2075209766626358,-4.411240297486074e-06,0.0,0.000124484868138,0.0,0.0,8.6222505569458,0.0,0.0,0.0,0.2883223295211792,4.0,0.0,1.0
316980,293.13726806640625,297.1499938964844,293.1499938964844,0.0170663204044103,-773.6492309570312,304.149169921875,0.6061467528343201,0.0636342242360115,0.0579646490514278,293.1305236816406,297.1499938964844,293.1499938964844,0.0226978417485952,-947.446533203125,304.1484375,0.6367948651313782,0.0742011442780494,0.0709908083081245,293.1370849609375,297.1499938964844,293.1499938964844,0.0223796106874942,-694.7145385742188,304.14892578125,0.6353252530097961,0.0736142173409462,0.0520517230033874,293.10137939453125,297.1499938964844,293.1499938964844,0.0511057116091251,-1459.088623046875,304.1444091796875,0.7366248369216919,0.1151289790868759,0.1093680262565612,293.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1334533691406,0.5522388219833374,0.050000000745058,0.2287632673978805,291.1333923339844,291.1499938964844,271.988037109375,271.3890380859375,284.3095703125,293.3704833984375,293.1332702636719,1.0,0.1619601100683212,1.0,1.0,0.9692851901054382,1.0,-0.6229916214942932,0.264277696609497,0.3587138950824737,0.1093571111559867,0.0,0.0,0.2949323952198028,24.44757843017578,25.0,-0.9822580218315125,-5548.73779296875,39.640724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,306.64898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.478515625,18000.0,0.0,0.0,0.1234090477228164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209307000041008,0.2093114107847213,-4.41527026850963e-06,0.0,0.0001252444926649,0.0,0.0,8.709961891174316,0.0,0.0,0.0,0.2886748909950256,4.0,0.0,1.0
317040,293.13726806640625,297.1499938964844,293.1499938964844,0.0170663204044103,-773.6492309570312,304.149169921875,0.6061467528343201,0.0636342242360115,0.0579646490514278,293.1305236816406,297.1499938964844,293.1499938964844,0.0226978417485952,-947.446533203125,304.1484375,0.6367948651313782,0.0742011442780494,0.0709908083081245,293.1370849609375,297.1499938964844,293.1499938964844,0.0223796106874942,-694.7145385742188,304.14892578125,0.6353252530097961,0.0736142173409462,0.0520517230033874,293.10137939453125,297.1499938964844,293.1499938964844,0.0511057116091251,-1459.088623046875,304.1444091796875,0.7366248369216919,0.1151289790868759,0.1093680262565612,293.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1334533691406,0.5522388219833374,0.050000000745058,0.2287632673978805,291.1333923339844,291.1499938964844,271.988037109375,271.3890380859375,284.3095703125,293.3704833984375,293.1332702636719,1.0,0.1619601100683212,1.0,1.0,0.9692851901054382,1.0,-0.6229916214942932,0.264277696609497,0.3587138950824737,0.1093571111559867,0.0,0.0,0.2949323952198028,24.44757843017578,25.0,-0.9822580218315125,-5548.73779296875,39.640724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,306.64898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.478515625,18000.0,0.0,0.0,0.1234090477228164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209307000041008,0.2093114107847213,-4.41527026850963e-06,0.0,0.0001252444926649,0.0,0.0,8.709961891174316,0.0,0.0,0.0,0.2886748909950256,4.0,0.0,1.0
317100,293.1371154785156,297.1499938964844,293.1499938964844,0.0171576160937547,-775.928466796875,304.1491394042969,0.6070185899734497,0.0638260170817375,0.0581334754824638,293.1302795410156,297.1499938964844,293.1499938964844,0.0228708144277334,-951.1456909179688,304.1484069824219,0.6377947330474854,0.0744967982172966,0.0712657123804092,293.1368103027344,297.1499938964844,293.1499938964844,0.0225047394633293,-696.7120361328125,304.1488952636719,0.6361124515533447,0.0738315731287002,0.0521997213363647,293.0989074707031,297.1499938964844,293.1499938964844,0.051858652383089,-1472.2490234375,304.14404296875,0.7389294505119324,0.1162314638495445,0.1103542745113372,293.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.133056640625,0.5524787902832031,0.050000000745058,0.2287550568580627,291.13299560546875,291.1499938964844,271.9694519042969,271.3671569824219,284.30792236328125,293.370361328125,293.1328430175781,1.0,0.1621024310588836,1.0,1.0,0.9691585898399352,1.0,-0.624875545501709,0.2648929059505462,0.3599826097488403,0.1101897731423378,0.0,0.0,0.2961032688617706,24.42693328857422,25.0,-1.145758867263794,-5565.828125,39.82195281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,306.65191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.23828125,18000.0,0.0,0.0,0.1237984672188758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102345377206802,0.2102389633655548,-4.417366653797217e-06,0.0,0.0001256397081306,0.0,0.0,8.755526542663574,0.0,0.0,0.0,0.2888582646846771,4.0,0.0,1.0
317160,293.136962890625,297.1499938964844,293.1499938964844,0.0172516163438558,-778.267578125,304.1491394042969,0.6079338788986206,0.0640226975083351,0.0583060756325721,293.1300048828125,297.1499938964844,293.1499938964844,0.0230489335954189,-954.9380493164062,304.1483764648437,0.6388450264930725,0.0747995153069496,0.0715467408299446,293.13653564453125,297.1499938964844,293.1499938964844,0.0226351022720336,-698.7867431640625,304.1488647460937,0.6369515657424927,0.074056938290596,0.0523528791964054,293.09600830078125,297.1499938964844,293.1499938964844,0.0526918098330497,-1486.85595703125,304.14361572265625,0.7414944171905518,0.117450512945652,0.1114484071731567,293.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1325988769531,0.5527531504631042,0.050000000745058,0.228745698928833,291.13250732421875,291.1499938964844,271.94970703125,271.3440246582031,284.30645751953125,293.37017822265625,293.1322937011719,1.0,0.1622512638568878,1.0,1.0,0.9690369367599488,1.0,-0.6269055604934692,0.2655487060546875,0.3613568842411041,0.1111035197973251,0.0,0.0,0.2973199784755707,24.402286529541016,25.0,-1.4622128009796145,-5583.830078125,40.01537704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97515869140625,306.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.916015625,18000.0,0.0,0.0,0.1241988167166709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111959606409073,0.2112003713846206,-4.419531705934787e-06,0.0,0.0001260460121557,0.0,0.0,8.802818298339844,0.0,0.0,0.0,0.2890485823154449,4.0,0.0,1.0
317220,293.1365661621094,297.1499938964844,293.1499938964844,0.0174498427659273,-783.1759033203125,304.1490783691406,0.6099027991294861,0.0644339993596077,0.0586657114326953,293.12939453125,297.1499938964844,293.1499938964844,0.0234230272471904,-962.8499145507812,304.1482849121094,0.641106367111206,0.0754288360476493,0.0721298530697822,293.1358642578125,297.1499938964844,293.1499938964844,0.0229140371084213,-703.2052001953125,304.1487731933594,0.6387955546379089,0.0745346471667289,0.0526768527925014,293.0889587402344,297.1499938964844,293.1499938964844,0.0546074695885181,-1520.620849609375,304.1425476074219,0.7474456429481506,0.1202483251690864,0.1139742583036422,293.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.131103515625,0.5534040331840515,0.050000000745058,0.2287236005067825,291.1309814453125,291.1499938964844,271.9069519042969,271.2943420410156,284.3039855957031,293.3697204589844,293.130615234375,1.0,0.1625724881887436,1.0,1.0,0.9687936902046204,1.0,-0.6314305663108826,0.2669975161552429,0.3644330203533172,0.1131725832819938,0.0,0.0,0.299955666065216,24.341527938842773,25.0,-2.339864015579224,-5623.220703125,40.44282150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963623046875,306.66064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.921875,18000.0,0.0,0.0,0.1250372678041458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132759392261505,0.213280364871025,-4.424177404871443e-06,0.0,0.0001268969353986,0.0,0.0,8.905335426330566,0.0,0.0,0.0,0.2894608378410339,4.0,0.0,1.0
317280,293.1365661621094,297.1499938964844,293.1499938964844,0.0174498427659273,-783.1759033203125,304.1490783691406,0.6099027991294861,0.0644339993596077,0.0586657114326953,293.12939453125,297.1499938964844,293.1499938964844,0.0234230272471904,-962.8499145507812,304.1482849121094,0.641106367111206,0.0754288360476493,0.0721298530697822,293.1358642578125,297.1499938964844,293.1499938964844,0.0229140371084213,-703.2052001953125,304.1487731933594,0.6387955546379089,0.0745346471667289,0.0526768527925014,293.0889587402344,297.1499938964844,293.1499938964844,0.0546074695885181,-1520.620849609375,304.1425476074219,0.7474456429481506,0.1202483251690864,0.1139742583036422,293.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.131103515625,0.5534040331840515,0.050000000745058,0.2287236005067825,291.1309814453125,291.1499938964844,271.9069519042969,271.2943420410156,284.3039855957031,293.3697204589844,293.130615234375,1.0,0.1625724881887436,1.0,1.0,0.9687936902046204,1.0,-0.6314305663108826,0.2669975161552429,0.3644330203533172,0.1131725832819938,0.0,0.0,0.299955666065216,24.341527938842773,25.0,-2.339864015579224,-5623.220703125,40.44282150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963623046875,306.66064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.921875,18000.0,0.0,0.0,0.1250372678041458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132759392261505,0.213280364871025,-4.424177404871443e-06,0.0,0.0001268969353986,0.0,0.0,8.905335426330566,0.0,0.0,0.0,0.2894608378410339,4.0,0.0,1.0
317340,293.1360778808594,297.1499938964844,293.1499938964844,0.017663937062025,-788.4379272460938,304.1490478515625,0.6120539903640747,0.0648729652166366,0.0590483322739601,293.1286926269531,297.1499938964844,293.1499938964844,0.023823220282793,-971.2347412109376,304.148193359375,0.643589437007904,0.0760928690433502,0.0727440640330314,293.13507080078125,297.1499938964844,293.1499938964844,0.0232195816934108,-708.0114135742188,304.148681640625,0.6408671140670776,0.0750513076782226,0.0530267357826232,293.0804443359375,297.1499938964844,293.1499938964844,0.0568499453365802,-1560.471435546875,304.14129638671875,0.7545091509819031,0.1235238090157508,0.1169510409235954,293.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12896728515625,0.5541841983795166,0.050000000745058,0.2286973297595977,291.1287841796875,291.1499938964844,271.860107421875,271.2403564453125,284.3019714355469,293.3690490722656,293.1283264160156,1.0,0.1629302948713302,1.0,1.0,0.9685503840446472,1.0,-0.6365876793861389,0.2686424255371094,0.3679452836513519,0.1155513152480125,0.0,0.0,0.3029316961765289,24.26711082458496,25.0,-3.202611923217773,-5667.81591796875,40.92860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508361816406,306.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.498046875,18000.0,0.0,0.0,0.125936821103096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156368196010589,0.2156412452459335,-4.429432465258287e-06,0.0,0.0001278098643524,0.0,0.0,9.02211570739746,0.0,0.0,0.0,0.2899302244186401,4.0,0.0,1.0
317400,293.1360778808594,297.1499938964844,293.1499938964844,0.017663937062025,-788.4379272460938,304.1490478515625,0.6120539903640747,0.0648729652166366,0.0590483322739601,293.1286926269531,297.1499938964844,293.1499938964844,0.023823220282793,-971.2347412109376,304.148193359375,0.643589437007904,0.0760928690433502,0.0727440640330314,293.13507080078125,297.1499938964844,293.1499938964844,0.0232195816934108,-708.0114135742188,304.148681640625,0.6408671140670776,0.0750513076782226,0.0530267357826232,293.0804443359375,297.1499938964844,293.1499938964844,0.0568499453365802,-1560.471435546875,304.14129638671875,0.7545091509819031,0.1235238090157508,0.1169510409235954,293.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12896728515625,0.5541841983795166,0.050000000745058,0.2286973297595977,291.1287841796875,291.1499938964844,271.860107421875,271.2403564453125,284.3019714355469,293.3690490722656,293.1283264160156,1.0,0.1629302948713302,1.0,1.0,0.9685503840446472,1.0,-0.6365876793861389,0.2686424255371094,0.3679452836513519,0.1155513152480125,0.0,0.0,0.3029316961765289,24.26711082458496,25.0,-3.202611923217773,-5667.81591796875,40.92860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508361816406,306.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.498046875,18000.0,0.0,0.0,0.125936821103096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156368196010589,0.2156412452459335,-4.429432465258287e-06,0.0,0.0001278098643524,0.0,0.0,9.02211570739746,0.0,0.0,0.0,0.2899302244186401,4.0,0.0,1.0
317460,293.135498046875,297.1499938964844,293.1499938964844,0.017895532771945,-794.0806274414062,304.14898681640625,0.6143476963043213,0.065342292189598,0.0594568513333797,293.1278991699219,297.1499938964844,293.1499938964844,0.0242510102689266,-980.107421875,304.1480712890625,0.6462962031364441,0.0767934396862983,0.0733915492892265,293.1341857910156,297.1499938964844,293.1499938964844,0.0235531404614448,-713.2158203125,304.1485595703125,0.6431671977043152,0.0756086409091949,0.0534041114151477,293.0706787109375,297.1499938964844,293.1499938964844,0.059399664402008,-1606.2227783203125,304.13995361328125,0.7626652121543884,0.1272602528333664,0.1203654557466507,293.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1263122558594,0.5550820827484131,0.050000000745058,0.2286673784255981,291.1260986328125,291.1499938964844,271.8094787597656,271.1824951171875,284.29998779296875,293.3681335449219,293.1255798339844,1.0,0.1633294969797134,1.0,1.0,0.968326210975647,1.0,-0.6423696875572205,0.2704918980598449,0.3718777596950531,0.1182138696312904,0.0,0.0,0.3062950670719147,24.18132400512696,25.0,-3.8499948978424072,-5718.03076171875,41.4759635925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9358215332031,306.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.751953125,18000.0,0.0,0.0,0.1269129663705825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183346599340438,0.2183391004800796,-4.435475148056867e-06,0.0,0.0001288005296373,0.0,0.0,9.156235694885254,0.0,0.0,0.0,0.2904697060585022,4.0,0.0,1.0
317520,293.135498046875,297.1499938964844,293.1499938964844,0.017895532771945,-794.0806274414062,304.14898681640625,0.6143476963043213,0.065342292189598,0.0594568513333797,293.1278991699219,297.1499938964844,293.1499938964844,0.0242510102689266,-980.107421875,304.1480712890625,0.6462962031364441,0.0767934396862983,0.0733915492892265,293.1341857910156,297.1499938964844,293.1499938964844,0.0235531404614448,-713.2158203125,304.1485595703125,0.6431671977043152,0.0756086409091949,0.0534041114151477,293.0706787109375,297.1499938964844,293.1499938964844,0.059399664402008,-1606.2227783203125,304.13995361328125,0.7626652121543884,0.1272602528333664,0.1203654557466507,293.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1263122558594,0.5550820827484131,0.050000000745058,0.2286673784255981,291.1260986328125,291.1499938964844,271.8094787597656,271.1824951171875,284.29998779296875,293.3681335449219,293.1255798339844,1.0,0.1633294969797134,1.0,1.0,0.968326210975647,1.0,-0.6423696875572205,0.2704918980598449,0.3718777596950531,0.1182138696312904,0.0,0.0,0.3062950670719147,24.18132400512696,25.0,-3.8499948978424072,-5718.03076171875,41.4759635925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9358215332031,306.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.751953125,18000.0,0.0,0.0,0.1269129663705825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183346599340438,0.2183391004800796,-4.435475148056867e-06,0.0,0.0001288005296373,0.0,0.0,9.156235694885254,0.0,0.0,0.0,0.2904697060585022,4.0,0.0,1.0
317580,293.13482666015625,297.1499938964844,293.1499938964844,0.0181462280452251,-800.12841796875,304.1488952636719,0.6167718768119812,0.0658444911241531,0.0598939359188079,293.12701416015625,297.1499938964844,293.1499938964844,0.0247080288827419,-989.4848022460938,304.14794921875,0.6492282748222351,0.077532485127449,0.0740745887160301,293.1332092285156,297.1499938964844,293.1499938964844,0.0239162482321262,-718.8299560546875,304.1484375,0.6456966996192932,0.0762084275484085,0.0538105815649032,293.0599670410156,297.1499938964844,293.1499938964844,0.0622391402721405,-1657.7374267578125,304.1385803222656,0.7718765139579773,0.1314419507980346,0.1242077872157096,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.12335205078125,0.5560855269432068,0.050000000745058,0.2286342233419418,291.12310791015625,291.1499938964844,271.7554626464844,271.1211242675781,284.2976379394531,293.36700439453125,293.1225280761719,1.0,0.1637753248214721,1.0,1.0,0.9681020379066468,1.0,-0.6487732529640198,0.2725609242916107,0.3762123584747314,0.1211274713277816,0.0,0.0,0.3100827634334564,24.0864372253418,25.0,-4.248565673828125,-5774.22998046875,42.08887481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9177551269531,306.68280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.763671875,18000.0,0.0,0.0,0.1279862970113754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214174121618271,0.2214218527078628,-4.442466433829395e-06,0.0,0.0001298898278037,0.0,0.0,9.310449600219728,0.0,0.0,0.0,0.2910909652709961,4.0,0.0,1.0
317640,293.13482666015625,297.1499938964844,293.1499938964844,0.0181462280452251,-800.12841796875,304.1488952636719,0.6167718768119812,0.0658444911241531,0.0598939359188079,293.12701416015625,297.1499938964844,293.1499938964844,0.0247080288827419,-989.4848022460938,304.14794921875,0.6492282748222351,0.077532485127449,0.0740745887160301,293.1332092285156,297.1499938964844,293.1499938964844,0.0239162482321262,-718.8299560546875,304.1484375,0.6456966996192932,0.0762084275484085,0.0538105815649032,293.0599670410156,297.1499938964844,293.1499938964844,0.0622391402721405,-1657.7374267578125,304.1385803222656,0.7718765139579773,0.1314419507980346,0.1242077872157096,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.12335205078125,0.5560855269432068,0.050000000745058,0.2286342233419418,291.12310791015625,291.1499938964844,271.7554626464844,271.1211242675781,284.2976379394531,293.36700439453125,293.1225280761719,1.0,0.1637753248214721,1.0,1.0,0.9681020379066468,1.0,-0.6487732529640198,0.2725609242916107,0.3762123584747314,0.1211274713277816,0.0,0.0,0.3100827634334564,24.0864372253418,25.0,-4.248565673828125,-5774.22998046875,42.08887481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9177551269531,306.68280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.763671875,18000.0,0.0,0.0,0.1279862970113754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214174121618271,0.2214218527078628,-4.442466433829395e-06,0.0,0.0001298898278037,0.0,0.0,9.310449600219728,0.0,0.0,0.0,0.2910909652709961,4.0,0.0,1.0
317700,293.13446044921875,297.1499938964844,293.1499938964844,0.0182788968086242,-803.3032836914062,304.1488647460937,0.618028461933136,0.0661079585552215,0.0601233653724193,293.1265563964844,297.1499938964844,293.1499938964844,0.0249475445598363,-994.3583984375,304.1478881835937,0.6507748961448669,0.0779162570834159,0.0744294077157974,293.1326904296875,297.1499938964844,293.1499938964844,0.0241088457405567,-721.7862548828125,304.1483764648437,0.6470433473587036,0.0765239223837852,0.0540246181190013,293.0543518066406,297.1499938964844,293.1499938964844,0.0637556537985801,-1685.4942626953125,304.1379089355469,0.7768349051475525,0.1336864084005355,0.1262774616479873,293.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1217956542969,0.5566208958625793,0.050000000745058,0.2286166697740554,291.1215515136719,291.1499938964844,271.7272644042969,271.0892333984375,284.296142578125,293.3663635253906,293.1209716796875,1.0,0.1640165150165558,1.0,1.0,0.9679899215698242,1.0,-0.6521941423416138,0.2736777365207672,0.3785163760185241,0.1226629838347435,0.0,0.0,0.3121379613876343,24.0365047454834,25.0,-4.362675189971924,-5804.57373046875,42.41999053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073791503906,306.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1285649538040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231108099222183,0.2231152504682541,-4.446350430953316e-06,0.0,0.0001304770848946,0.0,0.0,9.395611763000488,0.0,0.0,0.0,0.2914345264434814,4.0,0.0,1.0
317760,293.13409423828125,297.1499938964844,293.1499938964844,0.0184165611863136,-806.5790405273438,304.1488037109375,0.6193127632141113,0.0663796961307525,0.0603601820766925,293.1260681152344,297.1499938964844,293.1499938964844,0.0251944586634635,-999.3539428710938,304.1478271484375,0.6523728370666504,0.0783094763755798,0.0747931450605392,293.13214111328125,297.1499938964844,293.1499938964844,0.0243088323622941,-724.8405151367188,304.1483154296875,0.6484421491622925,0.0768496692180633,0.0542458295822143,293.0486145019531,297.1499938964844,293.1499938964844,0.0653308108448982,-1714.50244140625,304.1372375488281,0.7820006608963013,0.1360258758068084,0.128440111875534,293.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1202087402344,0.5571752190589905,0.050000000745058,0.2285985946655273,291.11993408203125,291.1499938964844,271.6983642578125,271.056640625,284.2943420410156,293.3656616210937,293.119384765625,1.0,0.1642703711986541,1.0,1.0,0.9678909182548524,1.0,-0.6557540893554688,0.2748500406742096,0.3809040486812591,0.1242409944534301,0.0,0.0,0.3143021464347839,23.98542594909668,25.0,-4.428072929382324,-5836.42529296875,42.767704010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,306.6914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.587890625,18000.0,0.0,0.0,0.1291751414537429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249101400375366,0.2249145954847335,-4.450515007192735e-06,0.0,0.0001310963416472,0.0,0.0,9.486459732055664,0.0,0.0,0.0,0.291801393032074,4.0,0.0,1.0
317820,293.1332702636719,297.1499938964844,293.1499938964844,0.0187067538499832,-813.422607421875,304.1487121582031,0.6219552755355835,0.0669472739100456,0.0608554780483245,293.1250305175781,297.1499938964844,293.1499938964844,0.0257101040333509,-1009.6954345703124,304.147705078125,0.655709445476532,0.0791231766343116,0.0755465328693389,293.1310119628906,297.1499938964844,293.1499938964844,0.0247304067015647,-731.22802734375,304.1481628417969,0.6513828635215759,0.077530525624752,0.0547089576721191,293.0369567871094,297.1499938964844,293.1499938964844,0.0686328113079071,-1775.883544921875,304.135986328125,0.7928317189216614,0.1409577429294586,0.133015364408493,293.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.5583274364471436,0.050000000745058,0.2285613715648651,291.11676025390625,291.1499938964844,271.6385192871094,270.9894104003906,284.2894287109375,293.3641357421875,293.1161804199219,1.0,0.1648163944482803,1.0,1.0,0.9676927924156188,1.0,-0.6632547378540039,0.2773589789867401,0.3858957886695862,0.1274900436401367,0.0,0.0,0.3189518749713897,23.881542205810547,25.0,-4.436888694763184,-5904.57763671875,43.51177597045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704528808594,306.70074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.275390625,18000.0,0.0,0.0,0.1304980814456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288321405649185,0.2288366109132766,-4.4597236410481855e-06,0.0,0.0001324389595538,0.0,0.0,9.68577766418457,0.0,0.0,0.0,0.2926076352596283,4.0,0.0,1.0
317880,293.1332702636719,297.1499938964844,293.1499938964844,0.0187067538499832,-813.422607421875,304.1487121582031,0.6219552755355835,0.0669472739100456,0.0608554780483245,293.1250305175781,297.1499938964844,293.1499938964844,0.0257101040333509,-1009.6954345703124,304.147705078125,0.655709445476532,0.0791231766343116,0.0755465328693389,293.1310119628906,297.1499938964844,293.1499938964844,0.0247304067015647,-731.22802734375,304.1481628417969,0.6513828635215759,0.077530525624752,0.0547089576721191,293.0369567871094,297.1499938964844,293.1499938964844,0.0686328113079071,-1775.883544921875,304.135986328125,0.7928317189216614,0.1409577429294586,0.133015364408493,293.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.5583274364471436,0.050000000745058,0.2285613715648651,291.11676025390625,291.1499938964844,271.6385192871094,270.9894104003906,284.2894287109375,293.3641357421875,293.1161804199219,1.0,0.1648163944482803,1.0,1.0,0.9676927924156188,1.0,-0.6632547378540039,0.2773589789867401,0.3858957886695862,0.1274900436401367,0.0,0.0,0.3189518749713897,23.881542205810547,25.0,-4.436888694763184,-5904.57763671875,43.51177597045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704528808594,306.70074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.275390625,18000.0,0.0,0.0,0.1304980814456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288321405649185,0.2288366109132766,-4.4597236410481855e-06,0.0,0.0001324389595538,0.0,0.0,9.68577766418457,0.0,0.0,0.0,0.2926076352596283,4.0,0.0,1.0
317940,293.1324157714844,297.1499938964844,293.1499938964844,0.0190163329243659,-820.633056640625,304.14862060546875,0.6246789693832397,0.067545086145401,0.0613783374428749,293.1239624023437,297.1499938964844,293.1499938964844,0.0262538287788629,-1020.4730224609376,304.1475524902344,0.6592053771018982,0.0799708515405654,0.0763326212763786,293.1298522949219,297.1499938964844,293.1499938964844,0.0251794662326574,-737.9591064453125,304.1480407714844,0.6544860005378723,0.0782475098967552,0.0551978759467601,293.0254211425781,297.1499938964844,293.1499938964844,0.0720947757363319,-1841.021728515625,304.1348876953125,0.8040934801101685,0.1461658775806427,0.1378693729639053,293.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1138610839844,0.5595129132270813,0.050000000745058,0.2285235077142715,291.1136169433594,291.1499938964844,271.5762634277344,270.9197998046875,284.2821655273437,293.3624572753906,293.11309814453125,1.0,0.1654126793146133,1.0,1.0,0.9674946665763856,1.0,-0.671192467212677,0.2800802588462829,0.391112208366394,0.1307967603206634,0.0,0.0,0.3240152299404144,23.778425216674805,25.0,-4.3218770027160645,-5978.4921875,44.31794357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841064453125,306.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.84765625,18000.0,0.0,0.0,0.1319684982299804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331900745630264,0.2331945449113845,-4.4701655497192405e-06,0.0,0.0001339312439085,0.0,0.0,9.909361839294434,0.0,0.0,0.0,0.2935141921043396,4.0,0.0,1.0
318000,293.1324157714844,297.1499938964844,293.1499938964844,0.0190163329243659,-820.633056640625,304.14862060546875,0.6246789693832397,0.067545086145401,0.0613783374428749,293.1239624023437,297.1499938964844,293.1499938964844,0.0262538287788629,-1020.4730224609376,304.1475524902344,0.6592053771018982,0.0799708515405654,0.0763326212763786,293.1298522949219,297.1499938964844,293.1499938964844,0.0251794662326574,-737.9591064453125,304.1480407714844,0.6544860005378723,0.0782475098967552,0.0551978759467601,293.0254211425781,297.1499938964844,293.1499938964844,0.0720947757363319,-1841.021728515625,304.1348876953125,0.8040934801101685,0.1461658775806427,0.1378693729639053,293.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1138610839844,0.5595129132270813,0.050000000745058,0.2285235077142715,291.1136169433594,291.1499938964844,271.5762634277344,270.9197998046875,284.2821655273437,293.3624572753906,293.11309814453125,1.0,0.1654126793146133,1.0,1.0,0.9674946665763856,1.0,-0.671192467212677,0.2800802588462829,0.391112208366394,0.1307967603206634,0.0,0.0,0.3240152299404144,23.778425216674805,25.0,-4.3218770027160645,-5978.4921875,44.31794357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841064453125,306.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.84765625,18000.0,0.0,0.0,0.1319684982299804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331900745630264,0.2331945449113845,-4.4701655497192405e-06,0.0,0.0001339312439085,0.0,0.0,9.909361839294434,0.0,0.0,0.0,0.2935141921043396,4.0,0.0,1.0
318060,293.13153076171875,297.1499938964844,293.1499938964844,0.0193443838506937,-828.17529296875,304.1485290527344,0.6274592876434326,0.0681701824069023,0.0619265548884868,293.1228942871094,297.1499938964844,293.1499938964844,0.0268239546567201,-1031.6422119140625,304.1474304199219,0.6628181338310242,0.0808490589261055,0.0771485939621925,293.128662109375,297.1499938964844,293.1499938964844,0.0256539080291986,-744.9929809570312,304.1478881835937,0.6577094197273254,0.078996255993843,0.0557099096477031,293.01434326171875,297.1499938964844,293.1499938964844,0.0756619647145271,-1908.8935546875,304.1340026855469,0.815146803855896,0.1515657156705856,0.1429257690906524,293.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1108703613281,0.5606977343559265,0.050000000745058,0.228486105799675,291.1106262207031,291.1499938964844,271.511962890625,270.8482360839844,284.2718200683594,293.3606872558594,293.1101379394531,1.0,0.1660569906234741,1.0,1.0,0.9673235416412354,1.0,-0.6794676780700684,0.2829998731613159,0.3964678049087524,0.1340737044811248,0.0,0.0,0.3294687271118164,23.67993927001953,25.0,-4.090061664581299,-6057.90380859375,45.181182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083801269531,306.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.330078125,18000.0,0.0,0.0,0.1335963159799575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379862368106842,0.2379907071590423,-4.48191258328734e-06,0.0,0.0001355832791887,0.0,0.0,10.158048629760742,0.0,0.0,0.0,0.2945249378681183,4.0,0.0,1.0
318120,293.13153076171875,297.1499938964844,293.1499938964844,0.0193443838506937,-828.17529296875,304.1485290527344,0.6274592876434326,0.0681701824069023,0.0619265548884868,293.1228942871094,297.1499938964844,293.1499938964844,0.0268239546567201,-1031.6422119140625,304.1474304199219,0.6628181338310242,0.0808490589261055,0.0771485939621925,293.128662109375,297.1499938964844,293.1499938964844,0.0256539080291986,-744.9929809570312,304.1478881835937,0.6577094197273254,0.078996255993843,0.0557099096477031,293.01434326171875,297.1499938964844,293.1499938964844,0.0756619647145271,-1908.8935546875,304.1340026855469,0.815146803855896,0.1515657156705856,0.1429257690906524,293.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1108703613281,0.5606977343559265,0.050000000745058,0.228486105799675,291.1106262207031,291.1499938964844,271.511962890625,270.8482360839844,284.2718200683594,293.3606872558594,293.1101379394531,1.0,0.1660569906234741,1.0,1.0,0.9673235416412354,1.0,-0.6794676780700684,0.2829998731613159,0.3964678049087524,0.1340737044811248,0.0,0.0,0.3294687271118164,23.67993927001953,25.0,-4.090061664581299,-6057.90380859375,45.181182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083801269531,306.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.330078125,18000.0,0.0,0.0,0.1335963159799575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379862368106842,0.2379907071590423,-4.48191258328734e-06,0.0,0.0001355832791887,0.0,0.0,10.158048629760742,0.0,0.0,0.0,0.2945249378681183,4.0,0.0,1.0
318180,293.1306457519531,297.1499938964844,293.1499938964844,0.0196894239634275,-836.0020141601562,304.1484680175781,0.6302686333656311,0.0688187628984451,0.062497179955244,293.121826171875,297.1499938964844,293.1499938964844,0.0274181142449378,-1043.1473388671875,304.14727783203125,0.6664992570877075,0.0817537307739257,0.0779910162091255,293.12750244140625,297.1499938964844,293.1499938964844,0.026150893419981,-752.2796630859375,304.14776611328125,0.6610046625137329,0.0797716975212097,0.0562418289482593,293.0041809082031,297.1499938964844,293.1499938964844,0.0792773962020874,-1978.347412109375,304.13330078125,0.8256162405014038,0.1570649743080139,0.1480991244316101,293.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.10809326171875,0.5618470311164856,0.050000000745058,0.2284502387046814,291.1078491210937,291.1499938964844,271.4459228515625,270.77508544921875,284.2578125,293.35888671875,293.107421875,1.0,0.1667456030845642,1.0,1.0,0.9671523571014404,1.0,-0.6879676580429077,0.286097377538681,0.4018703103065491,0.1372351497411728,0.0,0.0,0.3352770209312439,23.5897159576416,25.0,-3.7176225185394287,-6142.43701171875,46.094276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,306.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.775390625,18000.0,0.0,0.0,0.1353875994682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432142347097396,0.2432187348604202,-4.495027042139554e-06,0.0,0.0001374011917505,0.0,0.0,10.432334899902344,0.0,0.0,0.0,0.2956424355506897,4.0,0.0,1.0
318240,293.1306457519531,297.1499938964844,293.1499938964844,0.0196894239634275,-836.0020141601562,304.1484680175781,0.6302686333656311,0.0688187628984451,0.062497179955244,293.121826171875,297.1499938964844,293.1499938964844,0.0274181142449378,-1043.1473388671875,304.14727783203125,0.6664992570877075,0.0817537307739257,0.0779910162091255,293.12750244140625,297.1499938964844,293.1499938964844,0.026150893419981,-752.2796630859375,304.14776611328125,0.6610046625137329,0.0797716975212097,0.0562418289482593,293.0041809082031,297.1499938964844,293.1499938964844,0.0792773962020874,-1978.347412109375,304.13330078125,0.8256162405014038,0.1570649743080139,0.1480991244316101,293.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.10809326171875,0.5618470311164856,0.050000000745058,0.2284502387046814,291.1078491210937,291.1499938964844,271.4459228515625,270.77508544921875,284.2578125,293.35888671875,293.107421875,1.0,0.1667456030845642,1.0,1.0,0.9671523571014404,1.0,-0.6879676580429077,0.286097377538681,0.4018703103065491,0.1372351497411728,0.0,0.0,0.3352770209312439,23.5897159576416,25.0,-3.7176225185394287,-6142.43701171875,46.094276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,306.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.775390625,18000.0,0.0,0.0,0.1353875994682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432142347097396,0.2432187348604202,-4.495027042139554e-06,0.0,0.0001374011917505,0.0,0.0,10.432334899902344,0.0,0.0,0.0,0.2956424355506897,4.0,0.0,1.0
318300,293.13018798828125,297.1499938964844,293.1499938964844,0.0198676399886608,-840.003173828125,304.1484069824219,0.6316745281219482,0.069150410592556,0.0627897009253501,293.12127685546875,297.1499938964844,293.1499938964844,0.0277232266962528,-1049.0047607421875,304.147216796875,0.6683492064476013,0.0822144895792007,0.078420840203762,293.126953125,297.1499938964844,293.1499938964844,0.0264067091047763,-755.9992065429688,304.147705078125,0.662662923336029,0.0801675990223884,0.0565140508115291,292.99957275390625,297.1499938964844,293.1499938964844,0.08108551800251,-2013.2901611328125,304.133056640625,0.83072829246521,0.15982286632061,0.1507018506526947,293.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1068115234375,0.562397837638855,0.050000000745058,0.2284331917762756,291.1065979003906,291.1499938964844,271.4123840332031,270.738037109375,284.2492980957031,293.35797119140625,293.106201171875,1.0,0.167104884982109,1.0,1.0,0.967066764831543,1.0,-0.6922644972801208,0.2877029776573181,0.4045614898204803,0.138749822974205,0.0,0.0,0.3382981121540069,23.54874420166016,25.0,-3.4686625003814697,-6186.4453125,46.56674957275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.754638671875,306.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.505859375,18000.0,0.0,0.0,0.1363447159528732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459834963083267,0.2459880113601684,-4.502107003645506e-06,0.0,0.0001383725466439,0.0,0.0,10.579008102416992,0.0,0.0,0.0,0.2962411940097809,4.0,0.0,1.0
