time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318360,293.1297607421875,297.1499938964844,293.1499938964844,0.0200492050498724,-844.0509643554688,304.1483764648437,0.6330761313438416,0.0694860368967056,0.0630862861871719,293.12078857421875,297.1499938964844,293.1499938964844,0.0280329827219247,-1054.9176025390625,304.14715576171875,0.6701965928077698,0.0826796814799308,0.0788555219769477,293.1264038085937,297.1499938964844,293.1499938964844,0.0266665630042552,-759.7564697265625,304.14764404296875,0.6643192172050476,0.0805673748254776,0.0567896105349063,292.9952697753906,297.1499938964844,293.1499938964844,0.0828852429986,-2048.1826171875,304.13287353515625,0.8357807993888855,0.1625721156597137,0.1533010900020599,293.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.10565185546875,0.5629279613494873,0.050000000745058,0.2284168601036071,291.10546875,291.1499938964844,271.3785095214844,270.7007141113281,284.2397766113281,293.3570861816406,293.1051025390625,1.0,0.1674730777740478,1.0,1.0,0.9670007824897766,1.0,-0.6965727210044861,0.2893391251564026,0.4072335660457611,0.1402117908000946,0.0,0.0,0.3413852453231811,23.51099967956543,25.0,-3.165215253829956,-6231.486328125,47.04819869995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359619140625,306.74761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.267578125,18000.0,0.0,0.0,0.1373421400785446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2488498836755752,0.2488543838262558,-4.50953712061164e-06,0.0,0.000139384806971,0.0,0.0,10.731863021850586,0.0,0.0,0.0,0.296865850687027,4.0,0.0,1.0
318420,293.1289367675781,297.1499938964844,293.1499938964844,0.0204205345362424,-852.2412719726562,304.1482849121094,0.6358554363250732,0.0701661929488182,0.0636888071894645,293.1197814941406,297.1499938964844,293.1499938964844,0.0286630596965551,-1066.8446044921875,304.1470642089844,0.6738613843917847,0.0836193189024925,0.0797352194786071,293.1253662109375,297.1499938964844,293.1499938964844,0.0271943248808383,-767.3244018554688,304.1475524902344,0.6676005721092224,0.0813736245036125,0.0573467202484607,292.9877624511719,297.1499938964844,293.1499938964844,0.0864423587918281,-2117.396728515625,304.1326599121094,0.8457306623458862,0.1680185496807098,0.1584593802690506,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1037292480469,0.5639200806617737,0.050000000745058,0.2283865064382553,291.10357666015625,291.1499938964844,271.31005859375,270.6255187988281,284.2180480957031,293.3554077148437,293.1033630371094,1.0,0.1682319492101669,1.0,1.0,0.9668688774108888,1.0,-0.7051745057106018,0.2926779985427856,0.4124965071678161,0.1429795175790786,0.0,0.0,0.3477050364017486,23.44562530517578,25.0,-2.384895801544189,-6324.11572265625,48.032989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.698486328125,306.7637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.935546875,18000.0,0.0,0.0,0.1394492834806442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548365592956543,0.2548410892486572,-4.525392796494998e-06,0.0,0.0001415232982253,0.0,0.0,11.054582595825195,0.0,0.0,0.0,0.2981870174407959,4.0,0.0,1.0
318480,293.1289367675781,297.1499938964844,293.1499938964844,0.0204205345362424,-852.2412719726562,304.1482849121094,0.6358554363250732,0.0701661929488182,0.0636888071894645,293.1197814941406,297.1499938964844,293.1499938964844,0.0286630596965551,-1066.8446044921875,304.1470642089844,0.6738613843917847,0.0836193189024925,0.0797352194786071,293.1253662109375,297.1499938964844,293.1499938964844,0.0271943248808383,-767.3244018554688,304.1475524902344,0.6676005721092224,0.0813736245036125,0.0573467202484607,292.9877624511719,297.1499938964844,293.1499938964844,0.0864423587918281,-2117.396728515625,304.1326599121094,0.8457306623458862,0.1680185496807098,0.1584593802690506,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1037292480469,0.5639200806617737,0.050000000745058,0.2283865064382553,291.10357666015625,291.1499938964844,271.31005859375,270.6255187988281,284.2180480957031,293.3554077148437,293.1033630371094,1.0,0.1682319492101669,1.0,1.0,0.9668688774108888,1.0,-0.7051745057106018,0.2926779985427856,0.4124965071678161,0.1429795175790786,0.0,0.0,0.3477050364017486,23.44562530517578,25.0,-2.384895801544189,-6324.11572265625,48.032989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.698486328125,306.7637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.935546875,18000.0,0.0,0.0,0.1394492834806442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548365592956543,0.2548410892486572,-4.525392796494998e-06,0.0,0.0001415232982253,0.0,0.0,11.054582595825195,0.0,0.0,0.0,0.2981870174407959,4.0,0.0,1.0
318540,293.128173828125,297.1499938964844,293.1499938964844,0.0207999963313341,-860.4913330078125,304.1482238769531,0.6386013031005859,0.0708535611629486,0.0642997771501541,293.1188659667969,297.1499938964844,293.1499938964844,0.0293066520243883,-1078.8955078125,304.14697265625,0.6774905323982239,0.0845750868320465,0.0806291401386261,293.1243896484375,297.1499938964844,293.1499938964844,0.0277342572808265,-774.9827270507812,304.1474609375,0.6708540916442871,0.0821978524327278,0.0579141825437545,292.9815368652344,297.1499938964844,293.1499938964844,0.0899353101849556,-2185.553955078125,304.13262939453125,0.855506956577301,0.1733901351690292,0.1635454297065735,293.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1025085449219,0.5648301839828491,0.050000000745058,0.2283589094877243,291.1024169921875,291.1499938964844,271.24090576171875,270.54986572265625,284.1938171386719,293.3538818359375,293.1023254394531,1.0,0.1690164357423782,1.0,1.0,0.9667369723320008,1.0,-0.7137325406074524,0.29606494307518,0.4176676273345947,0.1456024348735809,0.0,0.0,0.3541340231895447,23.39284896850586,25.0,-1.3529821634292605,-6419.3291015625,49.04338836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.661865234375,306.78228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.9609375,18000.0,0.0,0.0,0.1416960656642913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610980570316314,0.2611025869846344,-4.542492661130382e-06,0.0,0.0001438034814782,0.0,0.0,11.397309303283691,0.0,0.0,0.0,0.2995933592319488,4.0,0.0,1.0
318600,293.128173828125,297.1499938964844,293.1499938964844,0.0207999963313341,-860.4913330078125,304.1482238769531,0.6386013031005859,0.0708535611629486,0.0642997771501541,293.1188659667969,297.1499938964844,293.1499938964844,0.0293066520243883,-1078.8955078125,304.14697265625,0.6774905323982239,0.0845750868320465,0.0806291401386261,293.1243896484375,297.1499938964844,293.1499938964844,0.0277342572808265,-774.9827270507812,304.1474609375,0.6708540916442871,0.0821978524327278,0.0579141825437545,292.9815368652344,297.1499938964844,293.1499938964844,0.0899353101849556,-2185.553955078125,304.13262939453125,0.855506956577301,0.1733901351690292,0.1635454297065735,293.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1025085449219,0.5648301839828491,0.050000000745058,0.2283589094877243,291.1024169921875,291.1499938964844,271.24090576171875,270.54986572265625,284.1938171386719,293.3538818359375,293.1023254394531,1.0,0.1690164357423782,1.0,1.0,0.9667369723320008,1.0,-0.7137325406074524,0.29606494307518,0.4176676273345947,0.1456024348735809,0.0,0.0,0.3541340231895447,23.39284896850586,25.0,-1.3529821634292605,-6419.3291015625,49.04338836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.661865234375,306.78228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.9609375,18000.0,0.0,0.0,0.1416960656642913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610980570316314,0.2611025869846344,-4.542492661130382e-06,0.0,0.0001438034814782,0.0,0.0,11.397309303283691,0.0,0.0,0.0,0.2995933592319488,4.0,0.0,1.0
318660,293.12750244140625,297.1499938964844,293.1499938964844,0.0211839061230421,-868.7189331054688,304.148193359375,0.6413385272026062,0.0715429261326789,0.0649138465523719,293.1178894042969,297.1499938964844,293.1499938964844,0.0299696698784828,-1091.181396484375,304.1468811035156,0.6811515092849731,0.0855586603283882,0.0815467238426208,293.1233215332031,297.1499938964844,293.1499938964844,0.0282987803220748,-782.90478515625,304.1473693847656,0.6741759777069092,0.083061933517456,0.0585058107972145,292.9762268066406,297.1499938964844,293.1499938964844,0.0933922305703163,-2253.038818359375,304.1326599121094,0.8652223944664001,0.1787355244159698,0.168592169880867,293.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.10211181640625,0.5657014846801758,0.050000000745058,0.2283326834440231,291.10211181640625,291.1499938964844,271.17138671875,270.47412109375,284.1685791015625,293.3525085449219,293.1021423339844,1.0,0.1698226779699325,1.0,1.0,0.9666295051574708,1.0,-0.7223062515258789,0.2994822263717651,0.4228239953517914,0.1481911092996597,0.0,0.0,0.3605490028858185,23.3476791381836,25.0,-0.2248983681201934,-6516.251953125,50.08139419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,306.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.513671875,18000.0,0.0,0.0,0.1440605521202087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675248384475708,0.2675293982028961,-4.560621164273471e-06,0.0,0.000146203150507,0.0,0.0,11.754822731018066,0.0,0.0,0.0,0.3010634779930115,4.0,0.0,1.0
318720,293.12750244140625,297.1499938964844,293.1499938964844,0.0211839061230421,-868.7189331054688,304.148193359375,0.6413385272026062,0.0715429261326789,0.0649138465523719,293.1178894042969,297.1499938964844,293.1499938964844,0.0299696698784828,-1091.181396484375,304.1468811035156,0.6811515092849731,0.0855586603283882,0.0815467238426208,293.1233215332031,297.1499938964844,293.1499938964844,0.0282987803220748,-782.90478515625,304.1473693847656,0.6741759777069092,0.083061933517456,0.0585058107972145,292.9762268066406,297.1499938964844,293.1499938964844,0.0933922305703163,-2253.038818359375,304.1326599121094,0.8652223944664001,0.1787355244159698,0.168592169880867,293.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.10211181640625,0.5657014846801758,0.050000000745058,0.2283326834440231,291.10211181640625,291.1499938964844,271.17138671875,270.47412109375,284.1685791015625,293.3525085449219,293.1021423339844,1.0,0.1698226779699325,1.0,1.0,0.9666295051574708,1.0,-0.7223062515258789,0.2994822263717651,0.4228239953517914,0.1481911092996597,0.0,0.0,0.3605490028858185,23.3476791381836,25.0,-0.2248983681201934,-6516.251953125,50.08139419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,306.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.513671875,18000.0,0.0,0.0,0.1440605521202087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675248384475708,0.2675293982028961,-4.560621164273471e-06,0.0,0.000146203150507,0.0,0.0,11.754822731018066,0.0,0.0,0.0,0.3010634779930115,4.0,0.0,1.0
318780,293.1269226074219,297.1499938964844,293.1499938964844,0.0215709917247295,-876.9014892578125,304.14813232421875,0.6440877914428711,0.0722322463989257,0.0655282363295555,293.1169128417969,297.1499938964844,293.1499938964844,0.0306577794253826,-1103.8092041015625,304.1467590332031,0.684890627861023,0.0865742191672325,0.082494668662548,293.1221618652344,297.1499938964844,293.1499938964844,0.0288973040878772,-791.2188110351562,304.1472473144531,0.677628755569458,0.0839727148413658,0.0591302402317523,292.9715576171875,297.1499938964844,293.1499938964844,0.0968501567840576,-2320.4140625,304.1326599121094,0.8749569654464722,0.1840884089469909,0.1736407428979873,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1023864746094,0.5665640830993652,0.050000000745058,0.2283069342374801,291.1024475097656,291.1499938964844,271.1018371582031,270.3986511230469,284.14276123046875,293.3512878417969,293.1025695800781,1.0,0.1706492602825164,1.0,1.0,0.9665220975875854,1.0,-0.7309588193893433,0.3029514253139496,0.4280073940753937,0.1507752537727356,0.0,0.0,0.3668716251850128,23.306081771850582,25.0,0.5622221231460571,-6614.48583984375,51.1509017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59716796875,306.82489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.529296875,18000.0,0.0,0.0,0.1465181410312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740215361118316,0.2740261256694793,-4.579521828418365e-06,0.0,0.0001486972905695,0.0,0.0,12.122249603271484,0.0,0.0,0.0,0.3025771081447601,4.0,0.0,1.0
318840,293.1269226074219,297.1499938964844,293.1499938964844,0.0215709917247295,-876.9014892578125,304.14813232421875,0.6440877914428711,0.0722322463989257,0.0655282363295555,293.1169128417969,297.1499938964844,293.1499938964844,0.0306577794253826,-1103.8092041015625,304.1467590332031,0.684890627861023,0.0865742191672325,0.082494668662548,293.1221618652344,297.1499938964844,293.1499938964844,0.0288973040878772,-791.2188110351562,304.1472473144531,0.677628755569458,0.0839727148413658,0.0591302402317523,292.9715576171875,297.1499938964844,293.1499938964844,0.0968501567840576,-2320.4140625,304.1326599121094,0.8749569654464722,0.1840884089469909,0.1736407428979873,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1023864746094,0.5665640830993652,0.050000000745058,0.2283069342374801,291.1024475097656,291.1499938964844,271.1018371582031,270.3986511230469,284.14276123046875,293.3512878417969,293.1025695800781,1.0,0.1706492602825164,1.0,1.0,0.9665220975875854,1.0,-0.7309588193893433,0.3029514253139496,0.4280073940753937,0.1507752537727356,0.0,0.0,0.3668716251850128,23.306081771850582,25.0,0.5622221231460571,-6614.48583984375,51.1509017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59716796875,306.82489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.529296875,18000.0,0.0,0.0,0.1465181410312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740215361118316,0.2740261256694793,-4.579521828418365e-06,0.0,0.0001486972905695,0.0,0.0,12.122249603271484,0.0,0.0,0.0,0.3025771081447601,4.0,0.0,1.0
318900,293.12664794921875,297.1499938964844,293.1499938964844,0.0217659082263708,-880.982177734375,304.14813232421875,0.6454681158065796,0.0725767910480499,0.0658353418111801,293.11639404296875,297.1499938964844,293.1499938964844,0.0310111828148365,-1110.2513427734375,304.146728515625,0.6867865920066833,0.0870924741029739,0.0829791575670242,293.12158203125,297.1499938964844,293.1499938964844,0.0292089246213436,-795.5162963867188,304.1471862792969,0.6793997883796692,0.084443099796772,0.0594536364078521,292.96942138671875,297.1499938964844,293.1499938964844,0.0985848158597946,-2354.110595703125,304.1326599121094,0.8798242211341858,0.1867674142122268,0.1761679649353027,293.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1026916503906,0.5669934749603271,0.050000000745058,0.2282941937446594,291.10272216796875,291.1499938964844,271.0671691894531,270.36114501953125,284.12969970703125,293.3507385253906,293.1028747558594,1.0,0.1710697710514068,1.0,1.0,0.966468334197998,1.0,-0.7353147268295288,0.304705262184143,0.4306094944477081,0.1520662456750869,0.0,0.0,0.3699929714202881,23.28640556335449,25.0,0.794548511505127,-6664.0576171875,51.69747161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5836486816406,306.8366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.111328125,18000.0,0.0,0.0,0.1477735489606857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772837281227112,0.2772883176803589,-4.58920976598165e-06,0.0,0.0001499713544035,0.0,0.0,12.309026718139648,0.0,0.0,0.0,0.3033472597599029,4.0,0.0,1.0
318960,293.1264038085937,297.1499938964844,293.1499938964844,0.0219618175178766,-885.0581665039062,304.1481018066406,0.6468515396118164,0.0729211866855621,0.0661423876881599,293.11590576171875,297.1499938964844,293.1499938964844,0.0313702188432216,-1116.7684326171875,304.14666748046875,0.6886951923370361,0.0876166075468063,0.0834696292877197,293.1209716796875,297.1499938964844,293.1499938964844,0.0295278951525688,-799.8944702148438,304.1471252441406,0.6811941266059875,0.0849219039082527,0.0597833432257175,292.9674377441406,297.1499938964844,293.1499938964844,0.1003241017460823,-2387.796630859375,304.1326599121094,0.8846796154975891,0.1894457936286926,0.1786954253911972,293.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10302734375,0.5674206614494324,0.050000000745058,0.2282815724611282,291.10308837890625,291.1499938964844,271.0326232910156,270.3238830566406,284.1165466308594,293.3501892089844,293.1032409667969,1.0,0.1714948117733001,1.0,1.0,0.9664307236671448,1.0,-0.7396857738494873,0.3064694106578827,0.4332163631916046,0.1533553451299667,0.0,0.0,0.3730862438678741,23.26758003234864,25.0,0.9666329026222228,-6713.92578125,52.25157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5714111328125,306.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.712890625,18000.0,0.0,0.0,0.1490421593189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805531620979309,0.2805577516555786,-4.599045496433973e-06,0.0,0.0001512588351033,0.0,0.0,12.497760772705078,0.0,0.0,0.0,0.3041257560253143,4.0,0.0,1.0
319020,293.1259765625,297.1499938964844,293.1499938964844,0.0223563909530639,-893.192138671875,304.1480712890625,0.6496236324310303,0.0736092701554298,0.0667560100555419,293.11492919921875,297.1499938964844,293.1499938964844,0.0321027263998985,-1129.983154296875,304.14654541015625,0.6925337910652161,0.0886791348457336,0.084465205669403,293.1197814941406,297.1499938964844,293.1499938964844,0.0301848296076059,-808.84912109375,304.14697265625,0.6848332285881042,0.0859003588557243,0.0604583844542503,292.9638977050781,297.1499938964844,293.1499938964844,0.10381381213665,-2455.02978515625,304.13262939453125,0.8943130373954773,0.1947914808988571,0.1837429106235504,293.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.10382080078125,0.5682652592658997,0.050000000745058,0.2282567471265792,291.1038818359375,291.1499938964844,270.96405029296875,270.2501220703125,284.0900573730469,293.3492126464844,293.10406494140625,1.0,0.1723572760820388,1.0,1.0,0.966355562210083,1.0,-0.7484552264213562,0.3100219666957855,0.4384332597255707,0.1559251993894577,0.0,0.0,0.3791790902614593,23.232784271240234,25.0,1.2303850650787354,-6814.419921875,53.38071441650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5508728027344,306.87548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.978515625,18000.0,0.0,0.0,0.151605874300003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871031463146209,0.287107765674591,-4.619136689143488e-06,0.0,0.0001538606884423,0.0,0.0,12.88060474395752,0.0,0.0,0.0,0.3057053685188293,4.0,0.0,1.0
319080,293.1259765625,297.1499938964844,293.1499938964844,0.0223563909530639,-893.192138671875,304.1480712890625,0.6496236324310303,0.0736092701554298,0.0667560100555419,293.11492919921875,297.1499938964844,293.1499938964844,0.0321027263998985,-1129.983154296875,304.14654541015625,0.6925337910652161,0.0886791348457336,0.084465205669403,293.1197814941406,297.1499938964844,293.1499938964844,0.0301848296076059,-808.84912109375,304.14697265625,0.6848332285881042,0.0859003588557243,0.0604583844542503,292.9638977050781,297.1499938964844,293.1499938964844,0.10381381213665,-2455.02978515625,304.13262939453125,0.8943130373954773,0.1947914808988571,0.1837429106235504,293.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.10382080078125,0.5682652592658997,0.050000000745058,0.2282567471265792,291.1038818359375,291.1499938964844,270.96405029296875,270.2501220703125,284.0900573730469,293.3492126464844,293.10406494140625,1.0,0.1723572760820388,1.0,1.0,0.966355562210083,1.0,-0.7484552264213562,0.3100219666957855,0.4384332597255707,0.1559251993894577,0.0,0.0,0.3791790902614593,23.232784271240234,25.0,1.2303850650787354,-6814.419921875,53.38071441650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5508728027344,306.87548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.978515625,18000.0,0.0,0.0,0.151605874300003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871031463146209,0.287107765674591,-4.619136689143488e-06,0.0,0.0001538606884423,0.0,0.0,12.88060474395752,0.0,0.0,0.0,0.3057053685188293,4.0,0.0,1.0
319140,293.1255798339844,297.1499938964844,293.1499938964844,0.0227542072534561,-901.2952270507812,304.1480712890625,0.6523944735527039,0.0742956176400184,0.0673684552311897,293.1139831542969,297.1499938964844,293.1499938964844,0.0328511297702789,-1143.3817138671875,304.1464538574219,0.6963764429092407,0.0897561460733413,0.0854759812355041,293.1186218261719,297.1499938964844,293.1499938964844,0.0308631882071495,-818.0139770507812,304.1468505859375,0.6885114312171936,0.0869008377194404,0.0611501857638359,292.9609375,297.1499938964844,293.1499938964844,0.1073074862360954,-2521.87060546875,304.1325988769531,0.9037784934043884,0.2001050263643264,0.1887647658586502,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10479736328125,0.5690903067588806,0.050000000745058,0.22823266685009,291.1048889160156,291.1499938964844,270.8964538574219,270.17779541015625,284.06353759765625,293.34832763671875,293.1051025390625,1.0,0.1732343584299087,1.0,1.0,0.9662803411483764,1.0,-0.7572318315505981,0.3135939538478851,0.4436378479003906,0.1584778428077697,0.0,0.0,0.3851286172866821,23.20246696472168,25.0,1.4589014053344729,-6915.62353515625,54.53514862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53564453125,306.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41015625,18000.0,0.0,0.0,0.1541866958141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936435341835022,0.2936481535434723,-4.639736289391294e-06,0.0,0.0001564799022162,0.0,0.0,13.26937770843506,0.0,0.0,0.0,0.3073097765445709,4.0,0.0,1.0
319200,293.1255798339844,297.1499938964844,293.1499938964844,0.0227542072534561,-901.2952270507812,304.1480712890625,0.6523944735527039,0.0742956176400184,0.0673684552311897,293.1139831542969,297.1499938964844,293.1499938964844,0.0328511297702789,-1143.3817138671875,304.1464538574219,0.6963764429092407,0.0897561460733413,0.0854759812355041,293.1186218261719,297.1499938964844,293.1499938964844,0.0308631882071495,-818.0139770507812,304.1468505859375,0.6885114312171936,0.0869008377194404,0.0611501857638359,292.9609375,297.1499938964844,293.1499938964844,0.1073074862360954,-2521.87060546875,304.1325988769531,0.9037784934043884,0.2001050263643264,0.1887647658586502,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10479736328125,0.5690903067588806,0.050000000745058,0.22823266685009,291.1048889160156,291.1499938964844,270.8964538574219,270.17779541015625,284.06353759765625,293.34832763671875,293.1051025390625,1.0,0.1732343584299087,1.0,1.0,0.9662803411483764,1.0,-0.7572318315505981,0.3135939538478851,0.4436378479003906,0.1584778428077697,0.0,0.0,0.3851286172866821,23.20246696472168,25.0,1.4589014053344729,-6915.62353515625,54.53514862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53564453125,306.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41015625,18000.0,0.0,0.0,0.1541866958141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936435341835022,0.2936481535434723,-4.639736289391294e-06,0.0,0.0001564799022162,0.0,0.0,13.26937770843506,0.0,0.0,0.0,0.3073097765445709,4.0,0.0,1.0
319260,293.1252746582031,297.1499938964844,293.1499938964844,0.023154392838478,-909.3516845703124,304.1480407714844,0.6551505923271179,0.0749788433313369,0.067978635430336,293.1131286621094,297.1499938964844,293.1499938964844,0.0336115099489688,-1156.8988037109375,304.1463623046875,0.7001942992210388,0.0908425971865654,0.0864971503615379,293.1175231933594,297.1499938964844,293.1499938964844,0.0315584875643253,-827.328857421875,304.1467590332031,0.6921960115432739,0.0879170000553131,0.0618542917072773,292.9586486816406,297.1499938964844,293.1499938964844,0.1107900291681289,-2588.044677734375,304.1325988769531,0.9135702848434448,0.2053642868995666,0.1937404125928878,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.10595703125,0.569887101650238,0.050000000745058,0.2282095700502395,291.1060485839844,291.1499938964844,270.8302307128906,270.10723876953125,284.037109375,293.3475952148437,293.1062927246094,1.0,0.1741237491369247,1.0,1.0,0.966229259967804,1.0,-0.7659786343574524,0.3171686232089996,0.4488100111484527,0.1610042452812194,0.0,0.0,0.3909087777137756,23.17749214172364,25.0,1.692238450050354,-7017.087890625,55.71134948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5257873535156,306.9358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.05859375,18000.0,0.0,0.0,0.1567645370960235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001387119293213,0.3001433908939361,-4.660744252760196e-06,0.0,0.0001590960746398,0.0,0.0,13.662091255187988,0.0,0.0,0.0,0.3089302778244018,4.0,0.0,1.0
319320,293.1252746582031,297.1499938964844,293.1499938964844,0.023154392838478,-909.3516845703124,304.1480407714844,0.6551505923271179,0.0749788433313369,0.067978635430336,293.1131286621094,297.1499938964844,293.1499938964844,0.0336115099489688,-1156.8988037109375,304.1463623046875,0.7001942992210388,0.0908425971865654,0.0864971503615379,293.1175231933594,297.1499938964844,293.1499938964844,0.0315584875643253,-827.328857421875,304.1467590332031,0.6921960115432739,0.0879170000553131,0.0618542917072773,292.9586486816406,297.1499938964844,293.1499938964844,0.1107900291681289,-2588.044677734375,304.1325988769531,0.9135702848434448,0.2053642868995666,0.1937404125928878,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.10595703125,0.569887101650238,0.050000000745058,0.2282095700502395,291.1060485839844,291.1499938964844,270.8302307128906,270.10723876953125,284.037109375,293.3475952148437,293.1062927246094,1.0,0.1741237491369247,1.0,1.0,0.966229259967804,1.0,-0.7659786343574524,0.3171686232089996,0.4488100111484527,0.1610042452812194,0.0,0.0,0.3909087777137756,23.17749214172364,25.0,1.692238450050354,-7017.087890625,55.71134948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5257873535156,306.9358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.05859375,18000.0,0.0,0.0,0.1567645370960235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001387119293213,0.3001433908939361,-4.660744252760196e-06,0.0,0.0001590960746398,0.0,0.0,13.662091255187988,0.0,0.0,0.0,0.3089302778244018,4.0,0.0,1.0
319380,293.125,297.1499938964844,293.1499938964844,0.0235558189451694,-917.3419189453124,304.14801025390625,0.6578773260116577,0.0756571963429451,0.0685850977897644,293.11236572265625,297.1499938964844,293.1499938964844,0.0343797355890274,-1170.4681396484375,304.14630126953125,0.7039595246315002,0.091933287680149,0.0875237807631492,293.11651611328125,297.1499938964844,293.1499938964844,0.0322658829391002,-836.7315063476562,304.14666748046875,0.6958543062210083,0.0889422595500946,0.0625660568475723,292.9570007324219,297.1499938964844,293.1499938964844,0.1142450869083404,-2653.260986328125,304.13262939453125,0.9235972762107848,0.2105454206466674,0.1986479014158249,293.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1072692871094,0.5706477165222168,0.050000000745058,0.2281876653432846,291.107421875,291.1499938964844,270.7656555175781,270.038818359375,284.010986328125,293.3469543457031,293.107666015625,1.0,0.1750223487615585,1.0,1.0,0.9661781787872314,1.0,-0.7746564149856567,0.3207294642925262,0.4539269208908081,0.1634955555200576,0.0,0.0,0.3964962661266327,23.158552169799805,25.0,1.9256236553192136,-7118.29541015625,56.90492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5209655761719,306.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17960.943359375,18000.0,0.0,0.0,0.1593207567930221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065528273582458,0.3065575361251831,-4.682041435444262e-06,0.0,0.0001616903173271,0.0,0.0,14.05656909942627,0.0,0.0,0.0,0.3105571866035461,4.0,0.0,1.0
319440,293.125,297.1499938964844,293.1499938964844,0.0235558189451694,-917.3419189453124,304.14801025390625,0.6578773260116577,0.0756571963429451,0.0685850977897644,293.11236572265625,297.1499938964844,293.1499938964844,0.0343797355890274,-1170.4681396484375,304.14630126953125,0.7039595246315002,0.091933287680149,0.0875237807631492,293.11651611328125,297.1499938964844,293.1499938964844,0.0322658829391002,-836.7315063476562,304.14666748046875,0.6958543062210083,0.0889422595500946,0.0625660568475723,292.9570007324219,297.1499938964844,293.1499938964844,0.1142450869083404,-2653.260986328125,304.13262939453125,0.9235972762107848,0.2105454206466674,0.1986479014158249,293.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1072692871094,0.5706477165222168,0.050000000745058,0.2281876653432846,291.107421875,291.1499938964844,270.7656555175781,270.038818359375,284.010986328125,293.3469543457031,293.107666015625,1.0,0.1750223487615585,1.0,1.0,0.9661781787872314,1.0,-0.7746564149856567,0.3207294642925262,0.4539269208908081,0.1634955555200576,0.0,0.0,0.3964962661266327,23.158552169799805,25.0,1.9256236553192136,-7118.29541015625,56.90492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5209655761719,306.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17960.943359375,18000.0,0.0,0.0,0.1593207567930221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065528273582458,0.3065575361251831,-4.682041435444262e-06,0.0,0.0001616903173271,0.0,0.0,14.05656909942627,0.0,0.0,0.0,0.3105571866035461,4.0,0.0,1.0
319500,293.1249084472656,297.1499938964844,293.1499938964844,0.0237565971910953,-921.3053588867188,304.14801025390625,0.6592242121696472,0.0759939476847648,0.068886399269104,293.11199951171875,297.1499938964844,293.1499938964844,0.0347655974328517,-1177.2537841796875,304.1462707519531,0.7058139443397522,0.0924787521362304,0.0880377292633056,293.1160583496094,297.1499938964844,293.1499938964844,0.0326227135956287,-841.4483642578125,304.1466064453125,0.6976637244224548,0.0894564464688301,0.0629234984517097,292.9564514160156,297.1499938964844,293.1499938964844,0.1159565821290016,-2685.409423828125,304.1326904296875,0.928547978401184,0.2130984961986541,0.2010684311389923,293.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1080017089844,0.5710116028785706,0.050000000745058,0.2281772345304489,291.108154296875,291.1499938964844,270.7341003417969,270.00555419921875,283.9980773925781,293.3466796875,293.1084289550781,1.0,0.1754741072654724,1.0,1.0,0.9661526679992676,1.0,-0.778956413269043,0.3224991261959076,0.456457257270813,0.1647247672080993,0.0,0.0,0.3992103636264801,23.15159797668457,25.0,2.038365840911865,-7168.62939453125,57.506717681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5203857421875,306.9866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.986328125,18000.0,0.0,0.0,0.1605855524539947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097174763679504,0.3097221553325653,-4.6927566472732e-06,0.0,0.0001629739272175,0.0,0.0,14.253702163696287,0.0,0.0,0.0,0.3113697469234466,4.0,0.0,1.0
319560,293.12481689453125,297.1499938964844,293.1499938964844,0.0239572133868932,-925.2443237304688,304.14801025390625,0.6605575680732727,0.0763287246227264,0.06918615847826,293.1116943359375,297.1499938964844,293.1499938964844,0.0351545214653015,-1184.0303955078125,304.146240234375,0.7076455950737,0.0930235162377357,0.0885513871908187,293.1156311035156,297.1499938964844,293.1499938964844,0.0329808928072452,-846.1666259765625,304.1465759277344,0.6994553208351135,0.089970663189888,0.0632812902331352,292.9560852050781,297.1499938964844,293.1499938964844,0.1176544949412345,-2717.20166015625,304.1327514648437,0.9334000945091248,0.215622529387474,0.2034630626440048,293.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1087951660156,0.5713632702827454,0.050000000745058,0.2281671911478042,291.10894775390625,291.1499938964844,270.7030944824219,269.9729309082031,283.9853210449219,293.346435546875,293.1092224121094,1.0,0.175926923751831,1.0,1.0,0.9661402106285096,1.0,-0.7832239866256714,0.3242584466934204,0.4589655101299286,0.16594098508358,0.0,0.0,0.4018682837486267,23.146404266357425,25.0,2.1475908756256104,-7218.69091796875,58.11099243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5209045410156,307.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.1618390083312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128480613231659,0.3128527700901031,-4.703491867985576e-06,0.0,0.000164246011991,0.0,0.0,14.45037078857422,0.0,0.0,0.0,0.3121798932552337,4.0,0.0,1.0
319620,293.12469482421875,297.1499938964844,293.1499938964844,0.0243572145700454,-933.0367431640624,304.14801025390625,0.663175106048584,0.076991431415081,0.0697800889611244,293.1111145019531,297.1499938964844,293.1499938964844,0.0359130352735519,-1197.5430908203125,304.146240234375,0.711186408996582,0.094108872115612,0.089575745165348,293.1148681640625,297.1499938964844,293.1499938964844,0.0336990840733051,-855.5811767578125,304.1465148925781,0.7029713988304138,0.0909965932369232,0.0639959797263145,292.9559326171875,297.1499938964844,293.1499938964844,0.1210005730390548,-2779.564453125,304.1329345703125,0.9426900148391724,0.2205705791711807,0.2081629037857055,293.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1104431152344,0.5720265507698059,0.050000000745058,0.2281482964754104,291.110595703125,291.1499938964844,270.64288330078125,269.9099426269531,283.9603576660156,293.3460388183594,293.11090087890625,1.0,0.176833763718605,1.0,1.0,0.9661152958869934,1.0,-0.7916419506072998,0.3277385532855987,0.4639034271240234,0.1683300286531448,0.0,0.0,0.4070087969303131,23.141536712646484,25.0,2.355542659759521,-7317.7373046875,59.32423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.525146484375,307.040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.466796875,18000.0,0.0,0.0,0.1643057465553283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318992555141449,0.3189972937107086,-4.724953214463312e-06,0.0,0.0001667494507273,0.0,0.0,14.841225624084473,0.0,0.0,0.0,0.3137885928153991,4.0,0.0,1.0
319680,293.12469482421875,297.1499938964844,293.1499938964844,0.0243572145700454,-933.0367431640624,304.14801025390625,0.663175106048584,0.076991431415081,0.0697800889611244,293.1111145019531,297.1499938964844,293.1499938964844,0.0359130352735519,-1197.5430908203125,304.146240234375,0.711186408996582,0.094108872115612,0.089575745165348,293.1148681640625,297.1499938964844,293.1499938964844,0.0336990840733051,-855.5811767578125,304.1465148925781,0.7029713988304138,0.0909965932369232,0.0639959797263145,292.9559326171875,297.1499938964844,293.1499938964844,0.1210005730390548,-2779.564453125,304.1329345703125,0.9426900148391724,0.2205705791711807,0.2081629037857055,293.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1104431152344,0.5720265507698059,0.050000000745058,0.2281482964754104,291.110595703125,291.1499938964844,270.64288330078125,269.9099426269531,283.9603576660156,293.3460388183594,293.11090087890625,1.0,0.176833763718605,1.0,1.0,0.9661152958869934,1.0,-0.7916419506072998,0.3277385532855987,0.4639034271240234,0.1683300286531448,0.0,0.0,0.4070087969303131,23.141536712646484,25.0,2.355542659759521,-7317.7373046875,59.32423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.525146484375,307.040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.466796875,18000.0,0.0,0.0,0.1643057465553283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318992555141449,0.3189972937107086,-4.724953214463312e-06,0.0,0.0001667494507273,0.0,0.0,14.841225624084473,0.0,0.0,0.0,0.3137885928153991,4.0,0.0,1.0
319740,293.1246337890625,297.1499938964844,293.1499938964844,0.0247542727738618,-940.69384765625,304.14801025390625,0.6657097935676575,0.0776430889964103,0.0703649446368217,293.1106872558594,297.1499938964844,293.1499938964844,0.0365411341190338,-1210.95068359375,304.1464538574219,0.7144977450370789,0.095184102654457,0.0905923247337341,293.1142578125,297.1499938964844,293.1499938964844,0.034415952861309,-864.9224243164062,304.146484375,0.706372857093811,0.0920135602355003,0.0647061094641685,292.95654296875,297.1499938964844,293.1499938964844,0.1242618262767791,-2839.9814453125,304.1331787109375,0.9512835741043092,0.2253599911928177,0.2127194553613662,293.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1122436523437,0.5726272463798523,0.050000000745058,0.2281312793493271,291.1124267578125,291.1499938964844,270.5853576660156,269.8501892089844,283.9361572265625,293.3458251953125,293.1127319335937,1.0,0.1777390241622924,1.0,1.0,0.9660903215408324,1.0,-0.7998645305633545,0.3311504423618316,0.4687140583992004,0.1706505417823791,0.0,0.0,0.4118959903717041,23.144775390625,25.0,2.544339418411255,-7414.84033203125,60.538482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5333251953125,307.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17962.130859375,18000.0,0.0,0.0,0.1667077541351318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249470293521881,0.3249517679214477,-4.746269496536115e-06,0.0,0.0001691871730145,0.0,0.0,15.22630500793457,0.0,0.0,0.0,0.3153710961341858,4.0,0.0,1.0
319800,293.1246337890625,297.1499938964844,293.1499938964844,0.0247542727738618,-940.69384765625,304.14801025390625,0.6657097935676575,0.0776430889964103,0.0703649446368217,293.1106872558594,297.1499938964844,293.1499938964844,0.0365411341190338,-1210.95068359375,304.1464538574219,0.7144977450370789,0.095184102654457,0.0905923247337341,293.1142578125,297.1499938964844,293.1499938964844,0.034415952861309,-864.9224243164062,304.146484375,0.706372857093811,0.0920135602355003,0.0647061094641685,292.95654296875,297.1499938964844,293.1499938964844,0.1242618262767791,-2839.9814453125,304.1331787109375,0.9512835741043092,0.2253599911928177,0.2127194553613662,293.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1122436523437,0.5726272463798523,0.050000000745058,0.2281312793493271,291.1124267578125,291.1499938964844,270.5853576660156,269.8501892089844,283.9361572265625,293.3458251953125,293.1127319335937,1.0,0.1777390241622924,1.0,1.0,0.9660903215408324,1.0,-0.7998645305633545,0.3311504423618316,0.4687140583992004,0.1706505417823791,0.0,0.0,0.4118959903717041,23.144775390625,25.0,2.544339418411255,-7414.84033203125,60.538482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5333251953125,307.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17962.130859375,18000.0,0.0,0.0,0.1667077541351318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249470293521881,0.3249517679214477,-4.746269496536115e-06,0.0,0.0001691871730145,0.0,0.0,15.22630500793457,0.0,0.0,0.0,0.3153710961341858,4.0,0.0,1.0
319860,293.1246643066406,297.1499938964844,293.1499938964844,0.0251469518989324,-948.193603515625,304.14801025390625,0.668142557144165,0.0782818049192428,0.0709390491247177,293.1103820800781,297.1499938964844,293.1499938964844,0.0371538773179054,-1224.1356201171875,304.1466064453125,0.7175931334495544,0.096242681145668,0.0915951207280159,293.1138000488281,297.1499938964844,293.1499938964844,0.0351255945861339,-874.1082763671875,304.146484375,0.7096116542816162,0.0930109098553657,0.0654047280550003,292.9580383300781,297.1499938964844,293.1499938964844,0.1274183988571167,-2898.12158203125,304.1335144042969,0.9590868949890136,0.2299636304378509,0.2171077281236648,293.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5731555819511414,0.050000000745058,0.2281163483858108,291.1143798828125,291.1499938964844,270.5308532714844,269.7940673828125,283.9129943847656,293.34576416015625,293.1147155761719,1.0,0.1786383837461471,1.0,1.0,0.9660859107971193,1.0,-0.8078444600105286,0.3344733715057373,0.4733710885047912,0.172888696193695,0.0,0.0,0.4165148437023163,23.156848907470703,25.0,2.7385048866271973,-7509.42529296875,61.746849060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5450134277344,307.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0703125,18000.0,0.0,0.0,0.1690345853567123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306796550750732,0.3306844234466553,-4.76728382636793e-06,0.0,0.000171548614162,0.0,0.0,15.603059768676758,0.0,0.0,0.0,0.3169166147708893,4.0,0.0,1.0
319920,293.1246643066406,297.1499938964844,293.1499938964844,0.0251469518989324,-948.193603515625,304.14801025390625,0.668142557144165,0.0782818049192428,0.0709390491247177,293.1103820800781,297.1499938964844,293.1499938964844,0.0371538773179054,-1224.1356201171875,304.1466064453125,0.7175931334495544,0.096242681145668,0.0915951207280159,293.1138000488281,297.1499938964844,293.1499938964844,0.0351255945861339,-874.1082763671875,304.146484375,0.7096116542816162,0.0930109098553657,0.0654047280550003,292.9580383300781,297.1499938964844,293.1499938964844,0.1274183988571167,-2898.12158203125,304.1335144042969,0.9590868949890136,0.2299636304378509,0.2171077281236648,293.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5731555819511414,0.050000000745058,0.2281163483858108,291.1143798828125,291.1499938964844,270.5308532714844,269.7940673828125,283.9129943847656,293.34576416015625,293.1147155761719,1.0,0.1786383837461471,1.0,1.0,0.9660859107971193,1.0,-0.8078444600105286,0.3344733715057373,0.4733710885047912,0.172888696193695,0.0,0.0,0.4165148437023163,23.156848907470703,25.0,2.7385048866271973,-7509.42529296875,61.746849060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5450134277344,307.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0703125,18000.0,0.0,0.0,0.1690345853567123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306796550750732,0.3306844234466553,-4.76728382636793e-06,0.0,0.000171548614162,0.0,0.0,15.603059768676758,0.0,0.0,0.0,0.3169166147708893,4.0,0.0,1.0
319980,293.124755859375,297.1499938964844,293.1499938964844,0.0255334824323654,-955.5077514648438,304.1480407714844,0.6704534888267517,0.0789051726460456,0.0715003982186317,293.1101989746094,297.1499938964844,293.1499938964844,0.0377649366855621,-1237.0313720703125,304.146728515625,0.7204839587211609,0.0972804725170135,0.0925795435905456,293.113525390625,297.1499938964844,293.1499938964844,0.0358225144445896,-883.0438232421875,304.146484375,0.7125911116600037,0.0939830541610717,0.0660867840051651,292.9603881835937,297.1499938964844,293.1499938964844,0.130447655916214,-2953.607177734375,304.13397216796875,0.9660583734512328,0.2343512624502182,0.2212995290756225,293.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.11627197265625,0.573602020740509,0.050000000745058,0.2281037718057632,291.1164855957031,291.1499938964844,270.479736328125,269.741943359375,283.8909912109375,293.3458557128906,293.1168212890625,1.0,0.1795272082090377,1.0,1.0,0.9660815000534058,1.0,-0.8155341744422913,0.3376874029636383,0.4778467714786529,0.1750314086675644,0.0,0.0,0.420843094587326,23.17840003967285,25.0,2.9437673091888428,-7600.873046875,62.94189834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599365234375,307.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.333984375,18000.0,0.0,0.0,0.1712757349014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361497819423675,0.336154580116272,-4.787809757544892e-06,0.0,0.000173823107616,0.0,0.0,15.968252182006836,0.0,0.0,0.0,0.3184117674827575,4.0,0.0,1.0
320040,293.124755859375,297.1499938964844,293.1499938964844,0.0255334824323654,-955.5077514648438,304.1480407714844,0.6704534888267517,0.0789051726460456,0.0715003982186317,293.1101989746094,297.1499938964844,293.1499938964844,0.0377649366855621,-1237.0313720703125,304.146728515625,0.7204839587211609,0.0972804725170135,0.0925795435905456,293.113525390625,297.1499938964844,293.1499938964844,0.0358225144445896,-883.0438232421875,304.146484375,0.7125911116600037,0.0939830541610717,0.0660867840051651,292.9603881835937,297.1499938964844,293.1499938964844,0.130447655916214,-2953.607177734375,304.13397216796875,0.9660583734512328,0.2343512624502182,0.2212995290756225,293.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.11627197265625,0.573602020740509,0.050000000745058,0.2281037718057632,291.1164855957031,291.1499938964844,270.479736328125,269.741943359375,283.8909912109375,293.3458557128906,293.1168212890625,1.0,0.1795272082090377,1.0,1.0,0.9660815000534058,1.0,-0.8155341744422913,0.3376874029636383,0.4778467714786529,0.1750314086675644,0.0,0.0,0.420843094587326,23.17840003967285,25.0,2.9437673091888428,-7600.873046875,62.94189834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599365234375,307.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.333984375,18000.0,0.0,0.0,0.1712757349014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361497819423675,0.336154580116272,-4.787809757544892e-06,0.0,0.000173823107616,0.0,0.0,15.968252182006836,0.0,0.0,0.0,0.3184117674827575,4.0,0.0,1.0
320100,293.1248474121094,297.1499938964844,293.1499938964844,0.0257237590849399,-959.0842895507812,304.1480407714844,0.6715564727783203,0.0792101770639419,0.0717754811048507,293.11016845703125,297.1499938964844,293.1499938964844,0.0380981415510177,-1243.0521240234375,304.1466979980469,0.7218552231788635,0.0977905988693237,0.0930638536810875,293.11346435546875,297.1499938964844,293.1499938964844,0.0361146442592144,-887.4161987304688,304.1466064453125,0.7139818668365479,0.094458483159542,0.0664207190275192,292.9619140625,297.1499938964844,293.1499938964844,0.1319060921669006,-2980.21240234375,304.1342163085937,0.9692271947860718,0.2364527434110641,0.22331103682518,293.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11737060546875,0.5737915635108948,0.050000000745058,0.2280984222888946,291.1175842285156,291.1499938964844,270.45556640625,269.71746826171875,283.8804931640625,293.3459777832031,293.1179504394531,1.0,0.1799660623073578,1.0,1.0,0.9660792350769044,1.0,-0.8192542195320129,0.3392467498779297,0.4800074696540832,0.1760623604059219,0.0,0.0,0.4228896200656891,23.192916870117188,25.0,3.046187400817871,-7645.205078125,63.53181076049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56854248046875,307.173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.103515625,18000.0,0.0,0.0,0.1723604202270507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387710154056549,0.3387758135795593,-4.797819656232605e-06,0.0,0.0001749239163473,0.0,0.0,16.14527702331543,0.0,0.0,0.0,0.3191353678703308,4.0,0.0,1.0
