time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320160,293.1249389648437,297.1499938964844,293.1499938964844,0.0259117912501096,-962.6034545898438,304.1480712890625,0.6726228594779968,0.0795103907585144,0.0720465406775474,293.11016845703125,297.1499938964844,293.1499938964844,0.0388388447463512,-1249.531982421875,304.1459655761719,0.7231806516647339,0.0982955619692802,0.0935430973768234,293.1134338378906,297.1499938964844,293.1499938964844,0.0363878682255744,-891.7265625,304.146728515625,0.7153114676475525,0.0949265733361244,0.0667497292160987,292.9636535644531,297.1499938964844,293.1499938964844,0.1333241909742355,-3006.0146484375,304.134521484375,0.972190797328949,0.238488882780075,0.2252628952264785,293.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1184997558594,0.5739585161209106,0.050000000745058,0.2280937284231186,291.1187438964844,291.1499938964844,270.4323425292969,269.69415283203125,283.870361328125,293.3461303710937,293.1191101074219,1.0,0.1804004907608032,1.0,1.0,0.9660854339599608,1.0,-0.82288658618927,0.3407721519470215,0.4821144342422485,0.1770647317171096,0.0,0.0,0.4248563349246979,23.20985984802246,25.0,3.147835731506348,-7688.53466796875,64.11559295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.577880859375,307.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.94921875,18000.0,0.0,0.0,0.1734200865030288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413116037845611,0.3413164317607879,-4.807629011338577e-06,0.0,0.0001759993319865,0.0,0.0,16.318130493164062,0.0,0.0,0.0,0.3198411464691162,4.0,0.0,1.0
320220,293.12518310546875,297.1499938964844,293.1499938964844,0.0262802094221115,-969.4561157226562,304.1481018066406,0.6746376752853394,0.080095425248146,0.072575606405735,293.1102600097656,297.1499938964844,293.1499938964844,0.0396248884499073,-1261.4385986328125,304.1460266113281,0.7256947755813599,0.0992857366800308,0.0944849550724029,293.1134948730469,297.1499938964844,293.1499938964844,0.0369118340313434,-900.1259155273438,304.1469421386719,0.7177950143814087,0.0958399772644043,0.0673923641443252,292.9678955078125,297.1499938964844,293.1499938964844,0.1360277384519577,-3055.019287109375,304.1351623535156,0.9775158762931824,0.2423492819070816,0.2289732694625854,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.12091064453125,0.5742210745811462,0.050000000745058,0.228086307644844,291.1211242675781,291.1499938964844,270.38897705078125,269.6510925292969,283.8512268066406,293.3466186523437,293.1215209960937,1.0,0.1812536716461181,1.0,1.0,0.9660978317260742,1.0,-0.8298676013946533,0.3437128067016601,0.4861547946929931,0.178978219628334,0.0,0.0,0.4285419881343841,23.251197814941406,25.0,3.3563175201416016,-7771.92626953125,65.26093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985412597656,307.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8828125,18000.0,0.0,0.0,0.1754601150751114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461334109306335,0.3461382389068603,-4.826551048608962e-06,0.0,0.0001780697057256,0.0,0.0,16.649707794189453,0.0,0.0,0.0,0.3211926817893982,4.0,0.0,1.0
320280,293.12518310546875,297.1499938964844,293.1499938964844,0.0262802094221115,-969.4561157226562,304.1481018066406,0.6746376752853394,0.080095425248146,0.072575606405735,293.1102600097656,297.1499938964844,293.1499938964844,0.0396248884499073,-1261.4385986328125,304.1460266113281,0.7256947755813599,0.0992857366800308,0.0944849550724029,293.1134948730469,297.1499938964844,293.1499938964844,0.0369118340313434,-900.1259155273438,304.1469421386719,0.7177950143814087,0.0958399772644043,0.0673923641443252,292.9678955078125,297.1499938964844,293.1499938964844,0.1360277384519577,-3055.019287109375,304.1351623535156,0.9775158762931824,0.2423492819070816,0.2289732694625854,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.12091064453125,0.5742210745811462,0.050000000745058,0.228086307644844,291.1211242675781,291.1499938964844,270.38897705078125,269.6510925292969,283.8512268066406,293.3466186523437,293.1215209960937,1.0,0.1812536716461181,1.0,1.0,0.9660978317260742,1.0,-0.8298676013946533,0.3437128067016601,0.4861547946929931,0.178978219628334,0.0,0.0,0.4285419881343841,23.251197814941406,25.0,3.3563175201416016,-7771.92626953125,65.26093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985412597656,307.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8828125,18000.0,0.0,0.0,0.1754601150751114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461334109306335,0.3461382389068603,-4.826551048608962e-06,0.0,0.0001780697057256,0.0,0.0,16.649707794189453,0.0,0.0,0.0,0.3211926817893982,4.0,0.0,1.0
320340,293.12548828125,297.1499938964844,293.1499938964844,0.0266367476433515,-976.0352783203124,304.14813232421875,0.6764786243438721,0.0806578174233436,0.0730854421854019,293.1105041503906,297.1499938964844,293.1499938964844,0.0403436385095119,-1273.814697265625,304.1461486816406,0.7280174493789673,0.1002466455101966,0.0954001992940902,293.1137084960937,297.1499938964844,293.1499938964844,0.0374288894236087,-908.2125854492188,304.1470947265625,0.7200497984886169,0.0967210382223129,0.0680132433772087,292.9731750488281,297.1499938964844,293.1499938964844,0.1385307610034942,-3100.1650390625,304.1359558105469,0.9820565581321716,0.245896503329277,0.2323966026306152,293.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1234436035156,0.5743802785873413,0.050000000745058,0.2280817478895187,291.1236877441406,291.1499938964844,270.3500061035156,269.6131286621094,283.833740234375,293.3472595214844,293.1241149902344,1.0,0.1820815354585647,1.0,1.0,0.9661102890968324,1.0,-0.8364264369010925,0.3464877605438232,0.4899386763572693,0.1807572096586227,0.0,0.0,0.4318754076957702,23.303016662597656,25.0,3.585470676422119,-7850.41357421875,66.36890411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6218566894531,307.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.18359375,18000.0,0.0,0.0,0.1773857772350311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505705296993255,0.3505753576755523,-4.84435076941736e-06,0.0,0.0001800240133889,0.0,0.0,16.959070205688477,0.0,0.0,0.0,0.3224508762359619,4.0,0.0,1.0
320400,293.12548828125,297.1499938964844,293.1499938964844,0.0266367476433515,-976.0352783203124,304.14813232421875,0.6764786243438721,0.0806578174233436,0.0730854421854019,293.1105041503906,297.1499938964844,293.1499938964844,0.0403436385095119,-1273.814697265625,304.1461486816406,0.7280174493789673,0.1002466455101966,0.0954001992940902,293.1137084960937,297.1499938964844,293.1499938964844,0.0374288894236087,-908.2125854492188,304.1470947265625,0.7200497984886169,0.0967210382223129,0.0680132433772087,292.9731750488281,297.1499938964844,293.1499938964844,0.1385307610034942,-3100.1650390625,304.1359558105469,0.9820565581321716,0.245896503329277,0.2323966026306152,293.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1234436035156,0.5743802785873413,0.050000000745058,0.2280817478895187,291.1236877441406,291.1499938964844,270.3500061035156,269.6131286621094,283.833740234375,293.3472595214844,293.1241149902344,1.0,0.1820815354585647,1.0,1.0,0.9661102890968324,1.0,-0.8364264369010925,0.3464877605438232,0.4899386763572693,0.1807572096586227,0.0,0.0,0.4318754076957702,23.303016662597656,25.0,3.585470676422119,-7850.41357421875,66.36890411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6218566894531,307.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.18359375,18000.0,0.0,0.0,0.1773857772350311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505705296993255,0.3505753576755523,-4.84435076941736e-06,0.0,0.0001800240133889,0.0,0.0,16.959070205688477,0.0,0.0,0.0,0.3224508762359619,4.0,0.0,1.0
320460,293.12548828125,297.1499938964844,293.1499938964844,0.0270141083747148,-982.9541015625,304.14813232421875,0.6783906817436218,0.0812825560569763,0.0736212506890297,293.1103820800781,297.1499938964844,293.1499938964844,0.0410580523312091,-1286.0482177734375,304.146240234375,0.7303659319877625,0.1012674123048782,0.0963387191295623,293.1136169433594,297.1499938964844,293.1499938964844,0.037971056997776,-916.5658569335938,304.14715576171875,0.7223032712936401,0.0976569429039955,0.0686482936143875,292.9789123535156,297.1499938964844,293.1499938964844,0.1408553719520568,-3141.915283203125,304.1367492675781,0.9860446453094482,0.2492127865552902,0.2355653643608093,293.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12603759765625,0.574529230594635,0.050000000745058,0.2280775010585785,291.12628173828125,291.1499938964844,270.3133239746094,269.5778503417969,283.81695556640625,293.3476867675781,293.1266174316406,1.0,0.1828838139772415,1.0,1.0,0.9661352038383484,1.0,-0.8427560925483704,0.3491785228252411,0.4935775697231293,0.1824515759944915,0.0,0.0,0.4348604381084442,23.35371208190918,25.0,3.318531990051269,-7924.96337890625,67.45186614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64764404296875,307.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.7265625,18000.0,0.0,0.0,0.1791893094778061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545928001403808,0.35459765791893,-4.860813078266801e-06,0.0,0.0001818543678382,0.0,0.0,17.243101119995117,0.0,0.0,0.0,0.3236037492752075,4.0,0.0,1.0
320520,293.12548828125,297.1499938964844,293.1499938964844,0.0270141083747148,-982.9541015625,304.14813232421875,0.6783906817436218,0.0812825560569763,0.0736212506890297,293.1103820800781,297.1499938964844,293.1499938964844,0.0410580523312091,-1286.0482177734375,304.146240234375,0.7303659319877625,0.1012674123048782,0.0963387191295623,293.1136169433594,297.1499938964844,293.1499938964844,0.037971056997776,-916.5658569335938,304.14715576171875,0.7223032712936401,0.0976569429039955,0.0686482936143875,292.9789123535156,297.1499938964844,293.1499938964844,0.1408553719520568,-3141.915283203125,304.1367492675781,0.9860446453094482,0.2492127865552902,0.2355653643608093,293.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12603759765625,0.574529230594635,0.050000000745058,0.2280775010585785,291.12628173828125,291.1499938964844,270.3133239746094,269.5778503417969,283.81695556640625,293.3476867675781,293.1266174316406,1.0,0.1828838139772415,1.0,1.0,0.9661352038383484,1.0,-0.8427560925483704,0.3491785228252411,0.4935775697231293,0.1824515759944915,0.0,0.0,0.4348604381084442,23.35371208190918,25.0,3.318531990051269,-7924.96337890625,67.45186614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64764404296875,307.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.7265625,18000.0,0.0,0.0,0.1791893094778061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545928001403808,0.35459765791893,-4.860813078266801e-06,0.0,0.0001818543678382,0.0,0.0,17.243101119995117,0.0,0.0,0.0,0.3236037492752075,4.0,0.0,1.0
320580,293.1250305175781,297.1499938964844,293.1499938964844,0.027463462203741,-991.1575317382812,304.14801025390625,0.6807312965393066,0.0819966793060302,0.0742456018924713,293.1098022460937,297.1499938964844,293.1499938964844,0.0418563298881053,-1299.7376708984375,304.14617919921875,0.7330663204193115,0.1023870483040809,0.0973768830299377,293.11309814453125,297.1499938964844,293.1499938964844,0.0392225533723831,-926.1094970703124,304.1459655761719,0.7248824834823608,0.0986853539943695,0.0693522468209266,292.9845886230469,297.1499938964844,293.1499938964844,0.1431021988391876,-3182.170166015625,304.1374206542969,0.9898359775543212,0.2523956596851349,0.2385982722043991,293.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1275939941406,0.5748124122619629,0.050000000745058,0.2280695587396621,291.1276550292969,291.1499938964844,270.27667236328125,269.54254150390625,283.7994384765625,293.3474426269531,293.12774658203125,1.0,0.183670312166214,1.0,1.0,0.9661601185798644,1.0,-0.8492268323898315,0.3519405722618103,0.4972862601280212,0.1841658800840377,0.0,0.0,0.4377258718013763,23.38646125793457,25.0,1.595341444015503,-7998.81201171875,68.54441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6746826171875,307.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.779296875,18000.0,0.0,0.0,0.1808733642101287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583759367465973,0.3583807945251465,-4.876189905189676e-06,0.0,0.0001835634757298,0.0,0.0,17.51213264465332,0.0,0.0,0.0,0.3246943652629852,4.0,0.0,1.0
320640,293.1250305175781,297.1499938964844,293.1499938964844,0.027463462203741,-991.1575317382812,304.14801025390625,0.6807312965393066,0.0819966793060302,0.0742456018924713,293.1098022460937,297.1499938964844,293.1499938964844,0.0418563298881053,-1299.7376708984375,304.14617919921875,0.7330663204193115,0.1023870483040809,0.0973768830299377,293.11309814453125,297.1499938964844,293.1499938964844,0.0392225533723831,-926.1094970703124,304.1459655761719,0.7248824834823608,0.0986853539943695,0.0693522468209266,292.9845886230469,297.1499938964844,293.1499938964844,0.1431021988391876,-3182.170166015625,304.1374206542969,0.9898359775543212,0.2523956596851349,0.2385982722043991,293.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1275939941406,0.5748124122619629,0.050000000745058,0.2280695587396621,291.1276550292969,291.1499938964844,270.27667236328125,269.54254150390625,283.7994384765625,293.3474426269531,293.12774658203125,1.0,0.183670312166214,1.0,1.0,0.9661601185798644,1.0,-0.8492268323898315,0.3519405722618103,0.4972862601280212,0.1841658800840377,0.0,0.0,0.4377258718013763,23.38646125793457,25.0,1.595341444015503,-7998.81201171875,68.54441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6746826171875,307.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.779296875,18000.0,0.0,0.0,0.1808733642101287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583759367465973,0.3583807945251465,-4.876189905189676e-06,0.0,0.0001835634757298,0.0,0.0,17.51213264465332,0.0,0.0,0.0,0.3246943652629852,4.0,0.0,1.0
320700,293.1247253417969,297.1499938964844,293.1499938964844,0.027705917134881,-995.564697265625,304.1479187011719,0.6819894313812256,0.0823718979954719,0.0745769962668418,293.10943603515625,297.1499938964844,293.1499938964844,0.0422774255275726,-1306.9649658203125,304.1460876464844,0.7344934344291687,0.1029684916138649,0.0979199409484863,293.1127624511719,297.1499938964844,293.1499938964844,0.0395591296255588,-930.5797119140624,304.1460876464844,0.7262382507324219,0.0992190018296241,0.0697206109762191,292.9874267578125,297.1499938964844,293.1499938964844,0.1441981643438339,-3201.7724609375,304.1376953125,0.9916326999664308,0.2539328336715698,0.2400640994310379,293.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.12774658203125,0.5749791860580444,0.050000000745058,0.2280649095773697,291.1277770996094,291.1499938964844,270.2583312988281,269.52490234375,283.7904663085937,293.3471374511719,293.1277770996094,1.0,0.1840589344501495,1.0,1.0,0.9661725759506226,1.0,-0.852472186088562,0.353329449892044,0.4991427063941955,0.1850205808877945,0.0,0.0,0.4391952455043793,23.399356842041016,25.0,0.7491760849952698,-8036.07080078125,69.09207916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68804931640625,307.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.431640625,18000.0,0.0,0.0,0.1816755831241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602990508079529,0.3603039085865021,-4.883880137640517e-06,0.0,0.0001843776117311,0.0,0.0,17.649309158325195,0.0,0.0,0.0,0.3252488672733307,4.0,0.0,1.0
320760,293.1243896484375,297.1499938964844,293.1499938964844,0.0279564056545496,-1000.100830078125,304.1478576660156,0.6832815408706665,0.0827556475996971,0.0749168172478675,293.1090393066406,297.1499938964844,293.1499938964844,0.0427076816558837,-1314.3507080078125,304.1460266113281,0.7359503507614136,0.1035596132278442,0.0984732806682586,293.1123962402344,297.1499938964844,293.1499938964844,0.0399356819689273,-935.5944213867188,304.1461181640625,0.7276158332824707,0.0997611731290817,0.0700955763459205,292.990234375,297.1499938964844,293.1499938964844,0.1452739387750625,-3220.987548828125,304.13800048828125,0.9933573603630066,0.255435049533844,0.241497129201889,293.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1277160644531,0.5751535892486572,0.050000000745058,0.2280600517988205,291.127685546875,291.1499938964844,270.239990234375,269.5072631835937,283.7813720703125,293.3467102050781,293.1276550292969,1.0,0.1844449490308761,1.0,1.0,0.966192066669464,1.0,-0.8557082414627075,0.3547163307666778,0.500991940498352,0.185869812965393,0.0,0.0,0.4406919181346893,23.411113739013672,25.0,0.1004311218857765,-8073.55078125,69.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.700927734375,307.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.83203125,18000.0,0.0,0.0,0.1824570000171661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622654676437378,0.3622703552246094,-4.891738626611186e-06,0.0,0.0001851706620072,0.0,0.0,17.79014015197754,0.0,0.0,0.0,0.3258170485496521,4.0,0.0,1.0
320820,293.1236877441406,297.1499938964844,293.1499938964844,0.0284773744642734,-1009.4773559570312,304.147705078125,0.685939610004425,0.0835445895791053,0.0756172388792038,293.10821533203125,297.1499938964844,293.1499938964844,0.0435887947678566,-1329.4788818359375,304.1458740234375,0.7389287948608398,0.1047649309039115,0.0996040552854538,293.11163330078125,297.1499938964844,293.1499938964844,0.0407404787838459,-945.850830078125,304.14605712890625,0.7304167151451111,0.1008669659495353,0.0708616003394126,292.9959411621094,297.1499938964844,293.1499938964844,0.1473580449819564,-3258.133056640625,304.1385192871094,0.9965853095054626,0.2583303153514862,0.2442608028650283,293.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12725830078125,0.575513482093811,0.050000000745058,0.2280500680208206,291.127197265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7629699707031,293.3456115722656,293.1271057128906,1.0,0.1852093636989593,1.0,1.0,0.9662310481071472,1.0,-0.862130343914032,0.3574742972850799,0.5046560168266296,0.187548279762268,0.0,0.0,0.4437649250030517,23.43272018432617,25.0,-0.6734475493431091,-8148.845703125,70.73355865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72442626953125,307.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.396484375,18000.0,0.0,0.0,0.1839698255062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663330078125,0.3663379251956939,-4.9081154429586604e-06,0.0,0.0001867059909272,0.0,0.0,18.08370780944824,0.0,0.0,0.0,0.3269988000392914,4.0,0.0,1.0
320880,293.1236877441406,297.1499938964844,293.1499938964844,0.0284773744642734,-1009.4773559570312,304.147705078125,0.685939610004425,0.0835445895791053,0.0756172388792038,293.10821533203125,297.1499938964844,293.1499938964844,0.0435887947678566,-1329.4788818359375,304.1458740234375,0.7389287948608398,0.1047649309039115,0.0996040552854538,293.11163330078125,297.1499938964844,293.1499938964844,0.0407404787838459,-945.850830078125,304.14605712890625,0.7304167151451111,0.1008669659495353,0.0708616003394126,292.9959411621094,297.1499938964844,293.1499938964844,0.1473580449819564,-3258.133056640625,304.1385192871094,0.9965853095054626,0.2583303153514862,0.2442608028650283,293.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12725830078125,0.575513482093811,0.050000000745058,0.2280500680208206,291.127197265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7629699707031,293.3456115722656,293.1271057128906,1.0,0.1852093636989593,1.0,1.0,0.9662310481071472,1.0,-0.862130343914032,0.3574742972850799,0.5046560168266296,0.187548279762268,0.0,0.0,0.4437649250030517,23.43272018432617,25.0,-0.6734475493431091,-8148.845703125,70.73355865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72442626953125,307.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.396484375,18000.0,0.0,0.0,0.1839698255062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663330078125,0.3663379251956939,-4.9081154429586604e-06,0.0,0.0001867059909272,0.0,0.0,18.08370780944824,0.0,0.0,0.0,0.3269988000392914,4.0,0.0,1.0
320940,293.1229858398437,297.1499938964844,293.1499938964844,0.0290211848914623,-1019.178466796875,304.1475524902344,0.6882444024085999,0.0843585133552551,0.0763432011008262,293.1073608398437,297.1499938964844,293.1499938964844,0.0444903075695037,-1344.95849609375,304.145751953125,0.7415687441825867,0.1059959679841995,0.1007627546787262,293.1108703613281,297.1499938964844,293.1499938964844,0.0415684543550014,-956.3565673828124,304.14599609375,0.7328720092773438,0.1019979044795036,0.0716475471854209,293.0011901855469,297.1499938964844,293.1499938964844,0.1487964987754821,-3282.96484375,304.1400146484375,0.998287320137024,0.2611619830131531,0.246026799082756,293.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12677001953125,0.5754813551902771,0.050000000745058,0.2280507981777191,291.12677001953125,291.1499938964844,270.1666564941406,269.4366760253906,283.7446594238281,293.3442687988281,293.1269226074219,1.0,0.1859460920095443,1.0,1.0,0.9662700295448304,1.0,-0.867567241191864,0.3598152697086334,0.507752001285553,0.1889611333608627,0.0,0.0,0.4468992948532104,23.500194549560547,25.0,0.2143219709396362,-8219.7763671875,71.7327651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442932128906,307.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.123046875,18000.0,0.0,0.0,0.1854318529367447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705654740333557,0.3705703914165497,-4.925441771774786e-06,0.0,0.0001881897478597,0.0,0.0,18.39282417297364,0.0,0.0,0.0,0.3282390236854553,4.0,0.0,1.0
321000,293.1229858398437,297.1499938964844,293.1499938964844,0.0290211848914623,-1019.178466796875,304.1475524902344,0.6882444024085999,0.0843585133552551,0.0763432011008262,293.1073608398437,297.1499938964844,293.1499938964844,0.0444903075695037,-1344.95849609375,304.145751953125,0.7415687441825867,0.1059959679841995,0.1007627546787262,293.1108703613281,297.1499938964844,293.1499938964844,0.0415684543550014,-956.3565673828124,304.14599609375,0.7328720092773438,0.1019979044795036,0.0716475471854209,293.0011901855469,297.1499938964844,293.1499938964844,0.1487964987754821,-3282.96484375,304.1400146484375,0.998287320137024,0.2611619830131531,0.246026799082756,293.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12677001953125,0.5754813551902771,0.050000000745058,0.2280507981777191,291.12677001953125,291.1499938964844,270.1666564941406,269.4366760253906,283.7446594238281,293.3442687988281,293.1269226074219,1.0,0.1859460920095443,1.0,1.0,0.9662700295448304,1.0,-0.867567241191864,0.3598152697086334,0.507752001285553,0.1889611333608627,0.0,0.0,0.4468992948532104,23.500194549560547,25.0,0.2143219709396362,-8219.7763671875,71.7327651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442932128906,307.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.123046875,18000.0,0.0,0.0,0.1854318529367447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705654740333557,0.3705703914165497,-4.925441771774786e-06,0.0,0.0001881897478597,0.0,0.0,18.39282417297364,0.0,0.0,0.0,0.3282390236854553,4.0,0.0,1.0
321060,293.1222229003906,297.1499938964844,293.1499938964844,0.0295697264373302,-1028.8294677734375,304.1474609375,0.6897667646408081,0.0851933807134628,0.0770932734012603,293.1065368652344,297.1499938964844,293.1499938964844,0.0453859195113182,-1360.290771484375,304.14569091796875,0.7434582710266113,0.1072479635477066,0.1019470989704132,293.1100769042969,297.1499938964844,293.1499938964844,0.0423930063843727,-966.7696533203124,304.1459655761719,0.7345929145812988,0.1031507179141044,0.0724527835845947,293.0032653808594,297.1499938964844,293.1499938964844,0.1488005518913269,-3282.779296875,304.143310546875,0.9974777698516846,0.2645034790039062,0.2460755854845047,293.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12969970703125,0.5746740698814392,0.050000000745058,0.22807277739048,291.13018798828125,291.1499938964844,270.1300048828125,269.4013671875,283.726806640625,293.3426818847656,293.1309509277344,1.0,0.1866002678871154,1.0,1.0,0.966323971748352,1.0,-0.8708370923995972,0.3612350225448608,0.5096021294593811,0.1897818744182586,0.0,0.0,0.4493623375892639,23.655351638793945,25.0,4.9772772789001465,-8276.220703125,72.52230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635803222656,307.4786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.51171875,18000.0,0.0,0.0,0.1868230551481247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743163347244262,0.3743212819099426,-4.942246505379444e-06,0.0,0.0001896016474347,0.0,0.0,18.67400360107422,0.0,0.0,0.0,0.3293595612049103,4.0,0.0,1.0
321120,293.1222229003906,297.1499938964844,293.1499938964844,0.0295697264373302,-1028.8294677734375,304.1474609375,0.6897667646408081,0.0851933807134628,0.0770932734012603,293.1065368652344,297.1499938964844,293.1499938964844,0.0453859195113182,-1360.290771484375,304.14569091796875,0.7434582710266113,0.1072479635477066,0.1019470989704132,293.1100769042969,297.1499938964844,293.1499938964844,0.0423930063843727,-966.7696533203124,304.1459655761719,0.7345929145812988,0.1031507179141044,0.0724527835845947,293.0032653808594,297.1499938964844,293.1499938964844,0.1488005518913269,-3282.779296875,304.143310546875,0.9974777698516846,0.2645034790039062,0.2460755854845047,293.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12969970703125,0.5746740698814392,0.050000000745058,0.22807277739048,291.13018798828125,291.1499938964844,270.1300048828125,269.4013671875,283.726806640625,293.3426818847656,293.1309509277344,1.0,0.1866002678871154,1.0,1.0,0.966323971748352,1.0,-0.8708370923995972,0.3612350225448608,0.5096021294593811,0.1897818744182586,0.0,0.0,0.4493623375892639,23.655351638793945,25.0,4.9772772789001465,-8276.220703125,72.52230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635803222656,307.4786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.51171875,18000.0,0.0,0.0,0.1868230551481247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743163347244262,0.3743212819099426,-4.942246505379444e-06,0.0,0.0001896016474347,0.0,0.0,18.67400360107422,0.0,0.0,0.0,0.3293595612049103,4.0,0.0,1.0
321180,293.1214904785156,297.1499938964844,293.1499938964844,0.0301332063972949,-1038.6650390625,304.1473693847656,0.6917925477027893,0.0860493183135986,0.0778590738773346,293.1056823730469,297.1499938964844,293.1499938964844,0.0462899804115295,-1375.783203125,304.1455993652344,0.7458173036575317,0.1085182949900627,0.1031460911035537,293.1092529296875,297.1499938964844,293.1499938964844,0.0432289764285087,-977.3230590820312,304.1459045410156,0.7367712259292603,0.1043246611952781,0.0732704922556877,293.0031433105469,297.1499938964844,293.1499938964844,0.1490469872951507,-3286.784423828125,304.14508056640625,0.99742591381073,0.2682447135448456,0.2464298605918884,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13397216796875,0.5743006467819214,0.050000000745058,0.2280829399824142,291.13427734375,291.1499938964844,270.09332275390625,269.3660583496094,283.70849609375,293.3408203125,293.13458251953125,1.0,0.1872064173221588,1.0,1.0,0.9663779735565186,1.0,-0.8746058344841003,0.3628732562065124,0.5117325782775879,0.1907269060611724,0.0,0.0,0.4511477947235107,23.75326919555664,25.0,4.220775604248047,-8327.0400390625,73.30885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78521728515625,307.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.95703125,18000.0,0.0,0.0,0.1881090998649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769696056842804,0.3769745528697967,-4.955004897055915e-06,0.0,0.0001909068232635,0.0,0.0,18.87726402282715,0.0,0.0,0.0,0.3301762044429779,4.0,0.0,1.0
321240,293.1214904785156,297.1499938964844,293.1499938964844,0.0301332063972949,-1038.6650390625,304.1473693847656,0.6917925477027893,0.0860493183135986,0.0778590738773346,293.1056823730469,297.1499938964844,293.1499938964844,0.0462899804115295,-1375.783203125,304.1455993652344,0.7458173036575317,0.1085182949900627,0.1031460911035537,293.1092529296875,297.1499938964844,293.1499938964844,0.0432289764285087,-977.3230590820312,304.1459045410156,0.7367712259292603,0.1043246611952781,0.0732704922556877,293.0031433105469,297.1499938964844,293.1499938964844,0.1490469872951507,-3286.784423828125,304.14508056640625,0.99742591381073,0.2682447135448456,0.2464298605918884,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13397216796875,0.5743006467819214,0.050000000745058,0.2280829399824142,291.13427734375,291.1499938964844,270.09332275390625,269.3660583496094,283.70849609375,293.3408203125,293.13458251953125,1.0,0.1872064173221588,1.0,1.0,0.9663779735565186,1.0,-0.8746058344841003,0.3628732562065124,0.5117325782775879,0.1907269060611724,0.0,0.0,0.4511477947235107,23.75326919555664,25.0,4.220775604248047,-8327.0400390625,73.30885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78521728515625,307.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.95703125,18000.0,0.0,0.0,0.1881090998649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769696056842804,0.3769745528697967,-4.955004897055915e-06,0.0,0.0001909068232635,0.0,0.0,18.87726402282715,0.0,0.0,0.0,0.3301762044429779,4.0,0.0,1.0
321300,293.12109375,297.1499938964844,293.1499938964844,0.0304284319281578,-1043.8070068359375,304.1473083496094,0.6928903460502625,0.0864870846271514,0.0782500952482223,293.10528564453125,297.1499938964844,293.1499938964844,0.046754952520132,-1383.7789306640625,304.14556884765625,0.747073769569397,0.1091618910431861,0.1037528440356254,293.1088562011719,297.1499938964844,293.1499938964844,0.0436610057950019,-982.7913208007812,304.1458740234375,0.7379361987113953,0.1049213707447052,0.0736855939030647,293.0028381347656,297.1499938964844,293.1499938964844,0.1491786986589431,-3288.984130859375,304.145751953125,0.9974541068077089,0.2701660692691803,0.2465961575508117,293.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.574174702167511,0.050000000745058,0.2280863672494888,291.1350402832031,291.1499938964844,270.07501220703125,269.3484191894531,283.6992492675781,293.3397521972656,293.1351928710937,1.0,0.1874953210353851,1.0,1.0,0.9664049744606018,1.0,-0.8765063881874084,0.3636999726295471,0.5128064155578613,0.191203311085701,0.0,0.0,0.4520655572414398,23.7935848236084,25.0,2.903945207595825,-8352.1708984375,73.6936264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967834472656,307.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.587890625,18000.0,0.0,0.0,0.1887105107307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782200217247009,0.3782249689102173,-4.960506430506939e-06,0.0,0.0001915171742439,0.0,0.0,18.97171401977539,0.0,0.0,0.0,0.3305552899837494,4.0,0.0,1.0
321360,293.1206970214844,297.1499938964844,293.1499938964844,0.030730452388525,-1049.0518798828125,304.1472473144531,0.6940250992774963,0.0869310721755027,0.0786466896533966,293.1048583984375,297.1499938964844,293.1499938964844,0.0472254157066345,-1391.880615234375,304.1455078125,0.7483637928962708,0.1098110228776931,0.1043647155165672,293.1084289550781,297.1499938964844,293.1499938964844,0.0440993905067443,-988.3443603515624,304.14581298828125,0.7391346096992493,0.1055244207382202,0.0741050690412521,293.0024108886719,297.1499938964844,293.1499938964844,0.149290382862091,-3290.85302734375,304.14630126953125,0.9974771738052368,0.2721129357814789,0.2467330396175384,293.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353454589844,0.5740710496902466,0.050000000745058,0.2280891686677932,291.13543701171875,291.1499938964844,270.0566711425781,269.3307800292969,283.6899719238281,293.338623046875,293.1355285644531,1.0,0.1877757906913757,1.0,1.0,0.9664250016212464,1.0,-0.8783878684043884,0.3645192682743072,0.5138685703277588,0.1916742175817489,0.0,0.0,0.4529953002929687,23.830442428588867,25.0,1.9166697263717647,-8377.5263671875,74.0713882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085327148437,307.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.51171875,18000.0,0.0,0.0,0.1892871707677841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795011639595032,0.3795061409473419,-4.966001597495051e-06,0.0,0.0001921024231705,0.0,0.0,19.068265914916992,0.0,0.0,0.0,0.3309404551982879,4.0,0.0,1.0
321420,293.1199035644531,297.1499938964844,293.1499938964844,0.0313524156808853,-1059.7987060546875,304.1471252441406,0.6963990330696106,0.0878369361162185,0.0794561132788658,293.10400390625,297.1499938964844,293.1499938964844,0.0481795705854892,-1408.3427734375,304.1454162597656,0.7510421276092529,0.1111254841089248,0.1056037992238998,293.10760498046875,297.1499938964844,293.1499938964844,0.0449919998645782,-999.6611938476562,304.1457214355469,0.741629421710968,0.1067489236593246,0.0749569535255432,293.0013122558594,297.1499938964844,293.1499938964844,0.1494528800249099,-3293.554443359375,304.1472473144531,0.9975091218948364,0.2760737836360931,0.2469235211610794,293.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357421875,0.5739266872406006,0.050000000745058,0.2280930578708648,291.1357727050781,291.1499938964844,270.0199890136719,269.29547119140625,283.6712951660156,293.33624267578125,293.13580322265625,1.0,0.1883136630058288,1.0,1.0,0.9664649963378906,1.0,-0.8821021914482117,0.3661385178565979,0.5159636735916138,0.1926018446683883,0.0,0.0,0.4548632800579071,23.894411087036133,25.0,0.6137371063232422,-8428.1708984375,74.8077621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83154296875,307.55938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.201171875,18000.0,0.0,0.0,0.1903735250234604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820939064025879,0.3820988833904266,-4.977156095264945e-06,0.0,0.0001932049344759,0.0,0.0,19.26457977294922,0.0,0.0,0.0,0.3317215740680694,4.0,0.0,1.0
321480,293.1199035644531,297.1499938964844,293.1499938964844,0.0313524156808853,-1059.7987060546875,304.1471252441406,0.6963990330696106,0.0878369361162185,0.0794561132788658,293.10400390625,297.1499938964844,293.1499938964844,0.0481795705854892,-1408.3427734375,304.1454162597656,0.7510421276092529,0.1111254841089248,0.1056037992238998,293.10760498046875,297.1499938964844,293.1499938964844,0.0449919998645782,-999.6611938476562,304.1457214355469,0.741629421710968,0.1067489236593246,0.0749569535255432,293.0013122558594,297.1499938964844,293.1499938964844,0.1494528800249099,-3293.554443359375,304.1472473144531,0.9975091218948364,0.2760737836360931,0.2469235211610794,293.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357421875,0.5739266872406006,0.050000000745058,0.2280930578708648,291.1357727050781,291.1499938964844,270.0199890136719,269.29547119140625,283.6712951660156,293.33624267578125,293.13580322265625,1.0,0.1883136630058288,1.0,1.0,0.9664649963378906,1.0,-0.8821021914482117,0.3661385178565979,0.5159636735916138,0.1926018446683883,0.0,0.0,0.4548632800579071,23.894411087036133,25.0,0.6137371063232422,-8428.1708984375,74.8077621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83154296875,307.55938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.201171875,18000.0,0.0,0.0,0.1903735250234604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820939064025879,0.3820988833904266,-4.977156095264945e-06,0.0,0.0001932049344759,0.0,0.0,19.26457977294922,0.0,0.0,0.0,0.3317215740680694,4.0,0.0,1.0
321540,293.1190795898437,297.1499938964844,293.1499938964844,0.0319957993924617,-1070.843505859375,304.1470031738281,0.6988872289657593,0.0887633338570594,0.080284297466278,293.1031799316406,297.1499938964844,293.1499938964844,0.0491487272083759,-1425.10888671875,304.14532470703125,0.7538345456123352,0.1124588251113891,0.106860913336277,293.10675048828125,297.1499938964844,293.1499938964844,0.0459027215838432,-1011.2241821289062,304.1456298828125,0.744238018989563,0.1079947352409362,0.0758239477872848,293.0,297.1499938964844,293.1499938964844,0.1495474874973297,-3295.09716796875,304.14801025390625,0.9975252747535706,0.2801064848899841,0.2470203787088394,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356506347656,0.5738531947135925,0.050000000745058,0.22809499502182,291.1356201171875,291.1499938964844,269.9833374023437,269.2601623535156,283.6524963378906,293.3336486816406,293.1355895996094,1.0,0.1888260394334793,1.0,1.0,0.9665049910545348,1.0,-0.8857641220092773,0.3677367866039276,0.5180273652076721,0.1935145556926727,0.0,0.0,0.4567891359329223,23.94743537902832,25.0,-0.2159274220466613,-8478.7109375,75.5234603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528137207031,307.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.548828125,18000.0,0.0,0.0,0.1913890689611435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384759247303009,0.3847642540931701,-4.988643013348337e-06,0.0,0.0001942355738719,0.0,0.0,19.46759414672852,0.0,0.0,0.0,0.3325270116329193,4.0,0.0,1.0
321600,293.1190795898437,297.1499938964844,293.1499938964844,0.0319957993924617,-1070.843505859375,304.1470031738281,0.6988872289657593,0.0887633338570594,0.080284297466278,293.1031799316406,297.1499938964844,293.1499938964844,0.0491487272083759,-1425.10888671875,304.14532470703125,0.7538345456123352,0.1124588251113891,0.106860913336277,293.10675048828125,297.1499938964844,293.1499938964844,0.0459027215838432,-1011.2241821289062,304.1456298828125,0.744238018989563,0.1079947352409362,0.0758239477872848,293.0,297.1499938964844,293.1499938964844,0.1495474874973297,-3295.09716796875,304.14801025390625,0.9975252747535706,0.2801064848899841,0.2470203787088394,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356506347656,0.5738531947135925,0.050000000745058,0.22809499502182,291.1356201171875,291.1499938964844,269.9833374023437,269.2601623535156,283.6524963378906,293.3336486816406,293.1355895996094,1.0,0.1888260394334793,1.0,1.0,0.9665049910545348,1.0,-0.8857641220092773,0.3677367866039276,0.5180273652076721,0.1935145556926727,0.0,0.0,0.4567891359329223,23.94743537902832,25.0,-0.2159274220466613,-8478.7109375,75.5234603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528137207031,307.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.548828125,18000.0,0.0,0.0,0.1913890689611435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384759247303009,0.3847642540931701,-4.988643013348337e-06,0.0,0.0001942355738719,0.0,0.0,19.46759414672852,0.0,0.0,0.0,0.3325270116329193,4.0,0.0,1.0
321660,293.1182861328125,297.1499938964844,293.1499938964844,0.0326575264334678,-1082.1304931640625,304.1469116210937,0.7014660239219666,0.0897071436047554,0.0811284407973289,293.1023864746094,297.1499938964844,293.1499938964844,0.0501293428242206,-1442.121826171875,304.145263671875,0.7567246556282043,0.1138083487749099,0.1081335544586181,293.1059265136719,297.1499938964844,293.1499938964844,0.0468277223408222,-1022.9876098632812,304.1455383300781,0.7469449639320374,0.1092587411403656,0.0767038837075233,292.9985656738281,297.1499938964844,293.1499938964844,0.1495842188596725,-3295.64599609375,304.1485900878906,0.9975284337997437,0.2841967046260834,0.2470394074916839,293.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351928710937,0.5738387107849121,0.050000000745058,0.2280952930450439,291.1351318359375,291.1499938964844,269.9466552734375,269.224853515625,283.63360595703125,293.3309326171875,293.13507080078125,1.0,0.1893176138401031,1.0,1.0,0.9665555357933044,1.0,-0.8893840312957764,0.3693180084228515,0.5200660228729248,0.1944153159856796,0.0,0.0,0.4588001668453216,23.99138641357422,25.0,-0.6702142953872681,-8529.2998046875,76.22276306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87127685546875,307.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.56640625,18000.0,0.0,0.0,0.1923545897006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875512778759002,0.387556254863739,-5.000713372282917e-06,0.0,0.0001952154561877,0.0,0.0,19.68161964416504,0.0,0.0,0.0,0.3333714306354522,4.0,0.0,1.0
321720,293.1182861328125,297.1499938964844,293.1499938964844,0.0326575264334678,-1082.1304931640625,304.1469116210937,0.7014660239219666,0.0897071436047554,0.0811284407973289,293.1023864746094,297.1499938964844,293.1499938964844,0.0501293428242206,-1442.121826171875,304.145263671875,0.7567246556282043,0.1138083487749099,0.1081335544586181,293.1059265136719,297.1499938964844,293.1499938964844,0.0468277223408222,-1022.9876098632812,304.1455383300781,0.7469449639320374,0.1092587411403656,0.0767038837075233,292.9985656738281,297.1499938964844,293.1499938964844,0.1495842188596725,-3295.64599609375,304.1485900878906,0.9975284337997437,0.2841967046260834,0.2470394074916839,293.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351928710937,0.5738387107849121,0.050000000745058,0.2280952930450439,291.1351318359375,291.1499938964844,269.9466552734375,269.224853515625,283.63360595703125,293.3309326171875,293.13507080078125,1.0,0.1893176138401031,1.0,1.0,0.9665555357933044,1.0,-0.8893840312957764,0.3693180084228515,0.5200660228729248,0.1944153159856796,0.0,0.0,0.4588001668453216,23.99138641357422,25.0,-0.6702142953872681,-8529.2998046875,76.22276306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87127685546875,307.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.56640625,18000.0,0.0,0.0,0.1923545897006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875512778759002,0.387556254863739,-5.000713372282917e-06,0.0,0.0001952154561877,0.0,0.0,19.68161964416504,0.0,0.0,0.0,0.3333714306354522,4.0,0.0,1.0
321780,293.1175231933594,297.1499938964844,293.1499938964844,0.0333352796733379,-1093.619873046875,304.1468200683594,0.7041184902191162,0.0906662419438362,0.0819865986704826,293.1015930175781,297.1499938964844,293.1499938964844,0.0511187054216861,-1459.3382568359375,304.14520263671875,0.7597008943557739,0.1151720806956291,0.1094198822975158,293.1051330566406,297.1499938964844,293.1499938964844,0.0477640926837921,-1034.9178466796875,304.1454772949219,0.7497397661209106,0.1105387434363365,0.0775952190160751,292.9970703125,297.1499938964844,293.1499938964844,0.1495696455240249,-3295.308837890625,304.1490783691406,0.9975204467773438,0.2883365452289581,0.2469914406538009,293.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.13458251953125,0.5738750100135803,0.050000000745058,0.2280942052602768,291.134521484375,291.1499938964844,269.9100036621094,269.1895751953125,283.6146545410156,293.328125,293.13446044921875,1.0,0.1897915452718734,1.0,1.0,0.966606080532074,1.0,-0.8929687738418579,0.3708853721618652,0.5220834016799927,0.1953063905239105,0.0,0.0,0.4609045386314392,24.02754592895508,25.0,-0.8916355967521667,-8579.8681640625,76.90852355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861694335937,307.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.447265625,18000.0,0.0,0.0,0.1932892799377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904899656772613,0.3904949724674225,-5.01351405546302e-06,0.0,0.0001961640518857,0.0,0.0,19.90860176086425,0.0,0.0,0.0,0.3342619240283966,4.0,0.0,1.0
321840,293.1175231933594,297.1499938964844,293.1499938964844,0.0333352796733379,-1093.619873046875,304.1468200683594,0.7041184902191162,0.0906662419438362,0.0819865986704826,293.1015930175781,297.1499938964844,293.1499938964844,0.0511187054216861,-1459.3382568359375,304.14520263671875,0.7597008943557739,0.1151720806956291,0.1094198822975158,293.1051330566406,297.1499938964844,293.1499938964844,0.0477640926837921,-1034.9178466796875,304.1454772949219,0.7497397661209106,0.1105387434363365,0.0775952190160751,292.9970703125,297.1499938964844,293.1499938964844,0.1495696455240249,-3295.308837890625,304.1490783691406,0.9975204467773438,0.2883365452289581,0.2469914406538009,293.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.13458251953125,0.5738750100135803,0.050000000745058,0.2280942052602768,291.134521484375,291.1499938964844,269.9100036621094,269.1895751953125,283.6146545410156,293.328125,293.13446044921875,1.0,0.1897915452718734,1.0,1.0,0.966606080532074,1.0,-0.8929687738418579,0.3708853721618652,0.5220834016799927,0.1953063905239105,0.0,0.0,0.4609045386314392,24.02754592895508,25.0,-0.8916355967521667,-8579.8681640625,76.90852355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861694335937,307.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.447265625,18000.0,0.0,0.0,0.1932892799377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904899656772613,0.3904949724674225,-5.01351405546302e-06,0.0,0.0001961640518857,0.0,0.0,19.90860176086425,0.0,0.0,0.0,0.3342619240283966,4.0,0.0,1.0
321900,293.1171569824219,297.1499938964844,293.1499938964844,0.0336796306073665,-1099.431884765625,304.1467590332031,0.7054677605628967,0.0911509543657302,0.0824204236268997,293.1012268066406,297.1499938964844,293.1499938964844,0.0516160614788532,-1468.013671875,304.1451721191406,0.7612180709838867,0.1158587336540222,0.1100676730275154,293.104736328125,297.1499938964844,293.1499938964844,0.0482358857989311,-1040.9384765625,304.1454467773437,0.7511674165725708,0.1111841574311256,0.0780447572469711,292.9963073730469,297.1499938964844,293.1499938964844,0.149545133113861,-3294.842041015625,304.1492919921875,0.9975127577781676,0.2904234528541565,0.246945172548294,293.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1342468261719,0.5739099979400635,0.050000000745058,0.2280931919813156,291.1341857910156,291.1499938964844,269.89166259765625,269.1719055175781,283.60516357421875,293.3266906738281,293.13409423828125,1.0,0.1900227516889572,1.0,1.0,0.9666313529014589,1.0,-0.8947497606277466,0.3716645836830139,0.5230851769447327,0.195748746395111,0.0,0.0,0.4619950652122497,24.043041229248047,25.0,-0.955063819885254,-8605.1337890625,77.24707794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8920593261719,307.645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8515625,18000.0,0.0,0.0,0.1937510818243026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920198082923889,0.3920248448848724,-5.020221578888595e-06,0.0,0.0001966327108675,0.0,0.0,20.027482986450195,0.0,0.0,0.0,0.3347263634204864,4.0,0.0,1.0
