time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321960,293.1167907714844,297.1499938964844,293.1499938964844,0.0340271927416324,-1105.2818603515625,304.146728515625,0.706828773021698,0.0916386321187019,0.0828569531440734,293.1008605957031,297.1499938964844,293.1499938964844,0.0521147288382053,-1476.7265625,304.1451416015625,0.7627516388893127,0.1165481358766555,0.1107180789113044,293.1043395996094,297.1499938964844,293.1499938964844,0.048709575086832,-1046.990234375,304.1454162597656,0.7526124715805054,0.1118326932191848,0.0784965008497238,292.9955444335937,297.1499938964844,293.1499938964844,0.149510845541954,-3294.20556640625,304.14947509765625,0.9975029230117798,0.2925204038619995,0.2468863129615783,293.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1339111328125,0.5739545822143555,0.050000000745058,0.2280919104814529,291.1338195800781,291.1499938964844,269.8733215332031,269.1542663574219,283.5956726074219,293.32525634765625,293.1337280273437,1.0,0.190250739455223,1.0,1.0,0.9666628241539,1.0,-0.8965243697166443,0.3724412024021148,0.524083137512207,0.1961891502141952,0.0,0.0,0.4631107151508331,24.05708885192871,28.0,-0.997913420200348,-8630.392578125,77.5833511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969421386719,307.6557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.232421875,18000.0,0.0,0.0,0.194212406873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935902714729309,0.3935953080654144,-5.027139650337631e-06,0.0,0.0001971009041881,0.0,0.0,20.15003776550293,0.0,0.0,0.0,0.3352036774158478,4.0,0.0,1.0
322020,293.1161499023437,297.1499938964844,293.1499938964844,0.0347529463469982,-1117.4891357421875,304.1466064453125,0.7069719433784485,0.0926121100783348,0.0837449729442596,293.1002197265625,297.1499938964844,293.1499938964844,0.0531420446932315,-1494.7696533203125,304.1450500488281,0.763189971446991,0.1179250106215477,0.1120343431830406,293.1036682128906,297.1499938964844,293.1499938964844,0.04968773573637,-1059.5443115234375,304.1452941894531,0.7529794573783875,0.1131282597780227,0.0794119089841842,292.9966735839844,297.1499938964844,293.1499938964844,0.1517129838466644,-3334.133544921875,304.1458740234375,0.9979764223098756,0.2962191104888916,0.2498809397220611,293.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.13116455078125,0.5716775059700012,0.050000000745058,0.2281552106142044,291.1305236816406,291.1499938964844,269.836669921875,269.11895751953125,283.5751953125,293.3223876953125,293.1293640136719,1.0,0.1919859945774078,1.0,1.0,0.966725766658783,1.0,-0.9039369225502014,0.3756617903709411,0.5282751321792603,0.1981013119220733,0.0,0.0,0.4658401012420654,24.483747482299805,31.0,-7.297436237335205,-8701.44921875,79.5653305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012756347656,307.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.80859375,18000.0,0.0,0.0,0.1951688379049301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970903754234314,0.3970954120159149,-5.041991698817583e-06,0.0,0.0001980715605895,0.0,0.0,20.422605514526367,0.0,0.0,0.0,0.3362679481506347,4.0,0.0,1.0
322080,293.1161499023437,297.1499938964844,293.1499938964844,0.0347529463469982,-1117.4891357421875,304.1466064453125,0.7069719433784485,0.0926121100783348,0.0837449729442596,293.1002197265625,297.1499938964844,293.1499938964844,0.0531420446932315,-1494.7696533203125,304.1450500488281,0.763189971446991,0.1179250106215477,0.1120343431830406,293.1036682128906,297.1499938964844,293.1499938964844,0.04968773573637,-1059.5443115234375,304.1452941894531,0.7529794573783875,0.1131282597780227,0.0794119089841842,292.9966735839844,297.1499938964844,293.1499938964844,0.1517129838466644,-3334.133544921875,304.1458740234375,0.9979764223098756,0.2962191104888916,0.2498809397220611,293.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.13116455078125,0.5716775059700012,0.050000000745058,0.2281552106142044,291.1305236816406,291.1499938964844,269.836669921875,269.11895751953125,283.5751953125,293.3223876953125,293.1293640136719,1.0,0.1919859945774078,1.0,1.0,0.966725766658783,1.0,-0.9039369225502014,0.3756617903709411,0.5282751321792603,0.1981013119220733,0.0,0.0,0.4658401012420654,24.483747482299805,31.0,-7.297436237335205,-8701.44921875,79.5653305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012756347656,307.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.80859375,18000.0,0.0,0.0,0.1951688379049301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970903754234314,0.3970954120159149,-5.041991698817583e-06,0.0,0.0001980715605895,0.0,0.0,20.422605514526367,0.0,0.0,0.0,0.3362679481506347,4.0,0.0,1.0
322140,293.1156005859375,297.1499938964844,293.1499938964844,0.035555712878704,-1130.679443359375,304.1463928222656,0.7046486139297485,0.0935773253440857,0.0846407786011695,293.09967041015625,297.1499938964844,293.1499938964844,0.0542320236563682,-1514.107421875,304.1448669433594,0.761115312576294,0.1192954257130622,0.1133598759770393,293.1031188964844,297.1499938964844,293.1499938964844,0.0507271252572536,-1073.010498046875,304.1451416015625,0.7509315609931946,0.1144155040383338,0.0803334489464759,293.0053405761719,297.1499938964844,293.1499938964844,0.1561705619096756,-3414.4072265625,304.1398010253906,0.9987488985061646,0.2983635067939758,0.2557561695575714,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1199951171875,0.567162811756134,0.050000000745058,0.2282846271991729,291.1185913085937,291.1499938964844,269.79998779296875,269.0836486816406,283.553466796875,293.3197631835937,293.11669921875,1.0,0.1947796642780304,1.0,1.0,0.9667887091636658,1.0,-0.9149149060249328,0.38041952252388,0.5344954133033752,0.2009888142347335,0.0,0.0,0.4707717299461365,25.30829429626465,25.0,-16.03753089904785,-8805.337890625,82.85122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,307.6679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17952.556640625,18000.0,0.0,0.0,0.1962996870279312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031355679035187,0.4031406342983246,-5.065190634923056e-06,0.0,0.0001992192264879,0.0,0.0,20.889131546020508,0.0,0.0,0.0,0.3380702137947082,4.0,0.0,1.0
322200,293.1156005859375,297.1499938964844,293.1499938964844,0.035555712878704,-1130.679443359375,304.1463928222656,0.7046486139297485,0.0935773253440857,0.0846407786011695,293.09967041015625,297.1499938964844,293.1499938964844,0.0542320236563682,-1514.107421875,304.1448669433594,0.761115312576294,0.1192954257130622,0.1133598759770393,293.1031188964844,297.1499938964844,293.1499938964844,0.0507271252572536,-1073.010498046875,304.1451416015625,0.7509315609931946,0.1144155040383338,0.0803334489464759,293.0053405761719,297.1499938964844,293.1499938964844,0.1561705619096756,-3414.4072265625,304.1398010253906,0.9987488985061646,0.2983635067939758,0.2557561695575714,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1199951171875,0.567162811756134,0.050000000745058,0.2282846271991729,291.1185913085937,291.1499938964844,269.79998779296875,269.0836486816406,283.553466796875,293.3197631835937,293.11669921875,1.0,0.1947796642780304,1.0,1.0,0.9667887091636658,1.0,-0.9149149060249328,0.38041952252388,0.5344954133033752,0.2009888142347335,0.0,0.0,0.4707717299461365,25.30829429626465,25.0,-16.03753089904785,-8805.337890625,82.85122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,307.6679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17952.556640625,18000.0,0.0,0.0,0.1962996870279312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031355679035187,0.4031406342983246,-5.065190634923056e-06,0.0,0.0001992192264879,0.0,0.0,20.889131546020508,0.0,0.0,0.0,0.3380702137947082,4.0,0.0,1.0
322260,293.1151123046875,297.1499938964844,293.1499938964844,0.0361925140023231,-1142.7874755859375,304.14654541015625,0.7079828977584839,0.0945470109581947,0.0855050459504127,293.09918212890625,297.1499938964844,293.1499938964844,0.05525454133749,-1532.227294921875,304.1448974609375,0.7648127675056458,0.1206738054752349,0.1146553307771682,293.10260009765625,297.1499938964844,293.1499938964844,0.0516982935369014,-1085.5653076171875,304.1451416015625,0.7544206380844116,0.1157065629959106,0.0812300667166709,293.01483154296875,297.1499938964844,293.1499938964844,0.1556907147169113,-3405.017333984375,304.1443176269531,0.9986373782157898,0.3000867962837219,0.2548021674156189,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1111755371094,0.5679000020027161,0.050000000745058,0.2282629609107971,291.1113586425781,291.1499938964844,269.7633361816406,269.04833984375,283.53533935546875,293.3175048828125,293.1123962402344,1.0,0.1946230977773666,1.0,1.0,0.9669178128242492,1.0,-0.91741681098938,0.3815072774887085,0.5359094738960266,0.2016293555498123,0.0,0.0,0.4766600728034973,25.22332191467285,28.0,-1.9242079257965088,-8881.408203125,83.18331146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595275878906,307.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.205078125,18000.0,0.0,0.0,0.1976978182792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118599593639374,0.4118650555610657,-5.102705927129136e-06,0.0,0.0002006381546379,0.0,0.0,21.587635040283203,0.0,0.0,0.0,0.3406967520713806,4.0,0.0,1.0
322320,293.1151123046875,297.1499938964844,293.1499938964844,0.0361925140023231,-1142.7874755859375,304.14654541015625,0.7079828977584839,0.0945470109581947,0.0855050459504127,293.09918212890625,297.1499938964844,293.1499938964844,0.05525454133749,-1532.227294921875,304.1448974609375,0.7648127675056458,0.1206738054752349,0.1146553307771682,293.10260009765625,297.1499938964844,293.1499938964844,0.0516982935369014,-1085.5653076171875,304.1451416015625,0.7544206380844116,0.1157065629959106,0.0812300667166709,293.01483154296875,297.1499938964844,293.1499938964844,0.1556907147169113,-3405.017333984375,304.1443176269531,0.9986373782157898,0.3000867962837219,0.2548021674156189,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1111755371094,0.5679000020027161,0.050000000745058,0.2282629609107971,291.1113586425781,291.1499938964844,269.7633361816406,269.04833984375,283.53533935546875,293.3175048828125,293.1123962402344,1.0,0.1946230977773666,1.0,1.0,0.9669178128242492,1.0,-0.91741681098938,0.3815072774887085,0.5359094738960266,0.2016293555498123,0.0,0.0,0.4766600728034973,25.22332191467285,28.0,-1.9242079257965088,-8881.408203125,83.18331146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595275878906,307.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.205078125,18000.0,0.0,0.0,0.1976978182792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118599593639374,0.4118650555610657,-5.102705927129136e-06,0.0,0.0002006381546379,0.0,0.0,21.587635040283203,0.0,0.0,0.0,0.3406967520713806,4.0,0.0,1.0
322380,293.1147766113281,297.1499938964844,293.1499938964844,0.0367251820862293,-1153.4910888671875,304.1468200683594,0.7092247605323792,0.0954988449811935,0.0863728895783424,293.09881591796875,297.1499938964844,293.1499938964844,0.0561719350516796,-1548.331298828125,304.1450500488281,0.766396701335907,0.1220362856984138,0.1159569174051284,293.10223388671875,297.1499938964844,293.1499938964844,0.0525662004947662,-1096.664306640625,304.14532470703125,0.7558744549751282,0.1169789806008338,0.0821289718151092,293.0184631347656,297.1499938964844,293.1499938964844,0.1566521227359771,-3421.844970703125,304.1444091796875,0.9988083243370056,0.3027782738208771,0.2562844753265381,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.12030029296875,0.566753625869751,0.050000000745058,0.2282964140176773,291.1208801269531,291.1499938964844,269.7266540527344,269.0130310058594,283.51593017578125,293.3154296875,293.12109375,1.0,0.1958848387002945,1.0,1.0,0.9670469164848328,1.0,-0.9229156374931335,0.3839182257652282,0.5389974117279053,0.203008621931076,0.0,0.0,0.4798319339752197,25.46796989440918,31.0,4.554920196533203,-8948.748046875,84.59603118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280334472656,307.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.2421875,18000.0,0.0,0.0,0.1992377042770385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175917208194732,0.4175968468189239,-5.135195806360571e-06,0.0,0.0002022009284701,0.0,0.0,22.08316993713379,0.0,0.0,0.0,0.342546135187149,4.0,0.0,1.0
322440,293.1147766113281,297.1499938964844,293.1499938964844,0.0367251820862293,-1153.4910888671875,304.1468200683594,0.7092247605323792,0.0954988449811935,0.0863728895783424,293.09881591796875,297.1499938964844,293.1499938964844,0.0561719350516796,-1548.331298828125,304.1450500488281,0.766396701335907,0.1220362856984138,0.1159569174051284,293.10223388671875,297.1499938964844,293.1499938964844,0.0525662004947662,-1096.664306640625,304.14532470703125,0.7558744549751282,0.1169789806008338,0.0821289718151092,293.0184631347656,297.1499938964844,293.1499938964844,0.1566521227359771,-3421.844970703125,304.1444091796875,0.9988083243370056,0.3027782738208771,0.2562844753265381,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.12030029296875,0.566753625869751,0.050000000745058,0.2282964140176773,291.1208801269531,291.1499938964844,269.7266540527344,269.0130310058594,283.51593017578125,293.3154296875,293.12109375,1.0,0.1958848387002945,1.0,1.0,0.9670469164848328,1.0,-0.9229156374931335,0.3839182257652282,0.5389974117279053,0.203008621931076,0.0,0.0,0.4798319339752197,25.46796989440918,31.0,4.554920196533203,-8948.748046875,84.59603118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280334472656,307.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.2421875,18000.0,0.0,0.0,0.1992377042770385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175917208194732,0.4175968468189239,-5.135195806360571e-06,0.0,0.0002022009284701,0.0,0.0,22.08316993713379,0.0,0.0,0.0,0.342546135187149,4.0,0.0,1.0
322500,293.1146545410156,297.1499938964844,293.1499938964844,0.037012193351984,-1159.4476318359375,304.1468505859375,0.708738386631012,0.0959689691662788,0.0868059545755386,293.0986633300781,297.1499938964844,293.1499938964844,0.0566718839108943,-1557.2347412109375,304.1450500488281,0.7660427093505859,0.1227115467190742,0.1166068911552429,293.10211181640625,297.1499938964844,293.1499938964844,0.0530399419367313,-1102.8111572265625,304.1452941894531,0.7554985284805298,0.1176088005304336,0.0825773999094963,293.02178955078125,297.1499938964844,293.1499938964844,0.1581640094518661,-3448.846435546875,304.1426696777344,0.999007284641266,0.3037935495376587,0.2583109140396118,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1200561523437,0.5651804208755493,0.050000000745058,0.2283429503440857,291.11968994140625,291.1499938964844,269.7083435058594,268.995361328125,283.505615234375,293.3144226074219,293.1189270019531,1.0,0.1969458609819412,1.0,1.0,0.9671114683151244,1.0,-0.9272412061691284,0.3858015537261963,0.5414396524429321,0.204135313630104,0.0,0.0,0.4819523692131042,25.7695255279541,31.0,-1.4010155200958252,-8989.255859375,85.88915252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81219482421875,307.6997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.8046875,18000.0,0.0,0.0,0.2000561207532882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203237295150757,0.4203288853168487,-5.148143827682361e-06,0.0,0.0002030315372394,0.0,0.0,22.31192970275879,0.0,0.0,0.0,0.3434138298034668,4.0,0.0,1.0
322560,293.11456298828125,297.1499938964844,293.1499938964844,0.0373109728097915,-1165.656494140625,304.1468811035156,0.7076759934425354,0.0964361578226089,0.0872396230697631,293.0985412597656,297.1499938964844,293.1499938964844,0.0571875609457492,-1566.470458984375,304.14501953125,0.7650980353355408,0.1233837306499481,0.1172572746872901,293.1020202636719,297.1499938964844,293.1499938964844,0.0535289756953716,-1109.19189453125,304.145263671875,0.7545549273490906,0.1182352900505065,0.083025999367237,293.0267028808594,297.1499938964844,293.1499938964844,0.1601942181587219,-3485.0595703125,304.14031982421875,0.9990000128746032,0.3044507801532745,0.2609871029853821,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11676025390625,0.5630924105644226,0.050000000745058,0.2284058034420013,291.1159362792969,291.1499938964844,269.69000244140625,268.9776916503906,283.49493408203125,293.3134460449219,293.1147766113281,1.0,0.1982626914978027,1.0,1.0,0.9671674370765686,1.0,-0.9323676824569702,0.3880331814289093,0.5443345308303833,0.2054793387651443,0.0,0.0,0.484596848487854,26.16844940185547,25.0,-6.57205057144165,-9039.2373046875,87.50096893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7948913574219,307.6964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.251953125,18000.0,0.0,0.0,0.2009220421314239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238433837890625,0.4238485693931579,-5.163462901691673e-06,0.0,0.0002039103274,0.0,0.0,22.603364944458008,0.0,0.0,0.0,0.344497412443161,4.0,0.0,1.0
322620,293.11431884765625,297.1499938964844,293.1499938964844,0.0378746092319488,-1176.973388671875,304.1470031738281,0.7115788459777832,0.0973857641220092,0.088079035282135,293.0982666015625,297.1499938964844,293.1499938964844,0.0581500940024852,-1583.66455078125,304.14508056640625,0.7694982290267944,0.1247425377368927,0.1185281425714492,293.1017761230469,297.1499938964844,293.1499938964844,0.0544391833245754,-1121.0289306640625,304.14532470703125,0.7587133049964905,0.1195020973682403,0.0839005708694458,293.0345458984375,297.1499938964844,293.1499938964844,0.1589971035718917,-3462.82373046875,304.14581298828125,0.9990000128746032,0.3059634268283844,0.2591484487056732,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127014160156,0.5645280480384827,0.050000000745058,0.2283622622489929,291.1132507324219,291.1499938964844,269.6533203125,268.9423828125,283.4775085449219,293.31158447265625,293.1147155761719,1.0,0.1977502107620239,1.0,1.0,0.9672794342041016,1.0,-0.9336956143379213,0.3886140882968902,0.5450814962387085,0.2058101594448089,0.0,0.0,0.4899041056632995,25.95256423950196,28.0,4.42582368850708,-9102.3955078125,87.41350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7584533691406,307.72296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.740234375,18000.0,0.0,0.0,0.202781856060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322570264339447,0.4322622418403625,-5.203035016165813e-06,0.0,0.0002057977981166,0.0,0.0,23.32021713256836,0.0,0.0,0.0,0.3470961451530456,4.0,0.0,1.0
322680,293.11431884765625,297.1499938964844,293.1499938964844,0.0378746092319488,-1176.973388671875,304.1470031738281,0.7115788459777832,0.0973857641220092,0.088079035282135,293.0982666015625,297.1499938964844,293.1499938964844,0.0581500940024852,-1583.66455078125,304.14508056640625,0.7694982290267944,0.1247425377368927,0.1185281425714492,293.1017761230469,297.1499938964844,293.1499938964844,0.0544391833245754,-1121.0289306640625,304.14532470703125,0.7587133049964905,0.1195020973682403,0.0839005708694458,293.0345458984375,297.1499938964844,293.1499938964844,0.1589971035718917,-3462.82373046875,304.14581298828125,0.9990000128746032,0.3059634268283844,0.2591484487056732,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127014160156,0.5645280480384827,0.050000000745058,0.2283622622489929,291.1132507324219,291.1499938964844,269.6533203125,268.9423828125,283.4775085449219,293.31158447265625,293.1147155761719,1.0,0.1977502107620239,1.0,1.0,0.9672794342041016,1.0,-0.9336956143379213,0.3886140882968902,0.5450814962387085,0.2058101594448089,0.0,0.0,0.4899041056632995,25.95256423950196,28.0,4.42582368850708,-9102.3955078125,87.41350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7584533691406,307.72296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.740234375,18000.0,0.0,0.0,0.202781856060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322570264339447,0.4322622418403625,-5.203035016165813e-06,0.0,0.0002057977981166,0.0,0.0,23.32021713256836,0.0,0.0,0.0,0.3470961451530456,4.0,0.0,1.0
322740,293.1141052246094,297.1499938964844,293.1499938964844,0.0388215780258178,-1186.9744873046875,304.1464233398437,0.7133134603500366,0.0983304381370544,0.0889338552951812,293.0980834960937,297.1499938964844,293.1499938964844,0.0590262487530708,-1599.1865234375,304.145263671875,0.7716768980026245,0.1260933429002761,0.1198129430413246,293.1015930175781,297.1499938964844,293.1499938964844,0.0552665516734123,-1131.68798828125,304.1455078125,0.7607399225234985,0.1207612305879592,0.08478544652462,293.0361022949219,297.1499938964844,293.1499938964844,0.1593334376811981,-3468.466064453125,304.1464538574219,0.9990000128746032,0.3085784912109375,0.2598350942134857,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1242980957031,0.563992440700531,0.050000000745058,0.2283783257007599,291.12506103515625,291.1499938964844,269.6166687011719,268.9070739746094,283.4585876464844,293.3096923828125,293.1254577636719,1.0,0.1987084597349167,1.0,1.0,0.9673914313316344,1.0,-0.9381659626960754,0.3905845284461975,0.5475814342498779,0.2069197446107864,0.0,0.0,0.4923489093780517,26.0924129486084,31.0,8.066267967224121,-9158.93359375,88.50080871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328491210937,307.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.80078125,18000.0,0.0,0.0,0.2046588659286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371563196182251,0.4371615648269653,-5.2338155001052655e-06,0.0,0.0002077027311315,0.0,0.0,23.774145126342773,0.0,0.0,0.0,0.3487305045127868,4.0,0.0,1.0
322800,293.1141052246094,297.1499938964844,293.1499938964844,0.0388215780258178,-1186.9744873046875,304.1464233398437,0.7133134603500366,0.0983304381370544,0.0889338552951812,293.0980834960937,297.1499938964844,293.1499938964844,0.0590262487530708,-1599.1865234375,304.145263671875,0.7716768980026245,0.1260933429002761,0.1198129430413246,293.1015930175781,297.1499938964844,293.1499938964844,0.0552665516734123,-1131.68798828125,304.1455078125,0.7607399225234985,0.1207612305879592,0.08478544652462,293.0361022949219,297.1499938964844,293.1499938964844,0.1593334376811981,-3468.466064453125,304.1464538574219,0.9990000128746032,0.3085784912109375,0.2598350942134857,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1242980957031,0.563992440700531,0.050000000745058,0.2283783257007599,291.12506103515625,291.1499938964844,269.6166687011719,268.9070739746094,283.4585876464844,293.3096923828125,293.1254577636719,1.0,0.1987084597349167,1.0,1.0,0.9673914313316344,1.0,-0.9381659626960754,0.3905845284461975,0.5475814342498779,0.2069197446107864,0.0,0.0,0.4923489093780517,26.0924129486084,31.0,8.066267967224121,-9158.93359375,88.50080871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328491210937,307.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.80078125,18000.0,0.0,0.0,0.2046588659286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371563196182251,0.4371615648269653,-5.2338155001052655e-06,0.0,0.0002077027311315,0.0,0.0,23.774145126342773,0.0,0.0,0.0,0.3487305045127868,4.0,0.0,1.0
322860,293.11395263671875,297.1499938964844,293.1499938964844,0.0396148785948753,-1198.081298828125,304.1463623046875,0.7123231291770935,0.099270187318325,0.0897983387112617,293.0979309082031,297.1499938964844,293.1499938964844,0.0600137785077095,-1617.01220703125,304.1451721191406,0.7708669304847717,0.1274372786283493,0.1211049929261207,293.1014404296875,297.1499938964844,293.1499938964844,0.0562034994363784,-1143.9918212890625,304.1454467773437,0.7598914504051208,0.1220147907733917,0.0856764912605285,293.04205322265625,297.1499938964844,293.1499938964844,0.1623144000768661,-3521.583740234375,304.1426086425781,0.9990000128746032,0.3102704882621765,0.2638119757175445,293.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1222839355469,0.560876727104187,0.050000000745058,0.2284736484289169,291.12158203125,291.1499938964844,269.5799865722656,268.87176513671875,283.4378967285156,293.3077392578125,293.12060546875,1.0,0.2008229941129684,1.0,1.0,0.9675139784812928,1.0,-0.9467102289199828,0.3943155705928802,0.552394688129425,0.2091511189937591,0.0,0.0,0.4962562918663025,26.707868576049805,34.0,-4.31984806060791,-9240.9970703125,91.16294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145690917969,307.7211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.265625,18000.0,0.0,0.0,0.2065474241971969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423779249191284,0.4423831701278686,-5.258781584416283e-06,0.0,0.0002096193784382,0.0,0.0,24.23203086853028,0.0,0.0,0.0,0.3503968715667724,4.0,0.0,1.0
322920,293.11395263671875,297.1499938964844,293.1499938964844,0.0396148785948753,-1198.081298828125,304.1463623046875,0.7123231291770935,0.099270187318325,0.0897983387112617,293.0979309082031,297.1499938964844,293.1499938964844,0.0600137785077095,-1617.01220703125,304.1451721191406,0.7708669304847717,0.1274372786283493,0.1211049929261207,293.1014404296875,297.1499938964844,293.1499938964844,0.0562034994363784,-1143.9918212890625,304.1454467773437,0.7598914504051208,0.1220147907733917,0.0856764912605285,293.04205322265625,297.1499938964844,293.1499938964844,0.1623144000768661,-3521.583740234375,304.1426086425781,0.9990000128746032,0.3102704882621765,0.2638119757175445,293.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1222839355469,0.560876727104187,0.050000000745058,0.2284736484289169,291.12158203125,291.1499938964844,269.5799865722656,268.87176513671875,283.4378967285156,293.3077392578125,293.12060546875,1.0,0.2008229941129684,1.0,1.0,0.9675139784812928,1.0,-0.9467102289199828,0.3943155705928802,0.552394688129425,0.2091511189937591,0.0,0.0,0.4962562918663025,26.707868576049805,34.0,-4.31984806060791,-9240.9970703125,91.16294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145690917969,307.7211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.265625,18000.0,0.0,0.0,0.2065474241971969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423779249191284,0.4423831701278686,-5.258781584416283e-06,0.0,0.0002096193784382,0.0,0.0,24.23203086853028,0.0,0.0,0.0,0.3503968715667724,4.0,0.0,1.0
322980,293.1138916015625,297.1499938964844,293.1499938964844,0.0404604822397232,-1211.759521484375,304.14617919921875,0.7092334628105164,0.1002000570297241,0.0906685516238212,293.0978698730469,297.1499938964844,293.1499938964844,0.0610425733029842,-1635.7374267578125,304.14508056640625,0.7678355574607849,0.1287734657526016,0.1224046051502227,293.10137939453125,297.1499938964844,293.1499938964844,0.057181216776371,-1156.935791015625,304.14532470703125,0.7569094300270081,0.1232599094510078,0.0865731909871101,293.0551147460937,297.1499938964844,293.1499938964844,0.1671767234802246,-3607.73486328125,304.1369323730469,0.9990000128746032,0.3103698790073395,0.270175576210022,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1134033203125,0.5558541417121887,0.050000000745058,0.2286337316036224,291.1123046875,291.1499938964844,269.5433349609375,268.83642578125,283.41583251953125,293.3059387207031,293.1109619140625,1.0,0.2039078474044799,1.0,1.0,0.9676365852355956,1.0,-0.9582197666168212,0.3993429839611053,0.5588768124580383,0.2121834605932235,0.0,0.0,0.5018728375434875,27.70781898498535,25.0,-11.918733596801758,-9356.720703125,95.09305572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6912841796875,307.7247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.11328125,18000.0,0.0,0.0,0.2085655331611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503833949565887,0.4503886699676513,-5.296207291394239e-06,0.0,0.0002116675022989,0.0,0.0,24.94026565551757,0.0,0.0,0.0,0.3529123961925506,4.0,0.0,1.0
323040,293.1138916015625,297.1499938964844,293.1499938964844,0.0404604822397232,-1211.759521484375,304.14617919921875,0.7092334628105164,0.1002000570297241,0.0906685516238212,293.0978698730469,297.1499938964844,293.1499938964844,0.0610425733029842,-1635.7374267578125,304.14508056640625,0.7678355574607849,0.1287734657526016,0.1224046051502227,293.10137939453125,297.1499938964844,293.1499938964844,0.057181216776371,-1156.935791015625,304.14532470703125,0.7569094300270081,0.1232599094510078,0.0865731909871101,293.0551147460937,297.1499938964844,293.1499938964844,0.1671767234802246,-3607.73486328125,304.1369323730469,0.9990000128746032,0.3103698790073395,0.270175576210022,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1134033203125,0.5558541417121887,0.050000000745058,0.2286337316036224,291.1123046875,291.1499938964844,269.5433349609375,268.83642578125,283.41583251953125,293.3059387207031,293.1109619140625,1.0,0.2039078474044799,1.0,1.0,0.9676365852355956,1.0,-0.9582197666168212,0.3993429839611053,0.5588768124580383,0.2121834605932235,0.0,0.0,0.5018728375434875,27.70781898498535,25.0,-11.918733596801758,-9356.720703125,95.09305572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6912841796875,307.7247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.11328125,18000.0,0.0,0.0,0.2085655331611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503833949565887,0.4503886699676513,-5.296207291394239e-06,0.0,0.0002116675022989,0.0,0.0,24.94026565551757,0.0,0.0,0.0,0.3529123961925506,4.0,0.0,1.0
323100,293.11383056640625,297.1499938964844,293.1499938964844,0.0408278219401836,-1217.8052978515625,304.1462097167969,0.7105218768119812,0.1006696969270706,0.0910856276750564,293.0977783203125,297.1499938964844,293.1499938964844,0.0615400783717632,-1644.81201171875,304.14508056640625,0.7693389654159546,0.1294471472501754,0.1230363920331001,293.101318359375,297.1499938964844,293.1499938964844,0.0576525293290615,-1163.187255859375,304.14532470703125,0.7583195567131042,0.1238869279623031,0.0870075300335884,293.06256103515625,297.1499938964844,293.1499938964844,0.1671937257051468,-3607.46923828125,304.1393737792969,0.9990000128746032,0.3101049065589905,0.2699814736843109,293.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1084899902344,0.5560077428817749,0.050000000745058,0.2286286056041717,291.1076354980469,291.1499938964844,269.5249938964844,268.8187866210937,283.4068603515625,293.3051147460937,293.10723876953125,1.0,0.2037845700979232,1.0,1.0,0.9676978588104248,1.0,-0.9597655534744264,0.4000063836574554,0.5597591400146484,0.2126175016164779,0.0,0.0,0.5051795840263367,27.70100212097168,25.0,-8.124728202819824,-9398.26953125,95.39627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6763000488281,307.74102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.703125,18000.0,0.0,0.0,0.209647998213768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553913176059723,0.4553966224193573,-5.320575382938841e-06,0.0,0.0002127660554833,0.0,0.0,25.393213272094727,0.0,0.0,0.0,0.3545003235340118,4.0,0.0,1.0
323160,293.1137390136719,297.1499938964844,293.1499938964844,0.0411390289664268,-1222.8173828125,304.1463317871094,0.7140915393829346,0.101145751774311,0.091495431959629,293.0976867675781,297.1499938964844,293.1499938964844,0.0619690418243408,-1652.524658203125,304.1451721191406,0.7733751535415649,0.1301270872354507,0.1236605867743492,293.1012268066406,297.1499938964844,293.1499938964844,0.0580567494034767,-1168.4669189453125,304.1454467773437,0.762169361114502,0.1245198622345924,0.0874358937144279,293.06597900390625,297.1499938964844,293.1499938964844,0.1650287955999374,-3568.403564453125,304.145263671875,0.9990000128746032,0.3105359971523285,0.2670166790485382,293.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097106933594,0.558351457118988,0.050000000745058,0.2285528928041458,291.1107482910156,291.1499938964844,269.50665283203125,268.8011169433594,283.3995361328125,293.3043212890625,293.1129150390625,1.0,0.2027214765548706,1.0,1.0,0.967795431613922,1.0,-0.9578731656074524,0.3991785645484924,0.5586946606636047,0.2121058702468872,0.0,0.0,0.5075395703315735,27.272714614868164,25.0,7.126186847686768,-9420.609375,94.31293487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639709472656,307.7684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17927.798828125,18000.0,0.0,0.0,0.2107318788766861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601765871047973,0.4601819217205047,-5.346914349502185e-06,0.0,0.0002138660638593,0.0,0.0,25.84315299987793,0.0,0.0,0.0,0.3560338914394378,4.0,0.0,1.0
323220,293.11358642578125,297.1499938964844,293.1499938964844,0.0416952036321163,-1231.5953369140625,304.1466369628906,0.7192047834396362,0.1020932346582412,0.0923292711377143,293.0975646972656,297.1499938964844,293.1499938964844,0.0627389997243881,-1666.2001953125,304.1455078125,0.7794910073280334,0.1314810663461685,0.1249231696128845,293.1011047363281,297.1499938964844,293.1499938964844,0.0587805062532424,-1177.795654296875,304.145751953125,0.7680054903030396,0.1257806569337844,0.0883031114935875,293.0633850097656,297.1499938964844,293.1499938964844,0.161999300122261,-3513.83056640625,304.1517333984375,0.9990000128746032,0.313180148601532,0.2632968127727508,293.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300354003906,0.5612812638282776,0.050000000745058,0.228460744023323,291.1320495605469,291.1499938964844,269.4700012207031,268.76580810546875,283.3835754394531,293.30255126953125,293.1340637207031,1.0,0.2018723934888839,1.0,1.0,0.9679905772209167,1.0,-0.9568529725074768,0.3987462818622589,0.5581066608428955,0.2117781639099121,0.0,0.0,0.508489191532135,26.766706466674805,28.0,21.06128120422364,-9445.427734375,93.28297424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6571655273437,307.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.294921875,18000.0,0.0,0.0,0.2127659022808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640407264232635,0.4640460908412933,-5.378778041631449e-06,0.0,0.0002159303403459,0.0,0.0,26.2543888092041,0.0,0.0,0.0,0.3574254512786865,4.0,0.0,1.0
323280,293.11358642578125,297.1499938964844,293.1499938964844,0.0416952036321163,-1231.5953369140625,304.1466369628906,0.7192047834396362,0.1020932346582412,0.0923292711377143,293.0975646972656,297.1499938964844,293.1499938964844,0.0627389997243881,-1666.2001953125,304.1455078125,0.7794910073280334,0.1314810663461685,0.1249231696128845,293.1011047363281,297.1499938964844,293.1499938964844,0.0587805062532424,-1177.795654296875,304.145751953125,0.7680054903030396,0.1257806569337844,0.0883031114935875,293.0633850097656,297.1499938964844,293.1499938964844,0.161999300122261,-3513.83056640625,304.1517333984375,0.9990000128746032,0.313180148601532,0.2632968127727508,293.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300354003906,0.5612812638282776,0.050000000745058,0.228460744023323,291.1320495605469,291.1499938964844,269.4700012207031,268.76580810546875,283.3835754394531,293.30255126953125,293.1340637207031,1.0,0.2018723934888839,1.0,1.0,0.9679905772209167,1.0,-0.9568529725074768,0.3987462818622589,0.5581066608428955,0.2117781639099121,0.0,0.0,0.508489191532135,26.766706466674805,28.0,21.06128120422364,-9445.427734375,93.28297424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6571655273437,307.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.294921875,18000.0,0.0,0.0,0.2127659022808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640407264232635,0.4640460908412933,-5.378778041631449e-06,0.0,0.0002159303403459,0.0,0.0,26.2543888092041,0.0,0.0,0.0,0.3574254512786865,4.0,0.0,1.0
323340,293.1134338378906,297.1499938964844,293.1499938964844,0.0423465296626091,-1242.108154296875,304.14666748046875,0.7213231325149536,0.1030463203787803,0.0931833013892173,293.097412109375,297.1499938964844,293.1499938964844,0.0636150985956192,-1682.08203125,304.1455383300781,0.7822388410568237,0.1328357607126236,0.1262031644582748,293.1009826660156,297.1499938964844,293.1499938964844,0.0596108548343181,-1188.72900390625,304.1457824707031,0.7706055641174316,0.1270472258329391,0.0891859531402587,293.0586242675781,297.1499938964844,293.1499938964844,0.1618174761533737,-3510.66552734375,304.1513061523437,0.9990000128746032,0.3163407742977142,0.2632618844509125,293.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1402893066406,0.5613086223602295,0.050000000745058,0.228459820151329,291.1406555175781,291.1499938964844,269.4333190917969,268.73046875,283.3652648925781,293.3004150390625,293.1407470703125,1.0,0.2024773955345153,1.0,1.0,0.9681857228279114,1.0,-0.960428774356842,0.4003126323223114,0.560116171836853,0.2126954793930053,0.0,0.0,0.5089969038963318,26.806659698486328,31.0,9.44486141204834,-9481.47265625,94.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6747741699219,307.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1484375,18000.0,0.0,0.0,0.2145318388938903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648485779762268,0.464853972196579,-5.386805241869297e-06,0.0,0.0002177225396735,0.0,0.0,26.34659194946289,0.0,0.0,0.0,0.3577695190906524,4.0,0.0,1.0
323400,293.1134338378906,297.1499938964844,293.1499938964844,0.0423465296626091,-1242.108154296875,304.14666748046875,0.7213231325149536,0.1030463203787803,0.0931833013892173,293.097412109375,297.1499938964844,293.1499938964844,0.0636150985956192,-1682.08203125,304.1455383300781,0.7822388410568237,0.1328357607126236,0.1262031644582748,293.1009826660156,297.1499938964844,293.1499938964844,0.0596108548343181,-1188.72900390625,304.1457824707031,0.7706055641174316,0.1270472258329391,0.0891859531402587,293.0586242675781,297.1499938964844,293.1499938964844,0.1618174761533737,-3510.66552734375,304.1513061523437,0.9990000128746032,0.3163407742977142,0.2632618844509125,293.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1402893066406,0.5613086223602295,0.050000000745058,0.228459820151329,291.1406555175781,291.1499938964844,269.4333190917969,268.73046875,283.3652648925781,293.3004150390625,293.1407470703125,1.0,0.2024773955345153,1.0,1.0,0.9681857228279114,1.0,-0.960428774356842,0.4003126323223114,0.560116171836853,0.2126954793930053,0.0,0.0,0.5089969038963318,26.806659698486328,31.0,9.44486141204834,-9481.47265625,94.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6747741699219,307.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1484375,18000.0,0.0,0.0,0.2145318388938903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648485779762268,0.464853972196579,-5.386805241869297e-06,0.0,0.0002177225396735,0.0,0.0,26.34659194946289,0.0,0.0,0.0,0.3577695190906524,4.0,0.0,1.0
323460,293.1132507324219,297.1499938964844,293.1499938964844,0.0430931746959686,-1254.336669921875,304.1465148925781,0.7209499478340149,0.1040121763944625,0.0940637290477752,293.0972595214844,297.1499938964844,293.1499938964844,0.0645948722958564,-1700.116943359375,304.1453857421875,0.7820306420326233,0.1341990232467651,0.1275063157081604,293.10076904296875,297.1499938964844,293.1499938964844,0.0605469159781932,-1201.25,304.1456298828125,0.7703553438186646,0.1283280551433563,0.0900901183485984,293.059326171875,297.1499938964844,293.1499938964844,0.1641641706228256,-3552.692626953125,304.1468811035156,0.9990000128746032,0.3185283243656158,0.2664141058921814,293.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373291015625,0.558826744556427,0.050000000745058,0.2285375297069549,291.1365966796875,291.1499938964844,269.39666748046875,268.6951599121094,283.3448486328125,293.2979431152344,293.1355895996094,1.0,0.2042931169271469,1.0,1.0,0.9682876467704772,1.0,-0.9680103063583374,0.4036251604557037,0.5643851161003113,0.2147070914506912,0.0,0.0,0.5109591484069824,27.31842422485352,34.0,-4.591068267822266,-9552.630859375,96.45879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70166015625,307.8151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.61328125,18000.0,0.0,0.0,0.2161100655794143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672074317932129,0.467212826013565,-5.39699476576061e-06,0.0,0.0002193242398789,0.0,0.0,26.560754776000977,0.0,0.0,0.0,0.358520358800888,4.0,0.0,1.0
323520,293.1132507324219,297.1499938964844,293.1499938964844,0.0430931746959686,-1254.336669921875,304.1465148925781,0.7209499478340149,0.1040121763944625,0.0940637290477752,293.0972595214844,297.1499938964844,293.1499938964844,0.0645948722958564,-1700.116943359375,304.1453857421875,0.7820306420326233,0.1341990232467651,0.1275063157081604,293.10076904296875,297.1499938964844,293.1499938964844,0.0605469159781932,-1201.25,304.1456298828125,0.7703553438186646,0.1283280551433563,0.0900901183485984,293.059326171875,297.1499938964844,293.1499938964844,0.1641641706228256,-3552.692626953125,304.1468811035156,0.9990000128746032,0.3185283243656158,0.2664141058921814,293.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373291015625,0.558826744556427,0.050000000745058,0.2285375297069549,291.1365966796875,291.1499938964844,269.39666748046875,268.6951599121094,283.3448486328125,293.2979431152344,293.1355895996094,1.0,0.2042931169271469,1.0,1.0,0.9682876467704772,1.0,-0.9680103063583374,0.4036251604557037,0.5643851161003113,0.2147070914506912,0.0,0.0,0.5109591484069824,27.31842422485352,34.0,-4.591068267822266,-9552.630859375,96.45879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70166015625,307.8151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.61328125,18000.0,0.0,0.0,0.2161100655794143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672074317932129,0.467212826013565,-5.39699476576061e-06,0.0,0.0002193242398789,0.0,0.0,26.560754776000977,0.0,0.0,0.0,0.358520358800888,4.0,0.0,1.0
323580,293.1130676269531,297.1499938964844,293.1499938964844,0.0438957251608371,-1267.5615234375,304.1463317871094,0.7185614705085754,0.1049807220697403,0.094963289797306,293.0971069335937,297.1499938964844,293.1499938964844,0.0656340569257736,-1719.415771484375,304.14520263671875,0.7794480919837952,0.1355654150247573,0.1288287937641143,293.1005859375,297.1499938964844,293.1499938964844,0.0615433640778064,-1214.6990966796875,304.1454162597656,0.767813503742218,0.1296136975288391,0.0910105779767036,293.0678100585937,297.1499938964844,293.1499938964844,0.1685013771057129,-3629.68310546875,304.14068603515625,0.9990000128746032,0.3191214203834533,0.2720731198787689,293.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.5543517470359802,0.050000000745058,0.2286827713251114,291.1258850097656,291.1499938964844,269.3599853515625,268.6598205566406,283.3228454589844,293.2955017089844,293.12432861328125,1.0,0.2071261405944824,1.0,1.0,0.9683895707130432,1.0,-0.9787476062774658,0.4083204865455627,0.5704271197319031,0.2175734192132949,0.0,0.0,0.5148484110832214,28.2325496673584,37.0,-13.950580596923828,-9658.5048828125,100.21138763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72100830078125,307.8349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.44921875,18000.0,0.0,0.0,0.2176664173603058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724904894828796,0.4724959135055542,-5.421209607447963e-06,0.0,0.0002209037484135,0.0,0.0,27.05001640319824,0.0,0.0,0.0,0.3601991832256317,4.0,0.0,1.0
323640,293.1130676269531,297.1499938964844,293.1499938964844,0.0438957251608371,-1267.5615234375,304.1463317871094,0.7185614705085754,0.1049807220697403,0.094963289797306,293.0971069335937,297.1499938964844,293.1499938964844,0.0656340569257736,-1719.415771484375,304.14520263671875,0.7794480919837952,0.1355654150247573,0.1288287937641143,293.1005859375,297.1499938964844,293.1499938964844,0.0615433640778064,-1214.6990966796875,304.1454162597656,0.767813503742218,0.1296136975288391,0.0910105779767036,293.0678100585937,297.1499938964844,293.1499938964844,0.1685013771057129,-3629.68310546875,304.14068603515625,0.9990000128746032,0.3191214203834533,0.2720731198787689,293.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.5543517470359802,0.050000000745058,0.2286827713251114,291.1258850097656,291.1499938964844,269.3599853515625,268.6598205566406,283.3228454589844,293.2955017089844,293.12432861328125,1.0,0.2071261405944824,1.0,1.0,0.9683895707130432,1.0,-0.9787476062774658,0.4083204865455627,0.5704271197319031,0.2175734192132949,0.0,0.0,0.5148484110832214,28.2325496673584,37.0,-13.950580596923828,-9658.5048828125,100.21138763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72100830078125,307.8349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.44921875,18000.0,0.0,0.0,0.2176664173603058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724904894828796,0.4724959135055542,-5.421209607447963e-06,0.0,0.0002209037484135,0.0,0.0,27.05001640319824,0.0,0.0,0.0,0.3601991832256317,4.0,0.0,1.0
323700,293.1130065917969,297.1499938964844,293.1499938964844,0.0443071164190769,-1274.35595703125,304.1462707519531,0.7167130708694458,0.105460800230503,0.0954154506325721,293.0970764160156,297.1499938964844,293.1499938964844,0.0661647692322731,-1729.317626953125,304.1451110839844,0.7774220108985901,0.1362459063529968,0.1294936090707779,293.1005249023437,297.1499938964844,293.1499938964844,0.0620522052049636,-1221.5994873046875,304.14532470703125,0.7658342123031616,0.1302529126405716,0.0914731323719024,293.0751037597656,297.1499938964844,293.1499938964844,0.1712850034236908,-3678.75830078125,304.1373291015625,0.9990000128746032,0.3187312185764313,0.2756693661212921,293.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12066650390625,0.5515077114105225,0.050000000745058,0.2287787348031997,291.1192321777344,291.1499938964844,269.3416748046875,268.6421813964844,283.3114013671875,293.2943725585937,293.1175537109375,1.0,0.2088681310415268,1.0,1.0,0.9684405326843262,1.0,-0.9850746989250184,0.41109099984169,0.5739836692810059,0.2192660123109817,0.0,0.0,0.5175669193267822,28.827287673950195,37.0,-16.6851749420166,-9723.130859375,102.55020904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237548828125,307.8451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17941.91796875,18000.0,0.0,0.0,0.2184931188821792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476406067609787,0.4764115214347839,-5.440232598630246e-06,0.0,0.000221742739086,0.0,0.0,27.42063331604004,0.0,0.0,0.0,0.3614584505558014,4.0,0.0,1.0
