time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323760,293.11297607421875,297.1499938964844,293.1499938964844,0.0447197407484054,-1281.1754150390625,304.14617919921875,0.7144777178764343,0.1059354171156883,0.0958664715290069,293.0970458984375,297.1499938964844,293.1499938964844,0.0666972249746322,-1739.275146484375,304.14501953125,0.7749967575073242,0.1369224041700363,0.1301584392786026,293.1004943847656,297.1499938964844,293.1499938964844,0.0625620335340499,-1228.529541015625,304.145263671875,0.7634714245796204,0.130886822938919,0.0919349715113639,293.0843505859375,297.1499938964844,293.1499938964844,0.174415111541748,-3733.66552734375,304.1339416503906,0.9990000128746032,0.3178651034832001,0.279693990945816,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11376953125,0.5483423471450806,0.050000000745058,0.2288891524076461,291.1122741699219,291.1499938964844,269.3233337402344,268.62451171875,283.2997436523437,293.2933959960937,293.110595703125,1.0,0.2107978463172912,1.0,1.0,0.9685569405555724,1.0,-0.9919310212135316,0.4140947163105011,0.577836275100708,0.2210997343063354,0.0,0.0,0.5207788348197937,29.50661849975586,25.0,-18.272045135498047,-9794.49609375,105.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7204284667969,307.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.87890625,18000.0,0.0,0.0,0.2193814069032669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811880588531494,0.4811935126781463,-5.4643178373225965e-06,0.0,0.0002226442302344,0.0,0.0,27.880970001220703,0.0,0.0,0.0,0.3630105555057525,4.0,0.0,1.0
323820,293.11279296875,297.1499938964844,293.1499938964844,0.0454041734337806,-1292.31396484375,304.1463317871094,0.7203320860862732,0.1069090813398361,0.0967070460319519,293.09686279296875,297.1499938964844,293.1499938964844,0.0676053687930107,-1756.086181640625,304.14520263671875,0.7819876670837402,0.1383011490106582,0.1314259767532348,293.1003112792969,297.1499938964844,293.1499938964844,0.0634252205491066,-1240.1383056640625,304.1454162597656,0.7701765298843384,0.1321776658296585,0.0928103998303413,293.0962829589844,297.1499938964844,293.1499938964844,0.171158105134964,-3674.713623046875,304.1452331542969,0.9990000128746032,0.3170667886734009,0.2750026285648346,293.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1096496582031,0.5520341396331787,0.050000000745058,0.2287604659795761,291.11114501953125,291.1499938964844,269.2866516113281,268.58917236328125,283.2852478027344,293.29156494140625,293.1139831542969,1.0,0.2088490724563598,1.0,1.0,0.9687896966934204,1.0,-0.989735186100006,0.4130676388740539,0.5766675472259521,0.2206452488899231,0.0,0.0,0.5264749526977539,28.794557571411133,25.0,9.015170097351074,-9855.57421875,103.4961395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055358886719,307.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.705078125,18000.0,0.0,0.0,0.2212803214788437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919270873069763,0.491932600736618,-5.524854714167304e-06,0.0,0.0002245713985757,0.0,0.0,28.95989799499512,0.0,0.0,0.0,0.3665452599525451,4.0,0.0,1.0
323880,293.11279296875,297.1499938964844,293.1499938964844,0.0454041734337806,-1292.31396484375,304.1463317871094,0.7203320860862732,0.1069090813398361,0.0967070460319519,293.09686279296875,297.1499938964844,293.1499938964844,0.0676053687930107,-1756.086181640625,304.14520263671875,0.7819876670837402,0.1383011490106582,0.1314259767532348,293.1003112792969,297.1499938964844,293.1499938964844,0.0634252205491066,-1240.1383056640625,304.1454162597656,0.7701765298843384,0.1321776658296585,0.0928103998303413,293.0962829589844,297.1499938964844,293.1499938964844,0.171158105134964,-3674.713623046875,304.1452331542969,0.9990000128746032,0.3170667886734009,0.2750026285648346,293.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1096496582031,0.5520341396331787,0.050000000745058,0.2287604659795761,291.11114501953125,291.1499938964844,269.2866516113281,268.58917236328125,283.2852478027344,293.29156494140625,293.1139831542969,1.0,0.2088490724563598,1.0,1.0,0.9687896966934204,1.0,-0.989735186100006,0.4130676388740539,0.5766675472259521,0.2206452488899231,0.0,0.0,0.5264749526977539,28.794557571411133,25.0,9.015170097351074,-9855.57421875,103.4961395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055358886719,307.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.705078125,18000.0,0.0,0.0,0.2212803214788437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919270873069763,0.491932600736618,-5.524854714167304e-06,0.0,0.0002245713985757,0.0,0.0,28.95989799499512,0.0,0.0,0.0,0.3665452599525451,4.0,0.0,1.0
323940,293.1126403808594,297.1499938964844,293.1499938964844,0.0459300838410854,-1300.5313720703125,304.14666748046875,0.7265346646308899,0.1078848615288734,0.0975572541356086,293.0966796875,297.1499938964844,293.1499938964844,0.0683165416121482,-1768.88232421875,304.1455993652344,0.7896397709846497,0.1396803706884384,0.1327028125524521,293.1001281738281,297.1499938964844,293.1499938964844,0.0640972852706909,-1248.9095458984375,304.14581298828125,0.7775635123252869,0.1334697008132934,0.0936922505497932,293.089599609375,297.1499938964844,293.1499938964844,0.166861429810524,-3597.980712890625,304.1537780761719,0.9990000128746032,0.3197624087333679,0.2697187066078186,293.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356201171875,0.5562148690223694,0.050000000745058,0.2286210358142852,291.1380920410156,291.1499938964844,269.25,268.5538635253906,283.2713317871094,293.2895812988281,293.1404113769531,1.0,0.2073975354433059,1.0,1.0,0.9690224528312684,1.0,-0.9868344068527222,0.4117613434791565,0.5750730633735657,0.2199264913797378,0.0,0.0,0.5262051224708557,28.013578414916992,28.0,25.976957321166992,-9864.0634765625,101.5610122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71044921875,307.9432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.205078125,18000.0,0.0,0.0,0.2230080068111419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945142269134521,0.4945197701454162,-5.555162715609185e-06,0.0,0.0002263247733935,0.0,0.0,29.29390525817871,0.0,0.0,0.0,0.3675973117351532,4.0,0.0,1.0
324000,293.1126403808594,297.1499938964844,293.1499938964844,0.0459300838410854,-1300.5313720703125,304.14666748046875,0.7265346646308899,0.1078848615288734,0.0975572541356086,293.0966796875,297.1499938964844,293.1499938964844,0.0683165416121482,-1768.88232421875,304.1455993652344,0.7896397709846497,0.1396803706884384,0.1327028125524521,293.1001281738281,297.1499938964844,293.1499938964844,0.0640972852706909,-1248.9095458984375,304.14581298828125,0.7775635123252869,0.1334697008132934,0.0936922505497932,293.089599609375,297.1499938964844,293.1499938964844,0.166861429810524,-3597.980712890625,304.1537780761719,0.9990000128746032,0.3197624087333679,0.2697187066078186,293.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356201171875,0.5562148690223694,0.050000000745058,0.2286210358142852,291.1380920410156,291.1499938964844,269.25,268.5538635253906,283.2713317871094,293.2895812988281,293.1404113769531,1.0,0.2073975354433059,1.0,1.0,0.9690224528312684,1.0,-0.9868344068527222,0.4117613434791565,0.5750730633735657,0.2199264913797378,0.0,0.0,0.5262051224708557,28.013578414916992,28.0,25.976957321166992,-9864.0634765625,101.5610122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71044921875,307.9432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.205078125,18000.0,0.0,0.0,0.2230080068111419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945142269134521,0.4945197701454162,-5.555162715609185e-06,0.0,0.0002263247733935,0.0,0.0,29.29390525817871,0.0,0.0,0.0,0.3675973117351532,4.0,0.0,1.0
324060,293.1124267578125,297.1499938964844,293.1499938964844,0.0465812720358371,-1311.04736328125,304.1466979980469,0.729622483253479,0.1088701263070106,0.0984318628907203,293.0965270996094,297.1499938964844,293.1499938964844,0.0691684037446975,-1784.6322021484375,304.1456298828125,0.793595016002655,0.1410631835460662,0.1340008378028869,293.0999450683594,297.1499938964844,293.1499938964844,0.0649101138114929,-1259.8260498046875,304.1458435058594,0.7813863158226013,0.1347721964120865,0.0945934802293777,293.078857421875,297.1499938964844,293.1499938964844,0.1656543314456939,-3576.774169921875,304.15435791015625,0.9990000128746032,0.3234708309173584,0.2683543860912323,293.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480407714844,0.5572937726974487,0.050000000745058,0.2285859882831573,291.1485290527344,291.1499938964844,269.2133483886719,268.5185241699219,283.25457763671875,293.2870178222656,293.1487731933594,1.0,0.2074946016073227,1.0,1.0,0.969170093536377,1.0,-0.9888421297073364,0.4126047492027282,0.5762373805046082,0.2205414474010467,0.0,0.0,0.5255104303359985,27.85445213317871,31.0,12.394180297851562,-9882.9580078125,101.7226333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408447265625,307.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.494140625,18000.0,0.0,0.0,0.2244077026844024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49333256483078,0.4933381080627441,-5.552765742322663e-06,0.0,0.0002277452877024,0.0,0.0,29.1922664642334,0.0,0.0,0.0,0.3672960996627807,4.0,0.0,1.0
324120,293.1124267578125,297.1499938964844,293.1499938964844,0.0465812720358371,-1311.04736328125,304.1466979980469,0.729622483253479,0.1088701263070106,0.0984318628907203,293.0965270996094,297.1499938964844,293.1499938964844,0.0691684037446975,-1784.6322021484375,304.1456298828125,0.793595016002655,0.1410631835460662,0.1340008378028869,293.0999450683594,297.1499938964844,293.1499938964844,0.0649101138114929,-1259.8260498046875,304.1458435058594,0.7813863158226013,0.1347721964120865,0.0945934802293777,293.078857421875,297.1499938964844,293.1499938964844,0.1656543314456939,-3576.774169921875,304.15435791015625,0.9990000128746032,0.3234708309173584,0.2683543860912323,293.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480407714844,0.5572937726974487,0.050000000745058,0.2285859882831573,291.1485290527344,291.1499938964844,269.2133483886719,268.5185241699219,283.25457763671875,293.2870178222656,293.1487731933594,1.0,0.2074946016073227,1.0,1.0,0.969170093536377,1.0,-0.9888421297073364,0.4126047492027282,0.5762373805046082,0.2205414474010467,0.0,0.0,0.5255104303359985,27.85445213317871,31.0,12.394180297851562,-9882.9580078125,101.7226333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408447265625,307.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.494140625,18000.0,0.0,0.0,0.2244077026844024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49333256483078,0.4933381080627441,-5.552765742322663e-06,0.0,0.0002277452877024,0.0,0.0,29.1922664642334,0.0,0.0,0.0,0.3672960996627807,4.0,0.0,1.0
324180,293.1121520996094,297.1499938964844,293.1499938964844,0.047345545142889,-1323.6129150390625,304.1465148925781,0.7301219701766968,0.1098772212862968,0.0993415862321853,293.0963134765625,297.1499938964844,293.1499938964844,0.0701425373554229,-1802.9425048828125,304.1454772949219,0.7943826913833618,0.1424620598554611,0.1353297680616378,293.0996398925781,297.1499938964844,293.1499938964844,0.065848171710968,-1272.6436767578125,304.1456604003906,0.7821351289749146,0.1360991597175598,0.0955235585570335,293.072998046875,297.1499938964844,293.1499938964844,0.1671084761619568,-3603.019287109375,304.150390625,0.9990000128746032,0.326477587223053,0.2703266441822052,293.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14581298828125,0.5557336211204529,0.050000000745058,0.2286365777254104,291.14508056640625,291.1499938964844,269.1766662597656,268.4831848144531,283.2352905273437,293.28399658203125,293.14410400390625,1.0,0.2088801264762878,1.0,1.0,0.9693177342414856,1.0,-0.9950720071792604,0.4152987003326416,0.5797733068466187,0.2222974896430969,0.0,0.0,0.5262881517410278,28.2085018157959,34.0,-3.500157117843628,-9938.4697265625,103.66060638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7800598144531,307.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.2255725860595703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937366247177124,0.4937421977519989,-5.552239599637687e-06,0.0,0.0002289274998474,0.0,0.0,29.220977783203125,0.0,0.0,0.0,0.367411732673645,4.0,0.0,1.0
324240,293.1121520996094,297.1499938964844,293.1499938964844,0.047345545142889,-1323.6129150390625,304.1465148925781,0.7301219701766968,0.1098772212862968,0.0993415862321853,293.0963134765625,297.1499938964844,293.1499938964844,0.0701425373554229,-1802.9425048828125,304.1454772949219,0.7943826913833618,0.1424620598554611,0.1353297680616378,293.0996398925781,297.1499938964844,293.1499938964844,0.065848171710968,-1272.6436767578125,304.1456604003906,0.7821351289749146,0.1360991597175598,0.0955235585570335,293.072998046875,297.1499938964844,293.1499938964844,0.1671084761619568,-3603.019287109375,304.150390625,0.9990000128746032,0.326477587223053,0.2703266441822052,293.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14581298828125,0.5557336211204529,0.050000000745058,0.2286365777254104,291.14508056640625,291.1499938964844,269.1766662597656,268.4831848144531,283.2352905273437,293.28399658203125,293.14410400390625,1.0,0.2088801264762878,1.0,1.0,0.9693177342414856,1.0,-0.9950720071792604,0.4152987003326416,0.5797733068466187,0.2222974896430969,0.0,0.0,0.5262881517410278,28.2085018157959,34.0,-3.500157117843628,-9938.4697265625,103.66060638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7800598144531,307.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.2255725860595703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937366247177124,0.4937421977519989,-5.552239599637687e-06,0.0,0.0002289274998474,0.0,0.0,29.220977783203125,0.0,0.0,0.0,0.367411732673645,4.0,0.0,1.0
324300,293.11199951171875,297.1499938964844,293.1499938964844,0.047757439315319,-1330.4332275390625,304.1463928222656,0.7295618057250977,0.1103867441415786,0.0998083427548408,293.09619140625,297.1499938964844,293.1499938964844,0.0706612467765808,-1812.765625,304.1453552246094,0.7937838435173035,0.1431668102741241,0.1360056400299072,293.0994873046875,297.1499938964844,293.1499938964844,0.0663498044013977,-1279.5513916015625,304.1455383300781,0.7815433740615845,0.1367699205875396,0.0959987044334411,293.0729675292969,297.1499938964844,293.1499938964844,0.1686607748270034,-3630.694091796875,304.14752197265625,0.9990000128746032,0.3274624645709991,0.2723492085933685,293.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412658691406,0.5541326403617859,0.050000000745058,0.228689432144165,291.14013671875,291.1499938964844,269.1583251953125,268.46551513671875,283.224853515625,293.2823791503906,293.13873291015625,1.0,0.2099908292293548,1.0,1.0,0.9693915247917176,1.0,-0.9995042085647584,0.4172259271144867,0.5822782516479492,0.2235287874937057,0.0,0.0,0.5274388790130615,28.5501708984375,34.0,-9.745677947998049,-9980.2734375,105.2045669555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,307.9794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.607421875,18000.0,0.0,0.0,0.2261229902505874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495079904794693,0.4950854480266571,-5.557474196393741e-06,0.0,0.0002294860896654,0.0,0.0,29.34785461425781,0.0,0.0,0.0,0.3678363561630249,4.0,0.0,1.0
324360,293.1118469238281,297.1499938964844,293.1499938964844,0.0481825321912765,-1337.4940185546875,304.1462707519531,0.7285338640213013,0.1108974739909172,0.1002805158495903,293.0960693359375,297.1499938964844,293.1499938964844,0.0711942389607429,-1822.895751953125,304.1452331542969,0.7926143407821655,0.143873244524002,0.1366873085498809,293.09930419921875,297.1499938964844,293.1499938964844,0.0668658837676048,-1286.685302734375,304.1454162597656,0.7803956866264343,0.1374427378177642,0.0964786633849144,293.0750427246094,297.1499938964844,293.1499938964844,0.1706847548484802,-3666.581787109375,304.144287109375,0.9990000128746032,0.328030377626419,0.2749615013599396,293.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351928710937,0.5520662069320679,0.050000000745058,0.2287590056657791,291.1337585449219,291.1499938964844,269.1400146484375,268.4478454589844,283.2140197753906,293.2807922363281,293.1321105957031,1.0,0.211344763636589,1.0,1.0,0.969489812850952,1.0,-1.0046836137771606,0.4194831252098083,0.5852004885673523,0.2249590456485748,0.0,0.0,0.5291545391082764,28.99130249023437,37.0,-14.570587158203123,-10030.921875,107.09536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100891113281,307.9895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.369140625,18000.0,0.0,0.0,0.2266861498355865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973391890525818,0.4973447620868683,-5.567682364926441e-06,0.0,0.000230057616136,0.0,0.0,29.56831359863281,0.0,0.0,0.0,0.3685650527477264,4.0,0.0,1.0
324420,293.1116027832031,297.1499938964844,293.1499938964844,0.0490532033145427,-1352.0003662109375,304.14605712890625,0.7252537608146667,0.1119133830070495,0.1012324690818786,293.0958557128906,297.1499938964844,293.1499938964844,0.0722836703062057,-1843.68310546875,304.1449890136719,0.7888004183769226,0.1452838629484176,0.1380611211061477,293.0990295410156,297.1499938964844,293.1499938964844,0.0679205581545829,-1301.325927734375,304.1451721191406,0.7766653299331665,0.1387846916913986,0.0974459797143936,293.0857238769531,297.1499938964844,293.1499938964844,0.1759678870439529,-3759.516845703125,304.13739013671875,0.9990000128746032,0.3277800977230072,0.2817244231700897,293.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1204833984375,0.5467582941055298,0.050000000745058,0.228945255279541,291.1188049316406,291.1499938964844,269.10333251953125,268.4125366210937,283.19122314453125,293.27783203125,293.116943359375,1.0,0.2147012501955032,1.0,1.0,0.9696863293647766,1.0,-1.016976237297058,0.424858957529068,0.5921173095703125,0.2283335328102111,0.0,0.0,0.5343021750450134,30.15176010131836,25.0,-20.075319290161133,-10156.48828125,111.8471908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170166015625,308.0078125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.361328125,18000.0,0.0,0.0,0.2279539704322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048298239707947,0.5048354268074036,-5.6054691413010005e-06,0.0,0.0002313442964805,0.0,0.0,30.324237823486328,0.0,0.0,0.0,0.3710315227508545,4.0,0.0,1.0
324480,293.1116027832031,297.1499938964844,293.1499938964844,0.0490532033145427,-1352.0003662109375,304.14605712890625,0.7252537608146667,0.1119133830070495,0.1012324690818786,293.0958557128906,297.1499938964844,293.1499938964844,0.0722836703062057,-1843.68310546875,304.1449890136719,0.7888004183769226,0.1452838629484176,0.1380611211061477,293.0990295410156,297.1499938964844,293.1499938964844,0.0679205581545829,-1301.325927734375,304.1451721191406,0.7766653299331665,0.1387846916913986,0.0974459797143936,293.0857238769531,297.1499938964844,293.1499938964844,0.1759678870439529,-3759.516845703125,304.13739013671875,0.9990000128746032,0.3277800977230072,0.2817244231700897,293.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1204833984375,0.5467582941055298,0.050000000745058,0.228945255279541,291.1188049316406,291.1499938964844,269.10333251953125,268.4125366210937,283.19122314453125,293.27783203125,293.116943359375,1.0,0.2147012501955032,1.0,1.0,0.9696863293647766,1.0,-1.016976237297058,0.424858957529068,0.5921173095703125,0.2283335328102111,0.0,0.0,0.5343021750450134,30.15176010131836,25.0,-20.075319290161133,-10156.48828125,111.8471908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170166015625,308.0078125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.361328125,18000.0,0.0,0.0,0.2279539704322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048298239707947,0.5048354268074036,-5.6054691413010005e-06,0.0,0.0002313442964805,0.0,0.0,30.324237823486328,0.0,0.0,0.0,0.3710315227508545,4.0,0.0,1.0
324540,293.1112670898437,297.1499938964844,293.1499938964844,0.0497857443988323,-1364.051513671875,304.14617919921875,0.7315634489059448,0.112956166267395,0.102129153907299,293.0954895019531,297.1499938964844,293.1499938964844,0.0732209533452987,-1861.40478515625,304.1451110839844,0.7966269850730896,0.1467240303754806,0.1393802911043167,293.0986633300781,297.1499938964844,293.1499938964844,0.0688238367438316,-1313.7515869140625,304.1452941894531,0.784303605556488,0.1401534676551818,0.0983709096908569,293.0924377441406,297.1499938964844,293.1499938964844,0.1721656322479248,-3691.345458984375,304.1484375,0.9990000128746032,0.3280010819435119,0.2763088643550873,293.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1148376464844,0.5510022044181824,0.050000000745058,0.2287951409816742,291.1162109375,291.1499938964844,269.0666809082031,268.377197265625,283.1776733398437,293.2750549316406,293.1188049316406,1.0,0.2124969512224197,1.0,1.0,0.9698828458786012,1.0,-1.0140743255615234,0.4234698116779327,0.5906044840812683,0.2278133481740951,0.0,0.0,0.5394256711006165,29.31803703308105,28.0,6.821970939636231,-10207.7548828125,109.74969482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058166503906,308.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.912109375,18000.0,0.0,0.0,0.229421004652977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148236751556396,0.5148293375968933,-5.664153832185548e-06,0.0,0.0002328331465832,0.0,0.0,31.388988494873047,0.0,0.0,0.0,0.3743878901004791,4.0,0.0,1.0
324600,293.1112670898437,297.1499938964844,293.1499938964844,0.0497857443988323,-1364.051513671875,304.14617919921875,0.7315634489059448,0.112956166267395,0.102129153907299,293.0954895019531,297.1499938964844,293.1499938964844,0.0732209533452987,-1861.40478515625,304.1451110839844,0.7966269850730896,0.1467240303754806,0.1393802911043167,293.0986633300781,297.1499938964844,293.1499938964844,0.0688238367438316,-1313.7515869140625,304.1452941894531,0.784303605556488,0.1401534676551818,0.0983709096908569,293.0924377441406,297.1499938964844,293.1499938964844,0.1721656322479248,-3691.345458984375,304.1484375,0.9990000128746032,0.3280010819435119,0.2763088643550873,293.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1148376464844,0.5510022044181824,0.050000000745058,0.2287951409816742,291.1162109375,291.1499938964844,269.0666809082031,268.377197265625,283.1776733398437,293.2750549316406,293.1188049316406,1.0,0.2124969512224197,1.0,1.0,0.9698828458786012,1.0,-1.0140743255615234,0.4234698116779327,0.5906044840812683,0.2278133481740951,0.0,0.0,0.5394256711006165,29.31803703308105,28.0,6.821970939636231,-10207.7548828125,109.74969482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058166503906,308.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.912109375,18000.0,0.0,0.0,0.229421004652977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148236751556396,0.5148293375968933,-5.664153832185548e-06,0.0,0.0002328331465832,0.0,0.0,31.388988494873047,0.0,0.0,0.0,0.3743878901004791,4.0,0.0,1.0
324660,293.1109924316406,297.1499938964844,293.1499938964844,0.0503847636282444,-1373.6239013671875,304.1464538574219,0.7360384464263916,0.1139943152666091,0.1030497476458549,293.0952453613281,297.1499938964844,293.1499938964844,0.0739911794662475,-1875.649658203125,304.1454467773437,0.8022130131721497,0.1481592059135437,0.1407245397567749,293.09832763671875,297.1499938964844,293.1499938964844,0.0695657432079315,-1323.730224609375,304.1456298828125,0.7897838354110718,0.1415177285671234,0.0993141233921051,293.0836486816406,297.1499938964844,293.1499938964844,0.1695552617311477,-3644.9365234375,304.1529846191406,0.9990000128746032,0.3312371671199798,0.2732815146446228,293.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1370849609375,0.5533943772315979,0.050000000745058,0.2287136614322662,291.13873291015625,291.1499938964844,269.0299987792969,268.34185791015625,283.1625366210937,293.2721862792969,293.1398620605469,1.0,0.2121046632528305,1.0,1.0,0.9701195359230042,1.0,-1.0141886472702026,0.4234576821327209,0.5907309055328369,0.2279763221740722,0.0,0.0,0.5392597317695618,28.887598037719727,31.0,17.54080581665039,-10229.2568359375,109.03321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080139160156,308.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.525390625,18000.0,0.0,0.0,0.2307766675949096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170609354972839,0.5170665979385376,-5.692217655450804e-06,0.0,0.0002342089719604,0.0,0.0,31.70028686523437,0.0,0.0,0.0,0.3753344118595123,4.0,0.0,1.0
324720,293.1109924316406,297.1499938964844,293.1499938964844,0.0503847636282444,-1373.6239013671875,304.1464538574219,0.7360384464263916,0.1139943152666091,0.1030497476458549,293.0952453613281,297.1499938964844,293.1499938964844,0.0739911794662475,-1875.649658203125,304.1454467773437,0.8022130131721497,0.1481592059135437,0.1407245397567749,293.09832763671875,297.1499938964844,293.1499938964844,0.0695657432079315,-1323.730224609375,304.1456298828125,0.7897838354110718,0.1415177285671234,0.0993141233921051,293.0836486816406,297.1499938964844,293.1499938964844,0.1695552617311477,-3644.9365234375,304.1529846191406,0.9990000128746032,0.3312371671199798,0.2732815146446228,293.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1370849609375,0.5533943772315979,0.050000000745058,0.2287136614322662,291.13873291015625,291.1499938964844,269.0299987792969,268.34185791015625,283.1625366210937,293.2721862792969,293.1398620605469,1.0,0.2121046632528305,1.0,1.0,0.9701195359230042,1.0,-1.0141886472702026,0.4234576821327209,0.5907309055328369,0.2279763221740722,0.0,0.0,0.5392597317695618,28.887598037719727,31.0,17.54080581665039,-10229.2568359375,109.03321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080139160156,308.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.525390625,18000.0,0.0,0.0,0.2307766675949096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170609354972839,0.5170665979385376,-5.692217655450804e-06,0.0,0.0002342089719604,0.0,0.0,31.70028686523437,0.0,0.0,0.0,0.3753344118595123,4.0,0.0,1.0
324780,293.1107177734375,297.1499938964844,293.1499938964844,0.0511391758918762,-1386.093994140625,304.1463623046875,0.7374213337898254,0.1150351390242576,0.1039869412779808,293.0950012207031,297.1499938964844,293.1499938964844,0.0749421194195747,-1893.74072265625,304.1453857421875,0.8040322661399841,0.1495939046144485,0.1420841068029403,293.0980529785156,297.1499938964844,293.1499938964844,0.0704850181937217,-1336.4627685546875,304.1455383300781,0.7915721535682678,0.1428858935832977,0.1002710163593292,293.0763854980469,297.1499938964844,293.1499938964844,0.1701316684484481,-3655.415283203125,304.15093994140625,0.9990000128746032,0.334397941827774,0.274123877286911,293.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1398620605469,0.5527279376983643,0.050000000745058,0.2287360280752182,291.1395263671875,291.1499938964844,268.99334716796875,268.3065185546875,283.1443176269531,293.2689819335937,293.1389465332031,1.0,0.2130672633647918,1.0,1.0,0.9703562259674072,1.0,-1.0191303491592407,0.4255685210227966,0.5935618281364441,0.2294502854347229,0.0,0.0,0.5404552817344666,29.07689094543457,34.0,2.024817943572998,-10274.970703125,110.47371673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216857910156,308.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.91796875,18000.0,0.0,0.0,0.2319817095994949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182677507400513,0.5182734131813049,-5.69938219996402e-06,0.0,0.00023543194402,0.0,0.0,31.831457138061523,0.0,0.0,0.0,0.3757905066013336,4.0,0.0,1.0
324840,293.1107177734375,297.1499938964844,293.1499938964844,0.0511391758918762,-1386.093994140625,304.1463623046875,0.7374213337898254,0.1150351390242576,0.1039869412779808,293.0950012207031,297.1499938964844,293.1499938964844,0.0749421194195747,-1893.74072265625,304.1453857421875,0.8040322661399841,0.1495939046144485,0.1420841068029403,293.0980529785156,297.1499938964844,293.1499938964844,0.0704850181937217,-1336.4627685546875,304.1455383300781,0.7915721535682678,0.1428858935832977,0.1002710163593292,293.0763854980469,297.1499938964844,293.1499938964844,0.1701316684484481,-3655.415283203125,304.15093994140625,0.9990000128746032,0.334397941827774,0.274123877286911,293.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1398620605469,0.5527279376983643,0.050000000745058,0.2287360280752182,291.1395263671875,291.1499938964844,268.99334716796875,268.3065185546875,283.1443176269531,293.2689819335937,293.1389465332031,1.0,0.2130672633647918,1.0,1.0,0.9703562259674072,1.0,-1.0191303491592407,0.4255685210227966,0.5935618281364441,0.2294502854347229,0.0,0.0,0.5404552817344666,29.07689094543457,34.0,2.024817943572998,-10274.970703125,110.47371673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216857910156,308.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.91796875,18000.0,0.0,0.0,0.2319817095994949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182677507400513,0.5182734131813049,-5.69938219996402e-06,0.0,0.00023543194402,0.0,0.0,31.831457138061523,0.0,0.0,0.0,0.3757905066013336,4.0,0.0,1.0
324900,293.110595703125,297.1499938964844,293.1499938964844,0.0515457093715667,-1392.8726806640625,304.14630126953125,0.7372294068336487,0.1155594512820243,0.104464940726757,293.0948791503906,297.1499938964844,293.1499938964844,0.0754496455192565,-1903.4715576171875,304.1452941894531,0.8038694262504578,0.1503140181303024,0.1427724957466125,293.097900390625,297.1499938964844,293.1499938964844,0.0709771141409874,-1343.3350830078125,304.1454467773437,0.7914124131202698,0.1435746401548385,0.100757211446762,293.0751342773437,297.1499938964844,293.1499938964844,0.1712919920682907,-3676.060302734375,304.1486511230469,0.9990000128746032,0.3355817496776581,0.2756474018096924,293.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1370849609375,0.5515239238739014,0.050000000745058,0.2287769764661789,291.1363220214844,291.1499938964844,268.9750061035156,268.2888488769531,283.13427734375,293.26727294921875,293.1353759765625,1.0,0.2139922976493835,1.0,1.0,0.9704746007919312,1.0,-1.0229910612106323,0.4272404611110687,0.595750629901886,0.2305549830198288,0.0,0.0,0.5416793823242188,29.34921646118164,34.0,-4.291695594787598,-10312.30859375,111.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277587890625,308.0874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.998046875,18000.0,0.0,0.0,0.232570931315422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199366807937622,0.5199424028396606,-5.707582204195205e-06,0.0,0.0002360299404244,0.0,0.0,32.00533676147461,0.0,0.0,0.0,0.3763462603092193,4.0,0.0,1.0
324960,293.1104431152344,297.1499938964844,293.1499938964844,0.0519668497145175,-1399.924560546875,304.1462097167969,0.7365298867225647,0.1160849332809448,0.1049481555819511,293.0947570800781,297.1499938964844,293.1499938964844,0.0759732723236084,-1913.5496826171875,304.14520263671875,0.8030909895896912,0.1510352939367294,0.143466055393219,293.0977478027344,297.1499938964844,293.1499938964844,0.0714854151010513,-1350.4632568359375,304.1453552246094,0.7906471490859985,0.1442651450634002,0.1012478619813919,293.0758056640625,297.1499938964844,293.1499938964844,0.1729556024074554,-3705.502197265625,304.1458740234375,0.9990000128746032,0.3363950252532959,0.2778025865554809,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1326599121094,0.5498252511024475,0.050000000745058,0.2288356870412826,291.1315612792969,291.1499938964844,268.9566650390625,268.27117919921875,283.12371826171875,293.2655639648437,293.1302490234375,1.0,0.2151751667261123,1.0,1.0,0.9705774784088136,1.0,-1.027649164199829,0.4292682111263275,0.598380982875824,0.2318700104951858,0.0,0.0,0.5433812141418457,29.72736167907715,37.0,-9.740263938903809,-10358.0146484375,113.55091094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309020996094,308.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.900390625,18000.0,0.0,0.0,0.2331802099943161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223567485809326,0.522362470626831,-5.7200572882720735e-06,0.0,0.0002366482804063,0.0,0.0,32.2612419128418,0.0,0.0,0.0,0.3771593868732452,4.0,0.0,1.0
325020,293.1102294921875,297.1499938964844,293.1499938964844,0.0528392307460308,-1414.6053466796875,304.1460266113281,0.7338170409202576,0.1171320974826812,0.1059236004948616,293.0945739746094,297.1499938964844,293.1499938964844,0.0770555436611175,-1934.473388671875,304.1449890136719,0.7999358773231506,0.1524761468172073,0.144863873720169,293.09747314453125,297.1499938964844,293.1499938964844,0.0725361034274101,-1365.270263671875,304.1451416015625,0.7875458002090454,0.1456440091133117,0.1022373735904693,293.0836181640625,297.1499938964844,293.1499938964844,0.1776226907968521,-3787.49267578125,304.13946533203125,0.9990000128746032,0.3367083370685577,0.2837751507759094,293.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1199951171875,0.5451720356941223,0.050000000745058,0.2290025502443313,291.1184387207031,291.1499938964844,268.9200134277344,268.23583984375,283.1011962890625,293.26226806640625,293.11676025390625,1.0,0.2182285487651825,1.0,1.0,0.970783233642578,1.0,-1.0390535593032837,0.4342600107192993,0.6047935485839844,0.2350453436374664,0.0,0.0,0.5484344363212585,30.776445388793945,40.0,-17.27278709411621,-10474.2490234375,118.05486297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,308.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17932.173828125,18000.0,0.0,0.0,0.2345484495162964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299911499023438,0.529996931552887,-5.761609827459324e-06,0.0,0.0002380368532612,0.0,0.0,33.08705139160156,0.0,0.0,0.0,0.3797541260719299,4.0,0.0,1.0
325080,293.1102294921875,297.1499938964844,293.1499938964844,0.0528392307460308,-1414.6053466796875,304.1460266113281,0.7338170409202576,0.1171320974826812,0.1059236004948616,293.0945739746094,297.1499938964844,293.1499938964844,0.0770555436611175,-1934.473388671875,304.1449890136719,0.7999358773231506,0.1524761468172073,0.144863873720169,293.09747314453125,297.1499938964844,293.1499938964844,0.0725361034274101,-1365.270263671875,304.1451416015625,0.7875458002090454,0.1456440091133117,0.1022373735904693,293.0836181640625,297.1499938964844,293.1499938964844,0.1776226907968521,-3787.49267578125,304.13946533203125,0.9990000128746032,0.3367083370685577,0.2837751507759094,293.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1199951171875,0.5451720356941223,0.050000000745058,0.2290025502443313,291.1184387207031,291.1499938964844,268.9200134277344,268.23583984375,283.1011962890625,293.26226806640625,293.11676025390625,1.0,0.2182285487651825,1.0,1.0,0.970783233642578,1.0,-1.0390535593032837,0.4342600107192993,0.6047935485839844,0.2350453436374664,0.0,0.0,0.5484344363212585,30.776445388793945,40.0,-17.27278709411621,-10474.2490234375,118.05486297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,308.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17932.173828125,18000.0,0.0,0.0,0.2345484495162964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299911499023438,0.529996931552887,-5.761609827459324e-06,0.0,0.0002380368532612,0.0,0.0,33.08705139160156,0.0,0.0,0.0,0.3797541260719299,4.0,0.0,1.0
325140,293.1101379394531,297.1499938964844,293.1499938964844,0.053723219782114,-1429.5462646484375,304.1458740234375,0.7297205924987793,0.1181617528200149,0.1068985015153884,293.0944519042969,297.1499938964844,293.1499938964844,0.0781552046537399,-1955.813720703125,304.14483642578125,0.7950941920280457,0.1539046764373779,0.1462653875350952,293.0973205566406,297.1499938964844,293.1499938964844,0.0736011192202568,-1380.34521484375,304.1449890136719,0.7827932238578796,0.1470064967870712,0.1032274812459945,293.1000671386719,297.1499938964844,293.1499938964844,0.1838188171386718,-3895.289306640625,304.1326599121094,0.9990000128746032,0.3350730538368225,0.2916353642940521,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.10504150390625,0.5392597913742065,0.050000000745058,0.2292284965515136,291.1033630371094,291.1499938964844,268.8833312988281,268.20050048828125,283.0771179199219,293.2593688964844,293.1016540527344,1.0,0.2220604121685028,1.0,1.0,0.9709889888763428,1.0,-1.052799105644226,0.4403121769428253,0.6124869585037231,0.2388234436511993,0.0,0.0,0.5556562542915344,32.174312591552734,28.0,-20.36745262145996,-10620.18359375,123.83772277832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.788330078125,308.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2362615317106247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416562557220459,0.5416620969772339,-5.829354904562933e-06,0.0,0.0002397754142293,0.0,0.0,34.39389419555664,0.0,0.0,0.0,0.383787602186203,4.0,0.0,1.0
325200,293.1101379394531,297.1499938964844,293.1499938964844,0.053723219782114,-1429.5462646484375,304.1458740234375,0.7297205924987793,0.1181617528200149,0.1068985015153884,293.0944519042969,297.1499938964844,293.1499938964844,0.0781552046537399,-1955.813720703125,304.14483642578125,0.7950941920280457,0.1539046764373779,0.1462653875350952,293.0973205566406,297.1499938964844,293.1499938964844,0.0736011192202568,-1380.34521484375,304.1449890136719,0.7827932238578796,0.1470064967870712,0.1032274812459945,293.1000671386719,297.1499938964844,293.1499938964844,0.1838188171386718,-3895.289306640625,304.1326599121094,0.9990000128746032,0.3350730538368225,0.2916353642940521,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.10504150390625,0.5392597913742065,0.050000000745058,0.2292284965515136,291.1033630371094,291.1499938964844,268.8833312988281,268.20050048828125,283.0771179199219,293.2593688964844,293.1016540527344,1.0,0.2220604121685028,1.0,1.0,0.9709889888763428,1.0,-1.052799105644226,0.4403121769428253,0.6124869585037231,0.2388234436511993,0.0,0.0,0.5556562542915344,32.174312591552734,28.0,-20.36745262145996,-10620.18359375,123.83772277832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.788330078125,308.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2362615317106247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416562557220459,0.5416620969772339,-5.829354904562933e-06,0.0,0.0002397754142293,0.0,0.0,34.39389419555664,0.0,0.0,0.0,0.383787602186203,4.0,0.0,1.0
325260,293.10992431640625,297.1499938964844,293.1499938964844,0.0544475689530372,-1441.6290283203125,304.14605712890625,0.7350738048553467,0.1192101761698722,0.1078061461448669,293.09423828125,297.1499938964844,293.1499938964844,0.0790813192725181,-1973.5859375,304.14501953125,0.8017569184303284,0.1553547084331512,0.1476000249385833,293.0970764160156,297.1499938964844,293.1499938964844,0.0744925290346145,-1392.825927734375,304.14520263671875,0.7893298268318176,0.1483860164880752,0.104164719581604,293.1123352050781,297.1499938964844,293.1499938964844,0.1807677149772644,-3840.33544921875,304.14404296875,0.9990000128746032,0.3338070809841156,0.2872231602668762,293.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1003723144531,0.5425449013710022,0.050000000745058,0.2291005998849868,291.1019287109375,291.1499938964844,268.8466796875,268.1651611328125,283.0636291503906,293.2568054199219,293.1045837402344,1.0,0.2202615290880203,1.0,1.0,0.971323788166046,1.0,-1.0511749982833862,0.4394490122795105,0.6117259860038757,0.2387165129184723,0.0,0.0,0.5626242160797119,31.477659225463867,25.0,7.775572776794434,-10686.462890625,122.19597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73779296875,308.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.318359375,18000.0,0.0,0.0,0.2383171916007995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557403564453125,0.5557462573051453,-5.920517651247792e-06,0.0,0.000241861649556,0.0,0.0,36.05946350097656,0.0,0.0,0.0,0.3887446224689483,4.0,0.0,1.0
325320,293.10992431640625,297.1499938964844,293.1499938964844,0.0544475689530372,-1441.6290283203125,304.14605712890625,0.7350738048553467,0.1192101761698722,0.1078061461448669,293.09423828125,297.1499938964844,293.1499938964844,0.0790813192725181,-1973.5859375,304.14501953125,0.8017569184303284,0.1553547084331512,0.1476000249385833,293.0970764160156,297.1499938964844,293.1499938964844,0.0744925290346145,-1392.825927734375,304.14520263671875,0.7893298268318176,0.1483860164880752,0.104164719581604,293.1123352050781,297.1499938964844,293.1499938964844,0.1807677149772644,-3840.33544921875,304.14404296875,0.9990000128746032,0.3338070809841156,0.2872231602668762,293.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1003723144531,0.5425449013710022,0.050000000745058,0.2291005998849868,291.1019287109375,291.1499938964844,268.8466796875,268.1651611328125,283.0636291503906,293.2568054199219,293.1045837402344,1.0,0.2202615290880203,1.0,1.0,0.971323788166046,1.0,-1.0511749982833862,0.4394490122795105,0.6117259860038757,0.2387165129184723,0.0,0.0,0.5626242160797119,31.477659225463867,25.0,7.775572776794434,-10686.462890625,122.19597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73779296875,308.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.318359375,18000.0,0.0,0.0,0.2383171916007995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557403564453125,0.5557462573051453,-5.920517651247792e-06,0.0,0.000241861649556,0.0,0.0,36.05946350097656,0.0,0.0,0.0,0.3887446224689483,4.0,0.0,1.0
325380,293.1097412109375,297.1499938964844,293.1499938964844,0.0549692958593368,-1449.9532470703125,304.146484375,0.7432713508605957,0.1202656403183937,0.1087103560566902,293.0940246582031,297.1499938964844,293.1499938964844,0.0797635242342948,-1986.2225341796875,304.1455383300781,0.81158846616745,0.1568100750446319,0.1489300727844238,293.09686279296875,297.1499938964844,293.1499938964844,0.075147159397602,-1401.6673583984375,304.14569091796875,0.7991869449615479,0.1497708112001419,0.1050977036356926,293.10357666015625,297.1499938964844,293.1499938964844,0.1745928674936294,-3731.196533203125,304.1562194824219,0.9990000128746032,0.3365045487880707,0.2794930040836334,293.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1275939941406,0.5484980344772339,0.050000000745058,0.2288818061351776,291.1306457519531,291.1499938964844,268.8099975585937,268.1298217773437,283.0533142089844,293.254150390625,293.13360595703125,1.0,0.2177042961120605,1.0,1.0,0.9716585874557496,1.0,-1.045434594154358,0.4367705881595611,0.6086639761924744,0.237475499510765,0.0,0.0,0.5633013844490051,30.23757743835449,28.0,30.463041305541992,-10680.9794921875,118.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117004394531,308.159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.64453125,18000.0,0.0,0.0,0.240290954709053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609068870544434,0.5609128475189209,-5.973457973595941e-06,0.0,0.0002438647788949,0.0,0.0,36.78141403198242,0.0,0.0,0.0,0.3907890319824219,4.0,0.0,1.0
325440,293.1097412109375,297.1499938964844,293.1499938964844,0.0549692958593368,-1449.9532470703125,304.146484375,0.7432713508605957,0.1202656403183937,0.1087103560566902,293.0940246582031,297.1499938964844,293.1499938964844,0.0797635242342948,-1986.2225341796875,304.1455383300781,0.81158846616745,0.1568100750446319,0.1489300727844238,293.09686279296875,297.1499938964844,293.1499938964844,0.075147159397602,-1401.6673583984375,304.14569091796875,0.7991869449615479,0.1497708112001419,0.1050977036356926,293.10357666015625,297.1499938964844,293.1499938964844,0.1745928674936294,-3731.196533203125,304.1562194824219,0.9990000128746032,0.3365045487880707,0.2794930040836334,293.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1275939941406,0.5484980344772339,0.050000000745058,0.2288818061351776,291.1306457519531,291.1499938964844,268.8099975585937,268.1298217773437,283.0533142089844,293.254150390625,293.13360595703125,1.0,0.2177042961120605,1.0,1.0,0.9716585874557496,1.0,-1.045434594154358,0.4367705881595611,0.6086639761924744,0.237475499510765,0.0,0.0,0.5633013844490051,30.23757743835449,28.0,30.463041305541992,-10680.9794921875,118.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117004394531,308.159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.64453125,18000.0,0.0,0.0,0.240290954709053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609068870544434,0.5609128475189209,-5.973457973595941e-06,0.0,0.0002438647788949,0.0,0.0,36.78141403198242,0.0,0.0,0.0,0.3907890319824219,4.0,0.0,1.0
325500,293.1096496582031,297.1499938964844,293.1499938964844,0.0552586540579795,-1454.654296875,304.1466064453125,0.7463131546974182,0.1207941621541976,0.1091717556118965,293.09393310546875,297.1499938964844,293.1499938964844,0.0801359191536903,-1993.2183837890625,304.14569091796875,0.8150514364242554,0.1575367897748947,0.1496036201715469,293.0967712402344,297.1499938964844,293.1499938964844,0.0755056142807006,-1406.5811767578125,304.1458435058594,0.8028094172477722,0.1504640281200409,0.1055713146924972,293.0948791503906,297.1499938964844,293.1499938964844,0.1725669950246811,-3695.611083984375,304.1587219238281,0.9990000128746032,0.3387965261936188,0.2770490050315857,293.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1396484375,0.5504179000854492,0.050000000745058,0.228814423084259,291.1420288085937,291.1499938964844,268.7916564941406,268.1121520996094,283.0469055175781,293.2526550292969,293.1441650390625,1.0,0.2171184122562408,1.0,1.0,0.9718259572982788,1.0,-1.0443487167358398,0.4362340569496155,0.6081147193908691,0.2373062670230865,0.0,0.0,0.5626778602600098,29.865726470947266,28.0,28.77570152282715,-10676.3115234375,117.69129180908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71343994140625,308.162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7890625,18000.0,0.0,0.0,0.241149753332138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606115460395813,0.5606175065040588,-5.978039098408772e-06,0.0,0.0002447363513056,0.0,0.0,36.77857971191406,0.0,0.0,0.0,0.3907760381698608,4.0,0.0,1.0
