time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325560,293.1095275878906,297.1499938964844,293.1499938964844,0.0555865503847599,-1460.0806884765625,304.1466369628906,0.7484350800514221,0.1213256642222404,0.1096403077244758,293.0938415527344,297.1499938964844,293.1499938964844,0.08055230230093,-2001.156494140625,304.14569091796875,0.8174312114715576,0.1582649946212768,0.1502833217382431,293.0966491699219,297.1499938964844,293.1499938964844,0.0759077295660972,-1412.1788330078125,304.1458435058594,0.8053338527679443,0.1511606723070144,0.1060506701469421,293.08624267578125,297.1499938964844,293.1499938964844,0.1714551597833633,-3676.26220703125,304.1591186523437,0.9990000128746032,0.3411905169486999,0.2757445573806762,293.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474304199219,0.5514465570449829,0.050000000745058,0.2287788689136505,291.148681640625,291.1499938964844,268.7733459472656,268.094482421875,283.03936767578125,293.2509460449219,293.14959716796875,1.0,0.2169167101383209,1.0,1.0,0.9719098806381226,1.0,-1.0446932315826416,0.4363339841365814,0.6083592772483826,0.2375251352787017,0.0,0.0,0.562068521976471,29.683687210083008,31.0,20.829551696777344,-10678.5205078125,117.44927215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7229309082031,308.1629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.341796875,18000.0,0.0,0.0,0.2419192343950271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559623658657074,0.5596296191215515,-5.974841315037338e-06,0.0,0.0002455172652844,0.0,0.0,36.675052642822266,0.0,0.0,0.0,0.3904814720153808,4.0,0.0,1.0
325620,293.1092834472656,297.1499938964844,293.1499938964844,0.0563440918922424,-1472.8419189453125,304.146484375,0.7505457997322083,0.1224044933915138,0.1106041893362999,293.0936279296875,297.1499938964844,293.1499938964844,0.0814995095133781,-2019.4730224609373,304.1455383300781,0.8198061585426331,0.1597330421209335,0.1516666710376739,293.0963439941406,297.1499938964844,293.1499938964844,0.0768267288804054,-1425.164306640625,304.14569091796875,0.8078612685203552,0.152571827173233,0.1070314049720764,293.0728759765625,297.1499938964844,293.1499938964844,0.1713355034589767,-3674.907470703125,304.1561889648437,0.9990000128746032,0.3455335795879364,0.2757298052310943,293.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1499938964844,0.5514580607414246,0.050000000745058,0.2287783622741699,291.149658203125,291.1499938964844,268.7366638183594,268.0591125488281,283.0217590332031,293.24713134765625,293.14910888671875,1.0,0.2175576537847519,1.0,1.0,0.9720776677131652,1.0,-1.0486679077148438,0.4380017220973968,0.6106661558151245,0.2388201802968979,0.0,0.0,0.5619136095046997,29.741270065307617,34.0,2.893037796020508,-10712.3203125,118.49395751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75555419921875,308.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.59765625,18000.0,0.0,0.0,0.2432391792535781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585469007492065,0.5585528612136841,-5.966463504591957e-06,0.0,0.0002468568272888,0.0,0.0,36.53763961791992,0.0,0.0,0.0,0.3901078104972839,4.0,0.0,1.0
325680,293.1092834472656,297.1499938964844,293.1499938964844,0.0563440918922424,-1472.8419189453125,304.146484375,0.7505457997322083,0.1224044933915138,0.1106041893362999,293.0936279296875,297.1499938964844,293.1499938964844,0.0814995095133781,-2019.4730224609373,304.1455383300781,0.8198061585426331,0.1597330421209335,0.1516666710376739,293.0963439941406,297.1499938964844,293.1499938964844,0.0768267288804054,-1425.164306640625,304.14569091796875,0.8078612685203552,0.152571827173233,0.1070314049720764,293.0728759765625,297.1499938964844,293.1499938964844,0.1713355034589767,-3674.907470703125,304.1561889648437,0.9990000128746032,0.3455335795879364,0.2757298052310943,293.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1499938964844,0.5514580607414246,0.050000000745058,0.2287783622741699,291.149658203125,291.1499938964844,268.7366638183594,268.0591125488281,283.0217590332031,293.24713134765625,293.14910888671875,1.0,0.2175576537847519,1.0,1.0,0.9720776677131652,1.0,-1.0486679077148438,0.4380017220973968,0.6106661558151245,0.2388201802968979,0.0,0.0,0.5619136095046997,29.741270065307617,34.0,2.893037796020508,-10712.3203125,118.49395751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75555419921875,308.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.59765625,18000.0,0.0,0.0,0.2432391792535781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585469007492065,0.5585528612136841,-5.966463504591957e-06,0.0,0.0002468568272888,0.0,0.0,36.53763961791992,0.0,0.0,0.0,0.3901078104972839,4.0,0.0,1.0
325740,293.10894775390625,297.1499938964844,293.1499938964844,0.0571912489831447,-1487.290771484375,304.146240234375,0.7501752972602844,0.1234989464282989,0.1116003915667533,293.0933532714844,297.1499938964844,293.1499938964844,0.0825471207499504,-2039.9261474609373,304.1452941894531,0.8194915056228638,0.1612150073051452,0.1530812084674835,293.09600830078125,297.1499938964844,293.1499938964844,0.0778469294309616,-1439.730712890625,304.1454467773437,0.807555079460144,0.1540021747350692,0.1080396100878715,293.0677795410156,297.1499938964844,293.1499938964844,0.1735872775316238,-3715.266845703125,304.1503295898437,0.9990000128746032,0.3485359847545624,0.2786798477172851,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14215087890625,0.5491350889205933,0.050000000745058,0.2288589626550674,291.14093017578125,291.1499938964844,268.70001220703125,268.0237731933594,283.001220703125,293.2430114746094,293.1395568847656,1.0,0.2193927466869354,1.0,1.0,0.972245454788208,1.0,-1.0564080476760864,0.4413596093654632,0.6150484085083008,0.2410856932401657,0.0,0.0,0.5636298060417175,30.28353881835937,37.0,-10.670312881469728,-10786.205078125,121.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890625,308.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.091796875,18000.0,0.0,0.0,0.2444114983081817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56038898229599,0.5603949427604675,-5.9732014960900415e-06,0.0,0.0002480465918779,0.0,0.0,36.73432540893555,0.0,0.0,0.0,0.3907190561294555,4.0,0.0,1.0
325800,293.10894775390625,297.1499938964844,293.1499938964844,0.0571912489831447,-1487.290771484375,304.146240234375,0.7501752972602844,0.1234989464282989,0.1116003915667533,293.0933532714844,297.1499938964844,293.1499938964844,0.0825471207499504,-2039.9261474609373,304.1452941894531,0.8194915056228638,0.1612150073051452,0.1530812084674835,293.09600830078125,297.1499938964844,293.1499938964844,0.0778469294309616,-1439.730712890625,304.1454467773437,0.807555079460144,0.1540021747350692,0.1080396100878715,293.0677795410156,297.1499938964844,293.1499938964844,0.1735872775316238,-3715.266845703125,304.1503295898437,0.9990000128746032,0.3485359847545624,0.2786798477172851,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14215087890625,0.5491350889205933,0.050000000745058,0.2288589626550674,291.14093017578125,291.1499938964844,268.70001220703125,268.0237731933594,283.001220703125,293.2430114746094,293.1395568847656,1.0,0.2193927466869354,1.0,1.0,0.972245454788208,1.0,-1.0564080476760864,0.4413596093654632,0.6150484085083008,0.2410856932401657,0.0,0.0,0.5636298060417175,30.28353881835937,37.0,-10.670312881469728,-10786.205078125,121.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890625,308.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.091796875,18000.0,0.0,0.0,0.2444114983081817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56038898229599,0.5603949427604675,-5.9732014960900415e-06,0.0,0.0002480465918779,0.0,0.0,36.73432540893555,0.0,0.0,0.0,0.3907190561294555,4.0,0.0,1.0
325860,293.10870361328125,297.1499938964844,293.1499938964844,0.0580885149538517,-1502.710205078125,304.14599609375,0.7477789521217346,0.12459347397089,0.1126145869493484,293.0931091308594,297.1499938964844,293.1499938964844,0.0836544707417488,-2061.657958984375,304.14501953125,0.8169813752174377,0.1627001762390136,0.1545165032148361,293.0956726074219,297.1499938964844,293.1499938964844,0.0789254829287529,-1455.222900390625,304.1451721191406,0.8049210906028748,0.1554358005523681,0.1090641617774963,293.0723876953125,297.1499938964844,293.1499938964844,0.1777905225753784,-3789.418701171875,304.1431884765625,0.9990000128746032,0.3497040569782257,0.2840598821640014,293.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12847900390625,0.5449522733688354,0.050000000745058,0.2290097177028656,291.1268005371094,291.1499938964844,268.663330078125,267.9884338378906,282.9783020019531,293.23895263671875,293.1250305175781,1.0,0.2222179472446441,1.0,1.0,0.9725037813186646,1.0,-1.0672153234481812,0.4461048245429992,0.6211105585098267,0.2441206574440002,0.0,0.0,0.567635715007782,31.242938995361328,40.0,-18.66397476196289,-10897.0732421875,125.69237518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065490722656,308.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17944.56640625,18000.0,0.0,0.0,0.2456382811069488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662654042243958,0.5662714242935181,-6.00534986006096e-06,0.0,0.000249291624641,0.0,0.0,37.42074966430664,0.0,0.0,0.0,0.3927657604217529,4.0,0.0,1.0
325920,293.10870361328125,297.1499938964844,293.1499938964844,0.0580885149538517,-1502.710205078125,304.14599609375,0.7477789521217346,0.12459347397089,0.1126145869493484,293.0931091308594,297.1499938964844,293.1499938964844,0.0836544707417488,-2061.657958984375,304.14501953125,0.8169813752174377,0.1627001762390136,0.1545165032148361,293.0956726074219,297.1499938964844,293.1499938964844,0.0789254829287529,-1455.222900390625,304.1451721191406,0.8049210906028748,0.1554358005523681,0.1090641617774963,293.0723876953125,297.1499938964844,293.1499938964844,0.1777905225753784,-3789.418701171875,304.1431884765625,0.9990000128746032,0.3497040569782257,0.2840598821640014,293.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12847900390625,0.5449522733688354,0.050000000745058,0.2290097177028656,291.1268005371094,291.1499938964844,268.663330078125,267.9884338378906,282.9783020019531,293.23895263671875,293.1250305175781,1.0,0.2222179472446441,1.0,1.0,0.9725037813186646,1.0,-1.0672153234481812,0.4461048245429992,0.6211105585098267,0.2441206574440002,0.0,0.0,0.567635715007782,31.242938995361328,40.0,-18.66397476196289,-10897.0732421875,125.69237518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065490722656,308.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17944.56640625,18000.0,0.0,0.0,0.2456382811069488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662654042243958,0.5662714242935181,-6.00534986006096e-06,0.0,0.000249291624641,0.0,0.0,37.42074966430664,0.0,0.0,0.0,0.3927657604217529,4.0,0.0,1.0
325980,293.1085510253906,297.1499938964844,293.1499938964844,0.0589999444782733,-1518.449462890625,304.14581298828125,0.7438380718231201,0.1256710737943649,0.1136296615004539,293.09295654296875,297.1499938964844,293.1499938964844,0.0847847089171409,-2083.8955078125,304.1448059082031,0.8127146363258362,0.1641746014356613,0.1559579521417617,293.095458984375,297.1499938964844,293.1499938964844,0.0800231620669364,-1471.0435791015625,304.1449584960937,0.8004429936408997,0.1568541079759597,0.1100908443331718,293.08673095703125,297.1499938964844,293.1499938964844,0.1836138814687729,-3890.9990234375,304.1357727050781,0.9990000128746032,0.3487812876701355,0.2914442121982574,293.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1124267578125,0.5393994450569153,0.050000000745058,0.2292219996452331,291.110595703125,291.1499938964844,268.6266784667969,267.9530639648437,282.953369140625,293.2353210449219,293.1087646484375,1.0,0.2258598357439041,1.0,1.0,0.9727621078491212,1.0,-1.080513596534729,0.4519949555397033,0.6285185813903809,0.2477622628211975,0.0,0.0,0.5739696621894836,32.566104888916016,43.0,-22.0345401763916,-11039.7392578125,131.44178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963562011719,308.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.1640625,18000.0,0.0,0.0,0.2471246570348739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765906572341919,0.576596736907959,-6.068085895094555e-06,0.0,0.0002508001052774,0.0,0.0,38.67813491821289,0.0,0.0,0.0,0.3964432775974273,4.0,0.0,1.0
326040,293.1085510253906,297.1499938964844,293.1499938964844,0.0589999444782733,-1518.449462890625,304.14581298828125,0.7438380718231201,0.1256710737943649,0.1136296615004539,293.09295654296875,297.1499938964844,293.1499938964844,0.0847847089171409,-2083.8955078125,304.1448059082031,0.8127146363258362,0.1641746014356613,0.1559579521417617,293.095458984375,297.1499938964844,293.1499938964844,0.0800231620669364,-1471.0435791015625,304.1449584960937,0.8004429936408997,0.1568541079759597,0.1100908443331718,293.08673095703125,297.1499938964844,293.1499938964844,0.1836138814687729,-3890.9990234375,304.1357727050781,0.9990000128746032,0.3487812876701355,0.2914442121982574,293.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1124267578125,0.5393994450569153,0.050000000745058,0.2292219996452331,291.110595703125,291.1499938964844,268.6266784667969,267.9530639648437,282.953369140625,293.2353210449219,293.1087646484375,1.0,0.2258598357439041,1.0,1.0,0.9727621078491212,1.0,-1.080513596534729,0.4519949555397033,0.6285185813903809,0.2477622628211975,0.0,0.0,0.5739696621894836,32.566104888916016,43.0,-22.0345401763916,-11039.7392578125,131.44178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963562011719,308.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.1640625,18000.0,0.0,0.0,0.2471246570348739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765906572341919,0.576596736907959,-6.068085895094555e-06,0.0,0.0002508001052774,0.0,0.0,38.67813491821289,0.0,0.0,0.0,0.3964432775974273,4.0,0.0,1.0
326100,293.1085205078125,297.1499938964844,293.1499938964844,0.0594528652727603,-1526.29296875,304.145751953125,0.7414334416389465,0.1261990815401077,0.1141327619552612,293.0928955078125,297.1499938964844,293.1499938964844,0.0853501409292221,-2095.031494140625,304.14471435546875,0.81003338098526,0.164903774857521,0.1566765308380127,293.0954284667969,297.1499938964844,293.1499938964844,0.0805702805519104,-1478.9422607421875,304.1448669433594,0.79767245054245,0.157552421092987,0.1106008440256118,293.097412109375,297.1499938964844,293.1499938964844,0.1870445758104324,-3950.364501953125,304.13214111328125,0.9990000128746032,0.3474852442741394,0.2957692444324493,293.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10418701171875,0.5362590551376343,0.050000000745058,0.2293488830327987,291.10235595703125,291.1499938964844,268.6083374023437,267.9353942871094,282.94024658203125,293.23370361328125,293.1005554199219,1.0,0.227938026189804,1.0,1.0,0.9728912711143494,1.0,-1.0879353284835815,0.4553007185459137,0.6326346397399902,0.2497642040252685,0.0,0.0,0.5779752731323242,33.3495979309082,43.0,-22.54370880126953,-11121.109375,134.78819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77886962890625,308.2217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17884.94921875,18000.0,0.0,0.0,0.2480236738920211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834316611289978,0.5834377408027649,-6.111703442002181e-06,0.0,0.0002517124812584,0.0,0.0,39.53589630126953,0.0,0.0,0.0,0.3989141881465912,4.0,0.0,1.0
326160,293.1085510253906,297.1499938964844,293.1499938964844,0.0599009096622467,-1534.064208984375,304.1457214355469,0.7388102412223816,0.1267182379961013,0.1146309673786163,293.0929260253906,297.1499938964844,293.1499938964844,0.0859126299619674,-2106.11328125,304.1446533203125,0.8070294260978699,0.1656259447336197,0.157391682267189,293.095458984375,297.1499938964844,293.1499938964844,0.0811128765344619,-1486.7821044921875,304.1448059082031,0.7946262955665588,0.1582415550947189,0.1111068725585937,293.1103210449219,297.1499938964844,293.1499938964844,0.1907750368118286,-4014.565673828125,304.12860107421875,0.9990000128746032,0.34561687707901,0.300453245639801,293.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0960693359375,0.5329518914222717,0.050000000745058,0.2294884026050567,291.09423828125,291.1499938964844,268.5899963378906,267.917724609375,282.9267578125,293.2322692871094,293.0924987792969,1.0,0.2301626503467559,1.0,1.0,0.9730849266052246,1.0,-1.0957884788513184,0.4588088989257812,0.6369795203208923,0.2518608272075653,0.0,0.0,0.5825061202049255,34.207008361816406,31.0,-22.5129623413086,-11208.15625,138.42576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7527770996094,308.2213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17864.603515625,18000.0,0.0,0.0,0.2490520477294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913654565811157,0.5913716554641724,-6.163701527839294e-06,0.0,0.0002527561737224,0.0,0.0,40.552494049072266,0.0,0.0,0.0,0.40180703997612,4.0,0.0,1.0
326220,293.1085205078125,297.1499938964844,293.1499938964844,0.0606187060475349,-1546.32958984375,304.1459655761719,0.7433677911758423,0.1277757287025451,0.1155529990792274,293.09283447265625,297.1499938964844,293.1499938964844,0.0868408009409904,-2124.143310546875,304.1448974609375,0.8124329447746277,0.1670906841754913,0.1587466597557068,293.09539794921875,297.1499938964844,293.1499938964844,0.0820024907588958,-1499.4599609375,304.14508056640625,0.8001494407653809,0.159635990858078,0.1120595261454582,293.1298217773437,297.1499938964844,293.1499938964844,0.188450276851654,-3972.17333984375,304.14013671875,0.9990000128746032,0.3426254987716675,0.2969735264778137,293.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09130859375,0.5353991985321045,0.050000000745058,0.2293842434883117,291.09295654296875,291.1499938964844,268.5533447265625,267.88238525390625,282.9132080078125,293.2297058105469,293.0956115722656,1.0,0.228760078549385,1.0,1.0,0.9734721779823304,1.0,-1.0953726768493652,0.4584396183490753,0.6369330883026123,0.2521843016147613,0.0,0.0,0.5906791687011719,33.656524658203125,25.0,7.377984523773193,-11289.30859375,137.28953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68963623046875,308.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.234375,18000.0,0.0,0.0,0.2514006495475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087305545806885,0.6087368726730347,-6.287453743425431e-06,0.0,0.0002551397192291,0.0,0.0,42.88697814941406,0.0,0.0,0.0,0.4082189500331878,4.0,0.0,1.0
326280,293.1085205078125,297.1499938964844,293.1499938964844,0.0606187060475349,-1546.32958984375,304.1459655761719,0.7433677911758423,0.1277757287025451,0.1155529990792274,293.09283447265625,297.1499938964844,293.1499938964844,0.0868408009409904,-2124.143310546875,304.1448974609375,0.8124329447746277,0.1670906841754913,0.1587466597557068,293.09539794921875,297.1499938964844,293.1499938964844,0.0820024907588958,-1499.4599609375,304.14508056640625,0.8001494407653809,0.159635990858078,0.1120595261454582,293.1298217773437,297.1499938964844,293.1499938964844,0.188450276851654,-3972.17333984375,304.14013671875,0.9990000128746032,0.3426254987716675,0.2969735264778137,293.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09130859375,0.5353991985321045,0.050000000745058,0.2293842434883117,291.09295654296875,291.1499938964844,268.5533447265625,267.88238525390625,282.9132080078125,293.2297058105469,293.0956115722656,1.0,0.228760078549385,1.0,1.0,0.9734721779823304,1.0,-1.0953726768493652,0.4584396183490753,0.6369330883026123,0.2521843016147613,0.0,0.0,0.5906791687011719,33.656524658203125,25.0,7.377984523773193,-11289.30859375,137.28953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68963623046875,308.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.234375,18000.0,0.0,0.0,0.2514006495475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087305545806885,0.6087368726730347,-6.287453743425431e-06,0.0,0.0002551397192291,0.0,0.0,42.88697814941406,0.0,0.0,0.0,0.4082189500331878,4.0,0.0,1.0
326340,293.1084289550781,297.1499938964844,293.1499938964844,0.0610832013189792,-1553.8157958984375,304.14654541015625,0.7531380653381348,0.1288416087627411,0.1164524927735328,293.0927124023437,297.1499938964844,293.1499938964844,0.0874645039439201,-2135.697265625,304.14556884765625,0.8231821656227112,0.1685613989830017,0.1600763946771621,293.0953063964844,297.1499938964844,293.1499938964844,0.0825971886515617,-1507.53564453125,304.1457214355469,0.811437726020813,0.1610359996557235,0.1129922568798065,293.125,297.1499938964844,293.1499938964844,0.1807383298873901,-3836.577880859375,304.1562805175781,0.9990000128746032,0.3440668880939483,0.2872719168663025,293.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.12127685546875,0.542506992816925,0.050000000745058,0.2291007786989212,291.1250915527344,291.1499938964844,268.51666259765625,267.8470153808594,282.907470703125,293.2271423339844,293.1288757324219,1.0,0.2252994179725647,1.0,1.0,0.973859429359436,1.0,-1.087183952331543,0.454513281583786,0.6326707005500793,0.250631034374237,0.0,0.0,0.5919570922851562,32.04182434082031,28.0,36.93378448486328,-11274.38671875,132.17398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542358398437,308.2806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.56640625,18000.0,0.0,0.0,0.2536816298961639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616235077381134,0.6162413954734802,-6.364609816955635e-06,0.0,0.0002574546087998,0.0,0.0,44.052467346191406,0.0,0.0,0.0,0.4112334549427032,4.0,0.0,1.0
326400,293.1084289550781,297.1499938964844,293.1499938964844,0.0610832013189792,-1553.8157958984375,304.14654541015625,0.7531380653381348,0.1288416087627411,0.1164524927735328,293.0927124023437,297.1499938964844,293.1499938964844,0.0874645039439201,-2135.697265625,304.14556884765625,0.8231821656227112,0.1685613989830017,0.1600763946771621,293.0953063964844,297.1499938964844,293.1499938964844,0.0825971886515617,-1507.53564453125,304.1457214355469,0.811437726020813,0.1610359996557235,0.1129922568798065,293.125,297.1499938964844,293.1499938964844,0.1807383298873901,-3836.577880859375,304.1562805175781,0.9990000128746032,0.3440668880939483,0.2872719168663025,293.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.12127685546875,0.542506992816925,0.050000000745058,0.2291007786989212,291.1250915527344,291.1499938964844,268.51666259765625,267.8470153808594,282.907470703125,293.2271423339844,293.1288757324219,1.0,0.2252994179725647,1.0,1.0,0.973859429359436,1.0,-1.087183952331543,0.454513281583786,0.6326707005500793,0.250631034374237,0.0,0.0,0.5919570922851562,32.04182434082031,28.0,36.93378448486328,-11274.38671875,132.17398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542358398437,308.2806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.56640625,18000.0,0.0,0.0,0.2536816298961639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616235077381134,0.6162413954734802,-6.364609816955635e-06,0.0,0.0002574546087998,0.0,0.0,44.052467346191406,0.0,0.0,0.0,0.4112334549427032,4.0,0.0,1.0
326460,293.1083984375,297.1499938964844,293.1499938964844,0.0616050958633422,-1562.4183349609375,304.1468200683594,0.7599737048149109,0.1299045085906982,0.1173760294914245,293.0926513671875,297.1499938964844,293.1499938964844,0.0881506651639938,-2148.61767578125,304.1458740234375,0.830433189868927,0.170024573802948,0.1614275425672531,293.0952453613281,297.1499938964844,293.1499938964844,0.0832544416189193,-1516.6181640625,304.1460266113281,0.8187807202339172,0.1624331176280975,0.1139432340860366,293.10595703125,297.1499938964844,293.1499938964844,0.1760095059871673,-3754.005615234375,304.1617431640625,0.9990000128746032,0.3485523462295532,0.2816344797611236,293.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1501770019531,0.5468259453773499,0.050000000745058,0.2289404422044754,291.15234375,291.1499938964844,268.4800109863281,267.8116760253906,282.8978881835937,293.2240905761719,293.15399169921875,1.0,0.2238001525402069,1.0,1.0,0.9741172790527344,1.0,-1.0840927362442017,0.4529105126857757,0.6311823129653931,0.2503505349159241,0.0,0.0,0.5895929336547852,31.154937744140625,31.0,30.948638916015625,-11252.673828125,129.74998474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673278808594,308.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.52734375,18000.0,0.0,0.0,0.2555216252803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6139281392097473,0.6139345169067383,-6.36478125670692e-06,0.0,0.0002593219687696,0.0,0.0,43.82521438598633,0.0,0.0,0.0,0.410578578710556,4.0,0.0,1.0
326520,293.1083984375,297.1499938964844,293.1499938964844,0.0616050958633422,-1562.4183349609375,304.1468200683594,0.7599737048149109,0.1299045085906982,0.1173760294914245,293.0926513671875,297.1499938964844,293.1499938964844,0.0881506651639938,-2148.61767578125,304.1458740234375,0.830433189868927,0.170024573802948,0.1614275425672531,293.0952453613281,297.1499938964844,293.1499938964844,0.0832544416189193,-1516.6181640625,304.1460266113281,0.8187807202339172,0.1624331176280975,0.1139432340860366,293.10595703125,297.1499938964844,293.1499938964844,0.1760095059871673,-3754.005615234375,304.1617431640625,0.9990000128746032,0.3485523462295532,0.2816344797611236,293.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1501770019531,0.5468259453773499,0.050000000745058,0.2289404422044754,291.15234375,291.1499938964844,268.4800109863281,267.8116760253906,282.8978881835937,293.2240905761719,293.15399169921875,1.0,0.2238001525402069,1.0,1.0,0.9741172790527344,1.0,-1.0840927362442017,0.4529105126857757,0.6311823129653931,0.2503505349159241,0.0,0.0,0.5895929336547852,31.154937744140625,31.0,30.948638916015625,-11252.673828125,129.74998474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673278808594,308.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.52734375,18000.0,0.0,0.0,0.2555216252803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6139281392097473,0.6139345169067383,-6.36478125670692e-06,0.0,0.0002593219687696,0.0,0.0,43.82521438598633,0.0,0.0,0.0,0.410578578710556,4.0,0.0,1.0
326580,293.1082763671875,297.1499938964844,293.1499938964844,0.062298197299242,-1574.312255859375,304.1466979980469,0.7633723020553589,0.1309803873300552,0.1183294579386711,293.0925598144531,297.1499938964844,293.1499938964844,0.0890380591154098,-2165.8544921875,304.1457824707031,0.8340389728546143,0.1714955270290374,0.1628052294254303,293.0951232910156,297.1499938964844,293.1499938964844,0.0841092690825462,-1528.8216552734375,304.1459350585937,0.8223633170127869,0.1638449430465698,0.1149184107780456,293.0892639160156,297.1499938964844,293.1499938964844,0.1746562719345092,-3731.14111328125,304.15997314453125,0.9990000128746032,0.3530702590942383,0.2801071405410766,293.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1583557128906,0.5480162501335144,0.050000000745058,0.2288975715637207,291.15850830078125,291.1499938964844,268.4433288574219,267.7763061523437,282.8832092285156,293.2203063964844,293.15838623046875,1.0,0.2238452732563018,1.0,1.0,0.9743751287460328,1.0,-1.0861750841140747,0.4536623656749725,0.6325126886367798,0.2513485550880432,0.0,0.0,0.5878807306289673,30.96665382385254,34.0,10.277118682861328,-11265.5322265625,129.92984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7127685546875,308.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.17578125,18000.0,0.0,0.0,0.2569130957126617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100441217422485,0.6100504398345947,-6.337642844300717e-06,0.0,0.0002607341157272,0.0,0.0,43.29253005981445,0.0,0.0,0.0,0.4091702103614807,4.0,0.0,1.0
326640,293.1082763671875,297.1499938964844,293.1499938964844,0.062298197299242,-1574.312255859375,304.1466979980469,0.7633723020553589,0.1309803873300552,0.1183294579386711,293.0925598144531,297.1499938964844,293.1499938964844,0.0890380591154098,-2165.8544921875,304.1457824707031,0.8340389728546143,0.1714955270290374,0.1628052294254303,293.0951232910156,297.1499938964844,293.1499938964844,0.0841092690825462,-1528.8216552734375,304.1459350585937,0.8223633170127869,0.1638449430465698,0.1149184107780456,293.0892639160156,297.1499938964844,293.1499938964844,0.1746562719345092,-3731.14111328125,304.15997314453125,0.9990000128746032,0.3530702590942383,0.2801071405410766,293.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1583557128906,0.5480162501335144,0.050000000745058,0.2288975715637207,291.15850830078125,291.1499938964844,268.4433288574219,267.7763061523437,282.8832092285156,293.2203063964844,293.15838623046875,1.0,0.2238452732563018,1.0,1.0,0.9743751287460328,1.0,-1.0861750841140747,0.4536623656749725,0.6325126886367798,0.2513485550880432,0.0,0.0,0.5878807306289673,30.96665382385254,34.0,10.277118682861328,-11265.5322265625,129.92984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7127685546875,308.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.17578125,18000.0,0.0,0.0,0.2569130957126617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100441217422485,0.6100504398345947,-6.337642844300717e-06,0.0,0.0002607341157272,0.0,0.0,43.29253005981445,0.0,0.0,0.0,0.4091702103614807,4.0,0.0,1.0
326700,293.10821533203125,297.1499938964844,293.1499938964844,0.0626888275146484,-1581.10498046875,304.1466064453125,0.7639850378036499,0.131524845957756,0.1188191324472427,293.0924987792969,297.1499938964844,293.1499938964844,0.0895329415798187,-2175.5595703125,304.1456298828125,0.8347120881080627,0.1722364127635955,0.163506269454956,293.09503173828125,297.1499938964844,293.1499938964844,0.0845874026417732,-1535.718505859375,304.14581298828125,0.8230341076850891,0.1645584255456924,0.1154167205095291,293.08380126953125,297.1499938964844,293.1499938964844,0.1749857366085052,-3737.421142578125,304.1575622558594,0.9990000128746032,0.3549108207225799,0.2805889844894409,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1571655273437,0.5476399064064026,0.050000000745058,0.2289109528064727,291.1566467285156,291.1499938964844,268.42498779296875,267.7586364746094,282.87420654296875,293.2182312011719,293.15594482421875,1.0,0.2243683487176895,1.0,1.0,0.974504053592682,1.0,-1.0887961387634275,0.4547665417194366,0.6340295672416687,0.2522153854370117,0.0,0.0,0.5876088738441467,31.079734802246094,34.0,1.1727240085601809,-11287.912109375,130.80503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402648925781,308.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.298828125,18000.0,0.0,0.0,0.2574843764305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089086532592773,0.6089149713516235,-6.32723049420747e-06,0.0,0.0002613139222376,0.0,0.0,43.12386322021485,0.0,0.0,0.0,0.4087308943271637,4.0,0.0,1.0
326760,293.1081237792969,297.1499938964844,293.1499938964844,0.0631023347377777,-1588.3399658203125,304.1464538574219,0.7639554142951965,0.1320720911026001,0.1193160265684127,293.0924072265625,297.1499938964844,293.1499938964844,0.0900549665093422,-2185.837890625,304.1454772949219,0.8347207307815552,0.1729801446199417,0.1642146706581115,293.09490966796875,297.1499938964844,293.1499938964844,0.0850921794772148,-1543.0325927734375,304.1456604003906,0.8230523467063904,0.165275439620018,0.1159211546182632,293.080810546875,297.1499938964844,293.1499938964844,0.175904169678688,-3754.001220703125,304.1545104980469,0.9990000128746032,0.356338769197464,0.2817985415458679,293.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1534118652344,0.546698272228241,0.050000000745058,0.2289448082447052,291.1523742675781,291.1499938964844,268.4066772460937,267.7409362792969,282.8641357421875,293.216064453125,293.15118408203125,1.0,0.225183367729187,1.0,1.0,0.9746277928352356,1.0,-1.092340111732483,0.4563009440898895,0.6360391974449158,0.2532871961593628,0.0,0.0,0.5878716111183167,31.31438636779785,37.0,-6.643293380737305,-11320.673828125,132.14596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7671813964844,308.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.28125,18000.0,0.0,0.0,0.2580066621303558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086369156837463,0.6086432337760925,-6.322051376628224e-06,0.0,0.0002618439611978,0.0,0.0,43.06873321533203,0.0,0.0,0.0,0.4086035788059234,4.0,0.0,1.0
326820,293.1079406738281,297.1499938964844,293.1499938964844,0.0639771819114685,-1603.7484130859375,304.14617919921875,0.7622103095054626,0.133167490363121,0.1203243732452392,293.0922546386719,297.1499938964844,293.1499938964844,0.0911584720015525,-2207.6416015625,304.1451416015625,0.8329979181289673,0.174470841884613,0.1656481921672821,293.0947265625,297.1499938964844,293.1499938964844,0.086158774793148,-1558.5543212890625,304.14532470703125,0.8213737607002258,0.1667122840881347,0.1169427707791328,293.0828552246094,297.1499938964844,293.1499938964844,0.1793069392442703,-3814.283203125,304.1473083496094,0.9990000128746032,0.3576992750167846,0.286149650812149,293.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1403503417969,0.5433554649353027,0.050000000745058,0.2290681451559066,291.1386108398437,291.1499938964844,268.3699951171875,267.7055969238281,282.8409423828125,293.211669921875,293.1368408203125,1.0,0.2275888621807098,1.0,1.0,0.974875271320343,1.0,-1.1018669605255127,0.4605218768119812,0.6413450241088867,0.2559385299682617,0.0,0.0,0.5902572870254517,32.11307907104492,40.0,-17.771345138549805,-11416.41796875,136.1025848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099365234375,308.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.431640625,18000.0,0.0,0.0,0.2590177059173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114358305931091,0.6114421486854553,-6.33400213700952e-06,0.0,0.0002628700458444,0.0,0.0,43.408878326416016,0.0,0.0,0.0,0.4095788598060608,4.0,0.0,1.0
326880,293.1079406738281,297.1499938964844,293.1499938964844,0.0639771819114685,-1603.7484130859375,304.14617919921875,0.7622103095054626,0.133167490363121,0.1203243732452392,293.0922546386719,297.1499938964844,293.1499938964844,0.0911584720015525,-2207.6416015625,304.1451416015625,0.8329979181289673,0.174470841884613,0.1656481921672821,293.0947265625,297.1499938964844,293.1499938964844,0.086158774793148,-1558.5543212890625,304.14532470703125,0.8213737607002258,0.1667122840881347,0.1169427707791328,293.0828552246094,297.1499938964844,293.1499938964844,0.1793069392442703,-3814.283203125,304.1473083496094,0.9990000128746032,0.3576992750167846,0.286149650812149,293.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1403503417969,0.5433554649353027,0.050000000745058,0.2290681451559066,291.1386108398437,291.1499938964844,268.3699951171875,267.7055969238281,282.8409423828125,293.211669921875,293.1368408203125,1.0,0.2275888621807098,1.0,1.0,0.974875271320343,1.0,-1.1018669605255127,0.4605218768119812,0.6413450241088867,0.2559385299682617,0.0,0.0,0.5902572870254517,32.11307907104492,40.0,-17.771345138549805,-11416.41796875,136.1025848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099365234375,308.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.431640625,18000.0,0.0,0.0,0.2590177059173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114358305931091,0.6114421486854553,-6.33400213700952e-06,0.0,0.0002628700458444,0.0,0.0,43.408878326416016,0.0,0.0,0.0,0.4095788598060608,4.0,0.0,1.0
326940,293.1078491210937,297.1499938964844,293.1499938964844,0.0648829638957977,-1619.79736328125,304.1459350585937,0.7586478590965271,0.1342509984970092,0.121338777244091,293.0921630859375,297.1499938964844,293.1499938964844,0.0923062413930893,-2230.36328125,304.1448669433594,0.8293943405151367,0.1759552806615829,0.167092740535736,293.0946044921875,297.1499938964844,293.1499938964844,0.0872648954391479,-1574.700439453125,304.1450500488281,0.8178038001060486,0.1681386083364486,0.117970310151577,293.095947265625,297.1499938964844,293.1499938964844,0.1844957321882248,-3904.990478515625,304.1395568847656,0.9990000128746032,0.3567712903022766,0.292696863412857,293.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1231994628906,0.538480281829834,0.050000000745058,0.2292574495077133,291.12115478515625,291.1499938964844,268.3333435058594,267.67022705078125,282.8139953613281,293.20751953125,293.1191711425781,1.0,0.2308734208345413,1.0,1.0,0.9751227498054504,1.0,-1.1141366958618164,0.4660685360431671,0.6480681896209717,0.2590966820716858,0.0,0.0,0.5952509641647339,33.29949951171875,43.0,-23.54069900512696,-11548.3896484375,141.58583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255310058594,308.3680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17923.255859375,18000.0,0.0,0.0,0.2601804733276367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192731261253357,0.6192795038223267,-6.382131687132642e-06,0.0,0.0002640501188579,0.0,0.0,44.45244598388672,0.0,0.0,0.0,0.4124474227428436,4.0,0.0,1.0
327000,293.1078491210937,297.1499938964844,293.1499938964844,0.0648829638957977,-1619.79736328125,304.1459350585937,0.7586478590965271,0.1342509984970092,0.121338777244091,293.0921630859375,297.1499938964844,293.1499938964844,0.0923062413930893,-2230.36328125,304.1448669433594,0.8293943405151367,0.1759552806615829,0.167092740535736,293.0946044921875,297.1499938964844,293.1499938964844,0.0872648954391479,-1574.700439453125,304.1450500488281,0.8178038001060486,0.1681386083364486,0.117970310151577,293.095947265625,297.1499938964844,293.1499938964844,0.1844957321882248,-3904.990478515625,304.1395568847656,0.9990000128746032,0.3567712903022766,0.292696863412857,293.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1231994628906,0.538480281829834,0.050000000745058,0.2292574495077133,291.12115478515625,291.1499938964844,268.3333435058594,267.67022705078125,282.8139953613281,293.20751953125,293.1191711425781,1.0,0.2308734208345413,1.0,1.0,0.9751227498054504,1.0,-1.1141366958618164,0.4660685360431671,0.6480681896209717,0.2590966820716858,0.0,0.0,0.5952509641647339,33.29949951171875,43.0,-23.54069900512696,-11548.3896484375,141.58583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255310058594,308.3680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17923.255859375,18000.0,0.0,0.0,0.2601804733276367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192731261253357,0.6192795038223267,-6.382131687132642e-06,0.0,0.0002640501188579,0.0,0.0,44.45244598388672,0.0,0.0,0.0,0.4124474227428436,4.0,0.0,1.0
327060,293.10791015625,297.1499938964844,293.1499938964844,0.0657911300659179,-1635.9556884765625,304.1457824707031,0.7537627816200256,0.1353093236684799,0.122344933450222,293.0921630859375,297.1499938964844,293.1499938964844,0.0934678390622139,-2253.35888671875,304.1446228027344,0.8243862390518188,0.1774215400218963,0.1685350090265274,293.0946044921875,297.1499938964844,293.1499938964844,0.0883785635232925,-1590.9765625,304.14483642578125,0.8127384781837463,0.1695391982793808,0.1189913973212242,293.1200561523437,297.1499938964844,293.1499938964844,0.1911623477935791,-4020.224609375,304.1319580078125,0.9990000128746032,0.353272408246994,0.3010348379611969,293.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1046142578125,0.5325470566749573,0.050000000745058,0.2295047640800476,291.1024780273437,291.1499938964844,268.2966613769531,267.6348571777344,282.7835693359375,293.2038269042969,293.1004943847656,1.0,0.2348742634057998,1.0,1.0,0.9755130410194396,1.0,-1.1286053657531738,0.472713440656662,0.6558918952941895,0.2625671029090881,0.0,0.0,0.6028316617012024,34.82318115234375,46.0,-25.64788246154785,-11710.689453125,148.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,308.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17874.130859375,18000.0,0.0,0.0,0.2617154419422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323735117912292,0.6323800086975098,-6.470592779805884e-06,0.0,0.0002656079013831,0.0,0.0,46.27656936645508,0.0,0.0,0.0,0.41734778881073,4.0,0.0,1.0
327120,293.10791015625,297.1499938964844,293.1499938964844,0.0657911300659179,-1635.9556884765625,304.1457824707031,0.7537627816200256,0.1353093236684799,0.122344933450222,293.0921630859375,297.1499938964844,293.1499938964844,0.0934678390622139,-2253.35888671875,304.1446228027344,0.8243862390518188,0.1774215400218963,0.1685350090265274,293.0946044921875,297.1499938964844,293.1499938964844,0.0883785635232925,-1590.9765625,304.14483642578125,0.8127384781837463,0.1695391982793808,0.1189913973212242,293.1200561523437,297.1499938964844,293.1499938964844,0.1911623477935791,-4020.224609375,304.1319580078125,0.9990000128746032,0.353272408246994,0.3010348379611969,293.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1046142578125,0.5325470566749573,0.050000000745058,0.2295047640800476,291.1024780273437,291.1499938964844,268.2966613769531,267.6348571777344,282.7835693359375,293.2038269042969,293.1004943847656,1.0,0.2348742634057998,1.0,1.0,0.9755130410194396,1.0,-1.1286053657531738,0.472713440656662,0.6558918952941895,0.2625671029090881,0.0,0.0,0.6028316617012024,34.82318115234375,46.0,-25.64788246154785,-11710.689453125,148.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,308.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17874.130859375,18000.0,0.0,0.0,0.2617154419422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323735117912292,0.6323800086975098,-6.470592779805884e-06,0.0,0.0002656079013831,0.0,0.0,46.27656936645508,0.0,0.0,0.0,0.41734778881073,4.0,0.0,1.0
327180,293.1081237792969,297.1499938964844,293.1499938964844,0.0666842088103294,-1651.8975830078125,304.14569091796875,0.7480013966560364,0.1363340765237808,0.1233327090740203,293.09228515625,297.1499938964844,293.1499938964844,0.0946241617202758,-2276.226806640625,304.1445007324219,0.8183520436286926,0.178860992193222,0.169964462518692,293.0946960449219,297.1499938964844,293.1499938964844,0.089485689997673,-1607.1611328125,304.14471435546875,0.8064602613449097,0.170927345752716,0.1200034022331237,293.1553649902344,297.1499938964844,293.1499938964844,0.1990439444780349,-4154.95703125,304.1248474121094,0.9990000128746032,0.3468951284885406,0.3108049035072326,293.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0860290527344,0.5259882807731628,0.050000000745058,0.2298034429550171,291.0839233398437,291.1499938964844,268.260009765625,267.5995178222656,282.7497253417969,293.20074462890625,293.08203125,1.0,0.2394502609968185,1.0,1.0,0.9759032726287842,1.0,-1.1448063850402832,0.4802716076374054,0.6645348072052002,0.2661863267421722,0.0,0.0,0.6128851771354675,36.64134979248047,34.0,-25.67098426818848,-11897.9296875,156.49281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445678710937,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17823.587890625,18000.0,0.0,0.0,0.2638078331947326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507337093353271,0.6507402658462524,-6.60221894577262e-06,0.0,0.0002677314041648,0.0,0.0,48.953460693359375,0.0,0.0,0.0,0.4243469834327698,4.0,0.0,1.0
327240,293.1081237792969,297.1499938964844,293.1499938964844,0.0666842088103294,-1651.8975830078125,304.14569091796875,0.7480013966560364,0.1363340765237808,0.1233327090740203,293.09228515625,297.1499938964844,293.1499938964844,0.0946241617202758,-2276.226806640625,304.1445007324219,0.8183520436286926,0.178860992193222,0.169964462518692,293.0946960449219,297.1499938964844,293.1499938964844,0.089485689997673,-1607.1611328125,304.14471435546875,0.8064602613449097,0.170927345752716,0.1200034022331237,293.1553649902344,297.1499938964844,293.1499938964844,0.1990439444780349,-4154.95703125,304.1248474121094,0.9990000128746032,0.3468951284885406,0.3108049035072326,293.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0860290527344,0.5259882807731628,0.050000000745058,0.2298034429550171,291.0839233398437,291.1499938964844,268.260009765625,267.5995178222656,282.7497253417969,293.20074462890625,293.08203125,1.0,0.2394502609968185,1.0,1.0,0.9759032726287842,1.0,-1.1448063850402832,0.4802716076374054,0.6645348072052002,0.2661863267421722,0.0,0.0,0.6128851771354675,36.64134979248047,34.0,-25.67098426818848,-11897.9296875,156.49281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445678710937,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17823.587890625,18000.0,0.0,0.0,0.2638078331947326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507337093353271,0.6507402658462524,-6.60221894577262e-06,0.0,0.0002677314041648,0.0,0.0,48.953460693359375,0.0,0.0,0.0,0.4243469834327698,4.0,0.0,1.0
327300,293.1081848144531,297.1499938964844,293.1499938964844,0.067085288465023,-1659.0411376953125,304.145751953125,0.7486439347267151,0.1368485689163208,0.1237923800945282,293.0923156738281,297.1499938964844,293.1499938964844,0.0951562449336052,-2286.697021484375,304.14453125,0.8191170692443848,0.1795838624238968,0.170644998550415,293.0945739746094,297.1499938964844,293.1499938964844,0.0900113880634307,-1614.81494140625,304.14471435546875,0.807313859462738,0.1716511994600296,0.1205037087202072,293.1746520996094,297.1499938964844,293.1499938964844,0.1995975375175476,-4163.25341796875,304.1285400390625,0.9990000128746032,0.3430362343788147,0.311124175786972,293.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0780334472656,0.5257810354232788,0.050000000745058,0.2298132479190826,291.07672119140625,291.1499938964844,268.2416687011719,267.5818176269531,282.7388916015625,293.1993408203125,293.07635498046875,1.0,0.2394842505455017,1.0,1.0,0.9760984182357788,1.0,-1.1471773386001587,0.4813249409198761,0.665852427482605,0.2668434679508209,0.0,0.0,0.6185283064842224,36.73033142089844,34.0,-16.70320701599121,-11960.341796875,157.34336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7024841308594,308.380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.958984375,18000.0,0.0,0.0,0.2650812566280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617749333381653,0.6617816090583801,-6.684876552753849e-06,0.0,0.00026902378886,0.0,0.0,50.6282958984375,0.0,0.0,0.0,0.428609699010849,4.0,0.0,1.0
