time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327360,293.10821533203125,297.1499938964844,293.1499938964844,0.0673783719539642,-1664.093994140625,304.14599609375,0.7520294785499573,0.1373711973428726,0.1242381036281585,293.0923156738281,297.1499938964844,293.1499938964844,0.0955561995506286,-2294.345947265625,304.1448059082031,0.8228081464767456,0.1803134679794311,0.1713101118803024,293.0946044921875,297.1499938964844,293.1499938964844,0.090402565896511,-1620.3533935546875,304.1449890136719,0.8111875057220459,0.1723446696996688,0.1209837570786476,293.1881103515625,297.1499938964844,293.1499938964844,0.1971928477287292,-4120.63671875,304.1368408203125,0.9990000128746032,0.3400726318359375,0.3078805208206177,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0800170898437,0.5279069542884827,0.050000000745058,0.2297127693891525,291.0816650390625,291.1499938964844,268.22332763671875,267.56414794921875,282.7341003417969,293.1979064941406,293.084228515625,1.0,0.238274872303009,1.0,1.0,0.9763361811637878,1.0,-1.145076036453247,0.4802486300468445,0.6648273468017578,0.2665913105010986,0.0,0.0,0.6226591467857361,36.17074966430664,25.0,5.810199737548828,-11991.0859375,155.65155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6619873046875,308.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17805.884765625,18000.0,0.0,0.0,0.2664230167865753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723178029060364,0.6723245978355408,-6.771626885893056e-06,0.0,0.0002703854988794,0.0,0.0,52.30706405639648,0.0,0.0,0.0,0.4327118992805481,4.0,0.0,1.0
327420,293.10821533203125,297.1499938964844,293.1499938964844,0.0677614137530326,-1670.27001953125,304.1466979980469,0.7635995745658875,0.1384296417236328,0.1251118332147598,293.09228515625,297.1499938964844,293.1499938964844,0.0961025208234787,-2304.26318359375,304.1456298828125,0.834999680519104,0.1817819476127624,0.1726179718971252,293.09503173828125,297.1499938964844,293.1499938964844,0.0908788666129112,-1626.6947021484375,304.1458740234375,0.8233349919319153,0.1736622899770736,0.1218570470809936,293.1917724609375,297.1499938964844,293.1499938964844,0.187669575214386,-3954.3369140625,304.1571960449219,0.9990000128746032,0.3383000493049621,0.2959036529064178,293.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11297607421875,0.5361612439155579,0.050000000745058,0.2293511182069778,291.1177062988281,291.1499938964844,268.1866760253906,267.5287780761719,282.7343139648437,293.19500732421875,293.1224060058594,1.0,0.2337843775749206,1.0,1.0,0.9768116474151612,1.0,-1.133936047554016,0.4747658669948578,0.6591702103614807,0.2647649347782135,0.0,0.0,0.6247677206993103,34.10352325439453,25.0,43.84212875366211,-11962.13671875,148.5150909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611572265625,308.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.845703125,18000.0,0.0,0.0,0.2689981758594513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831223964691162,0.6831293106079102,-6.885878519824473e-06,0.0,0.000272998935543,0.0,0.0,54.21856689453125,0.0,0.0,0.0,0.4371552467346191,4.0,0.0,1.0
327480,293.10821533203125,297.1499938964844,293.1499938964844,0.0677614137530326,-1670.27001953125,304.1466979980469,0.7635995745658875,0.1384296417236328,0.1251118332147598,293.09228515625,297.1499938964844,293.1499938964844,0.0961025208234787,-2304.26318359375,304.1456298828125,0.834999680519104,0.1817819476127624,0.1726179718971252,293.09503173828125,297.1499938964844,293.1499938964844,0.0908788666129112,-1626.6947021484375,304.1458740234375,0.8233349919319153,0.1736622899770736,0.1218570470809936,293.1917724609375,297.1499938964844,293.1499938964844,0.187669575214386,-3954.3369140625,304.1571960449219,0.9990000128746032,0.3383000493049621,0.2959036529064178,293.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11297607421875,0.5361612439155579,0.050000000745058,0.2293511182069778,291.1177062988281,291.1499938964844,268.1866760253906,267.5287780761719,282.7343139648437,293.19500732421875,293.1224060058594,1.0,0.2337843775749206,1.0,1.0,0.9768116474151612,1.0,-1.133936047554016,0.4747658669948578,0.6591702103614807,0.2647649347782135,0.0,0.0,0.6247677206993103,34.10352325439453,25.0,43.84212875366211,-11962.13671875,148.5150909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611572265625,308.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.845703125,18000.0,0.0,0.0,0.2689981758594513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831223964691162,0.6831293106079102,-6.885878519824473e-06,0.0,0.000272998935543,0.0,0.0,54.21856689453125,0.0,0.0,0.0,0.4371552467346191,4.0,0.0,1.0
327540,293.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1471862792969,0.7748454213142395,0.0,0.1260022073984146,293.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.8467105031013489,0.0,0.1739393472671508,293.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464538574219,0.8346278071403503,0.0,0.1227509379386901,293.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1690368652344,0.9990000128746032,0.0,0.2852998077869415,293.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.5440012812614441,0.0,0.229042962193489,291.158203125,294.1499938964844,268.1499938964844,267.493408203125,282.7331848144531,293.1918334960937,293.1614990234375,0.0,0.0,1.0,1.0,0.9772871136665344,1.0,-1.1245630979537964,0.4701389372348785,0.6544241309165955,0.2632674872875213,0.0,0.0,0.0,32.34502029418945,60.0,48.28369522094727,-11894.8935546875,142.572509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62554931640625,308.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.220703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6796942949295044,0.6797011494636536,-6.88586169417249e-06,0.0,0.0,0.0,0.0,53.83102035522461,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1471862792969,0.7748454213142395,0.0,0.1260022073984146,293.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.8467105031013489,0.0,0.1739393472671508,293.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464538574219,0.8346278071403503,0.0,0.1227509379386901,293.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1690368652344,0.9990000128746032,0.0,0.2852998077869415,293.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.5440012812614441,0.0,0.229042962193489,291.158203125,294.1499938964844,268.1499938964844,267.493408203125,282.7331848144531,293.1918334960937,293.1614990234375,0.0,0.0,1.0,1.0,0.9772871136665344,1.0,-1.1245630979537964,0.4701389372348785,0.6544241309165955,0.2632674872875213,0.0,0.0,0.0,32.34502029418945,60.0,48.28369522094727,-11894.8935546875,142.572509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62554931640625,308.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.220703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6796942949295044,0.6797011494636536,-6.88586169417249e-06,0.0,0.0,0.0,0.0,53.83102035522461,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4841613769531,0.0,0.0,0.000555086066015,292.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0972900390625,0.0,0.0,0.0007357808644883,292.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1731872558594,0.0,0.0,0.0005224628839641,292.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5277404785156,0.0,0.0,0.0012823960278183,293.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0013060754863545,291.1770324707031,294.1499938964844,268.11541748046875,267.4600524902344,280.2880859375,286.88916015625,293.1552429199219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9863722920417786,1.0,-0.005284653045237,0.0106931496411561,-0.0054084970615804,-0.0211846344172954,0.0,0.0,0.0,-0.0294991936534643,60.0,-143.6187286376953,-0.0,-1.9025785604753764e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.939712927881399e-18,4.940849474043047e-18,-1.1364697241815877e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4841613769531,0.0,0.0,0.000555086066015,292.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0972900390625,0.0,0.0,0.0007357808644883,292.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1731872558594,0.0,0.0,0.0005224628839641,292.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5277404785156,0.0,0.0,0.0012823960278183,293.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0013060754863545,291.1770324707031,294.1499938964844,268.11541748046875,267.4600524902344,280.2880859375,286.88916015625,293.1552429199219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9863722920417786,1.0,-0.005284653045237,0.0106931496411561,-0.0054084970615804,-0.0211846344172954,0.0,0.0,0.0,-0.0294991936534643,60.0,-143.6187286376953,-0.0,-1.9025785604753764e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.939712927881399e-18,4.940849474043047e-18,-1.1364697241815877e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4349670410156,0.0,0.0,0.0001133170735556,292.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0462646484375,0.0,0.0,0.0001240337733179,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.122314453125,0.0,0.0,9.095813584281132e-05,292.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4647521972656,0.0,0.0,0.0001410398836014,293.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,0.0005204097251407,291.1772766113281,294.1499938964844,268.09967041015625,267.4448547363281,280.0478210449219,282.5450134277344,293.1500549316406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.990914821624756,1.0,-0.0011876999633386,0.0052077830769121,-0.0040200832299888,-0.0263536758720874,0.0,0.0,0.0,-0.0098617803305387,60.0,-80.44027709960938,-0.0,-9.619230922908173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.355249592619792e-22,-3.6469355192729455e-22,2.91685989762028e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.41278076171875,0.0,0.0,9.942238830262796e-05,292.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0265197753906,0.0,0.0,0.0001048078702297,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1020812988281,0.0,0.0,7.73952851886861e-05,292.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4483642578125,0.0,0.0,0.0001052102234098,293.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,0.0004955535987392,291.1773986816406,294.1499938964844,268.0849304199219,267.4306335449219,279.9317626953125,279.1039733886719,293.1478881835937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.995457410812378,1.0,-0.0010589698795229,0.0013064045924693,-0.0002474347129464,-0.0301756393164396,0.0,0.0,0.0,-0.0105181671679019,60.0,-41.21475601196289,-0.0,-7.645433441894056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.7850798629877693e-22,-4.1571937243994583e-22,1.3721137351939433e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3915405273437,0.0,0.0,9.906345803756268e-05,292.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0078125,0.0,0.0,0.0001043209267663,292.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0828857421875,0.0,0.0,7.705074676778167e-05,291.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4334411621094,0.0,0.0,0.0001043294250848,292.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,0.0004948174464516,291.177490234375,294.1499938964844,268.0711364746094,267.4173583984375,279.82037353515625,276.4815673828125,293.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569763835519,5.8587549034427866e-08,0.001056917826645,-0.0314119309186935,0.0,0.0,0.0,-0.0109455520287156,60.0,-26.470531463623047,-0.0,-7.59685505613561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.7475947073846043e-22,-4.194447144223104e-22,1.4468523106207545e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3704528808594,0.0,0.0,9.903416503220797e-05,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9892578125,0.0,0.0,0.0001042878284351,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0638427734375,0.0,0.0,7.702661241637543e-05,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4186706542969,0.0,0.0,0.0001042881776811,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,0.0004946929984726,291.1776123046875,294.1499938964844,268.0583190917969,267.40496826171875,279.71002197265625,274.4838562011719,293.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552672902122,1.2328008835993389e-08,0.0010552549501881,-0.0313361845910549,0.0,0.0,0.0,-0.0109235998243093,60.0,-21.136972427368164,-0.0,-7.592492323738045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.7467909527854927e-22,-4.1952476171608495e-22,1.4484567905931016e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3287353515625,0.0,0.0,9.898461576085538e-05,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9525451660156,0.0,0.0,0.0001042355943354,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.026123046875,0.0,0.0,7.698804256506264e-05,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3894348144531,0.0,0.0,0.0001042357398546,292.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,0.000494446081575,291.17779541015625,294.1499938964844,268.0354309082031,267.38287353515625,279.4921264648437,271.7978515625,293.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-18.5024528503418,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.7467705055108294e-22,-4.195266802258066e-22,1.4484961705294902e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3287353515625,0.0,0.0,9.898461576085538e-05,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9525451660156,0.0,0.0,0.0001042355943354,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.026123046875,0.0,0.0,7.698804256506264e-05,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3894348144531,0.0,0.0,0.0001042357398546,292.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,0.000494446081575,291.17779541015625,294.1499938964844,268.0354309082031,267.38287353515625,279.4921264648437,271.7978515625,293.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-18.5024528503418,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.7467705055108294e-22,-4.195266802258066e-22,1.4484961705294902e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2875671386719,0.0,0.0,9.893054811982438e-05,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9162902832031,0.0,0.0,0.0001041786599671,291.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9889221191406,0.0,0.0,7.694599480601028e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3605651855469,0.0,0.0,0.0001041788054862,292.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,0.000494176056236,291.177978515625,294.1499938964844,268.0160522460937,267.3641967773437,279.278076171875,270.23004150390625,293.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-18.16090202331543,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2875671386719,0.0,0.0,9.893054811982438e-05,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9162902832031,0.0,0.0,0.0001041786599671,291.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9889221191406,0.0,0.0,7.694599480601028e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3605651855469,0.0,0.0,0.0001041788054862,292.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,0.000494176056236,291.177978515625,294.1499938964844,268.0160522460937,267.3641967773437,279.278076171875,270.23004150390625,293.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-18.16090202331543,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2469482421875,0.0,0.0,9.887257328955457e-05,292.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.88055419921875,0.0,0.0,0.0001041176074068,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.95220947265625,0.0,0.0,7.690089114475995e-05,291.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.33209228515625,0.0,0.0,0.00010411774565,292.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004938864731229,291.1781616210937,294.1499938964844,268.0000305175781,267.3487243652344,279.0677795410156,269.3104248046875,293.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-18.116180419921875,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2469482421875,0.0,0.0,9.887257328955457e-05,292.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.88055419921875,0.0,0.0,0.0001041176074068,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.95220947265625,0.0,0.0,7.690089114475995e-05,291.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.33209228515625,0.0,0.0,0.00010411774565,292.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004938864731229,291.1781616210937,294.1499938964844,268.0000305175781,267.3487243652344,279.0677795410156,269.3104248046875,293.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-18.116180419921875,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2068786621094,0.0,0.0,9.881141886580735e-05,292.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.84527587890625,0.0,0.0,0.0001040532151819,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.916015625,0.0,0.0,7.685333548579365e-05,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.30401611328125,0.0,0.0,0.0001040533534251,292.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,0.0004935810575261,291.1783142089844,294.1499938964844,267.9871520996094,267.3363342285156,278.8612670898437,268.7679443359375,293.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-18.10704231262207,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2068786621094,0.0,0.0,9.881141886580735e-05,292.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.84527587890625,0.0,0.0,0.0001040532151819,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.916015625,0.0,0.0,7.685333548579365e-05,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.30401611328125,0.0,0.0,0.0001040533534251,292.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,0.0004935810575261,291.1783142089844,294.1499938964844,267.9871520996094,267.3363342285156,278.8612670898437,268.7679443359375,293.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-18.10704231262207,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1870422363281,0.0,0.0,9.87798921414651e-05,292.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.82781982421875,0.0,0.0,0.0001040200077113,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8981018066406,0.0,0.0,7.682880823267624e-05,291.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.29010009765625,0.0,0.0,0.0001040201459545,292.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,0.0004934235475957,291.1783752441406,294.1499938964844,267.9818725585937,267.3312072753906,278.7593994140625,268.586181640625,293.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-18.1035213470459,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1673583984375,0.0,0.0,9.874784882413223e-05,292.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8104858398437,0.0,0.0,0.0001039862618199,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8802795410156,0.0,0.0,7.680388807784766e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2763061523437,0.0,0.0,0.0001039864000631,292.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0004932634765282,291.1784362792969,294.1499938964844,267.977294921875,267.3267822265625,278.65850830078125,268.4458923339844,293.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-18.09955596923828,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1283569335937,0.0,0.0,9.868256165646017e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7761535644531,0.0,0.0,0.0001039175185724,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.84503173828125,0.0,0.0,7.675310916965827e-05,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2489624023437,0.0,0.0,0.0001039176495396,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,0.0004929374554194,291.1785583496094,294.1499938964844,267.97021484375,267.3199768066406,278.4595031738281,268.2532653808594,293.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-18.089698791503903,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1283569335937,0.0,0.0,9.868256165646017e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7761535644531,0.0,0.0,0.0001039175185724,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.84503173828125,0.0,0.0,7.675310916965827e-05,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2489624023437,0.0,0.0,0.0001039176495396,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,0.0004929374554194,291.1785583496094,294.1499938964844,267.97021484375,267.3199768066406,278.4595031738281,268.2532653808594,293.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-18.089698791503903,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0898742675781,0.0,0.0,9.861629223451018e-05,292.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7422790527344,0.0,0.0,0.0001038477275869,291.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8102722167969,0.0,0.0,7.67015662859194e-05,291.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2219543457031,0.0,0.0,0.0001038478585542,292.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,0.0004926064284518,291.1786499023437,294.1499938964844,267.9657897949219,267.3157043457031,278.26422119140625,268.137451171875,293.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-18.07723426818848,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0898742675781,0.0,0.0,9.861629223451018e-05,292.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7422790527344,0.0,0.0,0.0001038477275869,291.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8102722167969,0.0,0.0,7.67015662859194e-05,291.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2219543457031,0.0,0.0,0.0001038478585542,292.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,0.0004926064284518,291.1786499023437,294.1499938964844,267.9657897949219,267.3157043457031,278.26422119140625,268.137451171875,293.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-18.07723426818848,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0519104003906,0.0,0.0,9.854973177425563e-05,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7088623046875,0.0,0.0,0.0001037776455632,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7759704589844,0.0,0.0,7.664979784749448e-05,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1953430175781,0.0,0.0,0.0001037777692545,292.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,0.0004922740045003,291.1787109375,294.1499938964844,267.9637756347656,267.31378173828125,278.0726623535156,268.0677185058594,293.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-18.062406539916992,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0519104003906,0.0,0.0,9.854973177425563e-05,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7088623046875,0.0,0.0,0.0001037776455632,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7759704589844,0.0,0.0,7.664979784749448e-05,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1953430175781,0.0,0.0,0.0001037777692545,292.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,0.0004922740045003,291.1787109375,294.1499938964844,267.9637756347656,267.31378173828125,278.0726623535156,268.0677185058594,293.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-18.062406539916992,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.01446533203125,0.0,0.0,9.848360059550032e-05,291.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6758728027344,0.0,0.0,0.0001037080000969,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7420959472656,0.0,0.0,7.659836410311982e-05,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1690673828125,0.0,0.0,0.0001037081237882,292.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004919436760246,291.17877197265625,294.1499938964844,267.96405029296875,267.31402587890625,277.884765625,268.02606201171875,293.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-18.045515060424805,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.01446533203125,0.0,0.0,9.848360059550032e-05,291.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6758728027344,0.0,0.0,0.0001037080000969,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7420959472656,0.0,0.0,7.659836410311982e-05,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1690673828125,0.0,0.0,0.0001037081237882,292.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004919436760246,291.17877197265625,294.1499938964844,267.96405029296875,267.31402587890625,277.884765625,268.02606201171875,293.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-18.045515060424805,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9959411621094,0.0,0.0,9.84509097179398e-05,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6595458984375,0.0,0.0,0.0001036735702655,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.725341796875,0.0,0.0,7.657293463125825e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1560363769531,0.0,0.0,0.0001036737012327,292.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,0.0004917804035358,291.17877197265625,294.1499938964844,267.9649658203125,267.3149108886719,277.79217529296875,268.0122375488281,293.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-18.0363883972168,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9775085449219,0.0,0.0,9.841858263825998e-05,291.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.643310546875,0.0,0.0,0.0001036395333358,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7087097167969,0.0,0.0,7.654779619770125e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.14312744140625,0.0,0.0,0.000103639664303,292.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,0.0004916189354844,291.17877197265625,294.1499938964844,267.9664001464844,267.3162841796875,277.70050048828125,268.0018310546875,293.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-18.026859283447266,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9410400390625,0.0,0.0,9.83553982223384e-05,291.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6112060546875,0.0,0.0,0.0001035729947034,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6757202148437,0.0,0.0,7.649864710401744e-05,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1175231933594,0.0,0.0,0.0001035731183947,292.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0004913033335469,291.17877197265625,294.1499938964844,267.9706420898437,267.3204040527344,277.5198669433594,267.9886474609375,293.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-18.00674057006836,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9410400390625,0.0,0.0,9.83553982223384e-05,291.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6112060546875,0.0,0.0,0.0001035729947034,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6757202148437,0.0,0.0,7.649864710401744e-05,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1175231933594,0.0,0.0,0.0001035731183947,292.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0004913033335469,291.17877197265625,294.1499938964844,267.9706420898437,267.3204040527344,277.5198669433594,267.9886474609375,293.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-18.00674057006836,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.905029296875,0.0,0.0,9.829473856370896e-05,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5794982910156,0.0,0.0,0.0001035091190715,291.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6431884765625,0.0,0.0,7.645146979484707e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0922546386719,0.0,0.0,0.0001035092427628,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,0.0004910003626719,291.1787414550781,294.1499938964844,267.97662353515625,267.326171875,277.3427734375,267.9827880859375,293.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-17.98544692993164,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.905029296875,0.0,0.0,9.829473856370896e-05,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5794982910156,0.0,0.0,0.0001035091190715,291.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6431884765625,0.0,0.0,7.645146979484707e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0922546386719,0.0,0.0,0.0001035092427628,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,0.0004910003626719,291.1787414550781,294.1499938964844,267.97662353515625,267.326171875,277.3427734375,267.9827880859375,293.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-17.98544692993164,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8695068359375,0.0,0.0,9.823731670621784e-05,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5482177734375,0.0,0.0,0.0001034486485878,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.611083984375,0.0,0.0,7.640680996701121e-05,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0672912597656,0.0,0.0,0.000103448772279,292.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,0.0004907135735265,291.1786804199219,294.1499938964844,267.9841613769531,267.3334045410156,277.169189453125,267.9819030761719,293.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-17.96327018737793,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8695068359375,0.0,0.0,9.823731670621784e-05,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5482177734375,0.0,0.0,0.0001034486485878,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.611083984375,0.0,0.0,7.640680996701121e-05,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0672912597656,0.0,0.0,0.000103448772279,292.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,0.0004907135735265,291.1786804199219,294.1499938964844,267.9841613769531,267.3334045410156,277.169189453125,267.9819030761719,293.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-17.96327018737793,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8344421386719,0.0,0.0,9.81838529696688e-05,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.517333984375,0.0,0.0,0.0001033923545037,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5793762207031,0.0,0.0,7.636522786924616e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.04266357421875,0.0,0.0,0.000103392470919,292.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,0.0004904465167783,291.1785888671875,294.1499938964844,267.9930114746094,267.34197998046875,276.99908447265625,267.984619140625,293.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-17.940494537353516,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
