time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329640,291.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8344421386719,0.0,0.0,9.81838529696688e-05,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.517333984375,0.0,0.0,0.0001033923545037,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5793762207031,0.0,0.0,7.636522786924616e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.04266357421875,0.0,0.0,0.000103392470919,292.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,0.0004904465167783,291.1785888671875,294.1499938964844,267.9930114746094,267.34197998046875,276.99908447265625,267.984619140625,293.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-17.940494537353516,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.81707763671875,0.0,0.0,9.815883822739124e-05,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5020446777344,0.0,0.0,0.0001033660009852,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.56365966796875,0.0,0.0,7.634576468262821e-05,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0304870605469,0.0,0.0,0.0001033661246765,292.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,0.0004903215449303,291.17852783203125,294.1499938964844,267.9979248046875,267.3466796875,276.9153137207031,267.98699951171875,293.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-17.928970336914062,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7998352050781,0.0,0.0,9.813508222578092e-05,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4868469238281,0.0,0.0,0.0001033409862429,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5480651855469,0.0,0.0,7.63272910262458e-05,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0183410644531,0.0,0.0,0.0001033411099342,292.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,0.0004902029177173,291.178466796875,294.1499938964844,268.0030822753906,267.3516845703125,276.8323669433594,267.9899597167969,293.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-17.917402267456055,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7656555175781,0.0,0.0,9.809173207031564e-05,291.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.45672607421875,0.0,0.0,0.0001032953441608,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5171813964844,0.0,0.0,7.629357423866168e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.99432373046875,0.0,0.0,0.0001032954605761,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,0.0004899864434264,291.1783142089844,294.1499938964844,268.0141296386719,267.3623352050781,276.6690368652344,267.9972839355469,293.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-17.894277572631836,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7656555175781,0.0,0.0,9.809173207031564e-05,291.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.45672607421875,0.0,0.0,0.0001032953441608,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5171813964844,0.0,0.0,7.629357423866168e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.99432373046875,0.0,0.0,0.0001032954605761,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,0.0004899864434264,291.1783142089844,294.1499938964844,268.0141296386719,267.3623352050781,276.6690368652344,267.9972839355469,293.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-17.894277572631836,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.73193359375,0.0,0.0,9.805456647882238e-05,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.427001953125,0.0,0.0,0.0001032562067848,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4866638183594,0.0,0.0,7.626467413501814e-05,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9706115722656,0.0,0.0,0.0001032563232001,292.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0004898008191958,291.1781005859375,294.1499938964844,268.0260009765625,267.3738098144531,276.5090026855469,268.0061950683594,293.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-17.871397018432617,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.73193359375,0.0,0.0,9.805456647882238e-05,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.427001953125,0.0,0.0,0.0001032562067848,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4866638183594,0.0,0.0,7.626467413501814e-05,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9706115722656,0.0,0.0,0.0001032563232001,292.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0004898008191958,291.1781005859375,294.1499938964844,268.0260009765625,267.3738098144531,276.5090026855469,268.0061950683594,293.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-17.871397018432617,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6986083984375,0.0,0.0,9.80243639787659e-05,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.39764404296875,0.0,0.0,0.0001032244035741,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4565124511719,0.0,0.0,7.624118006788194e-05,291.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9471740722656,0.0,0.0,0.0001032245127134,292.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,0.0004896499449387,291.1778869628906,294.1499938964844,268.0385131835937,267.3858642578125,276.3522033691406,268.016357421875,293.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-17.84904670715332,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6986083984375,0.0,0.0,9.80243639787659e-05,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.39764404296875,0.0,0.0,0.0001032244035741,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4565124511719,0.0,0.0,7.624118006788194e-05,291.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9471740722656,0.0,0.0,0.0001032245127134,292.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,0.0004896499449387,291.1778869628906,294.1499938964844,268.0385131835937,267.3858642578125,276.3522033691406,268.016357421875,293.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-17.84904670715332,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6656799316406,0.0,0.0,9.800191764952616e-05,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3686218261719,0.0,0.0,0.0001032007639878,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4267578125,0.0,0.0,7.62237177696079e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.92401123046875,0.0,0.0,0.0001032008731272,292.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004895378369837,291.1776123046875,294.1499938964844,268.0514831542969,267.3983764648437,276.1986083984375,268.0274963378906,293.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-17.827505111694336,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6656799316406,0.0,0.0,9.800191764952616e-05,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3686218261719,0.0,0.0,0.0001032007639878,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4267578125,0.0,0.0,7.62237177696079e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.92401123046875,0.0,0.0,0.0001032008731272,292.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004895378369837,291.1776123046875,294.1499938964844,268.0514831542969,267.3983764648437,276.1986083984375,268.0274963378906,293.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-17.827505111694336,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6493835449219,0.0,0.0,9.799385588848963e-05,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3542785644531,0.0,0.0,0.0001031922729453,291.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4119873046875,0.0,0.0,7.621744589414448e-05,291.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9125366210937,0.0,0.0,0.0001031923820846,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0004894976154901,291.1774597167969,294.1499938964844,268.0580749511719,267.4047546386719,276.1229553222656,268.0333557128906,292.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-17.817127227783203,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6331787109375,0.0,0.0,9.798803512239827e-05,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3399963378906,0.0,0.0,0.0001031861465889,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3973388671875,0.0,0.0,7.621292752446607e-05,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.901123046875,0.0,0.0,0.0001031862557283,292.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,0.0004894685698673,291.1772766113281,294.1499938964844,268.0647277832031,267.4111633300781,276.048095703125,268.03936767578125,292.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-17.807056427001953,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6010437011719,0.0,0.0,9.79835749603808e-05,291.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3116760253906,0.0,0.0,0.0001031814463203,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3682861328125,0.0,0.0,7.620944961672649e-05,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8785095214844,0.0,0.0,0.0001031815554597,292.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,0.0004894462763331,291.17694091796875,294.1499938964844,268.0780639648437,267.42401123046875,275.900634765625,268.0517883300781,292.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-17.78799057006836,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6010437011719,0.0,0.0,9.79835749603808e-05,291.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3116760253906,0.0,0.0,0.0001031814463203,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3682861328125,0.0,0.0,7.620944961672649e-05,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8785095214844,0.0,0.0,0.0001031815554597,292.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,0.0004894462763331,291.17694091796875,294.1499938964844,268.0780639648437,267.42401123046875,275.900634765625,268.0517883300781,292.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-17.78799057006836,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5693054199219,0.0,0.0,9.798939572647214e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.28369140625,0.0,0.0,0.0001031875726766,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3395690917969,0.0,0.0,7.621398253832012e-05,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.85614013671875,0.0,0.0,0.000103187681816,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0004894753801636,291.1765441894531,294.1499938964844,268.0913391113281,267.4367980957031,275.75616455078125,268.0645446777344,292.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-17.77058982849121,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5693054199219,0.0,0.0,9.798939572647214e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.28369140625,0.0,0.0,0.0001031875726766,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3395690917969,0.0,0.0,7.621398253832012e-05,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.85614013671875,0.0,0.0,0.000103187681816,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0004894753801636,291.1765441894531,294.1499938964844,268.0913391113281,267.4367980957031,275.75616455078125,268.0645446777344,292.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-17.77058982849121,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5379638671875,0.0,0.0,9.800639963941649e-05,291.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2560119628906,0.0,0.0,0.0001032054788083,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3111877441406,0.0,0.0,7.62272029533051e-05,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.83404541015625,0.0,0.0,0.0001032055879477,292.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,0.0004895603633485,291.17608642578125,294.1499938964844,268.10430908203125,267.4493408203125,275.6145935058594,268.07745361328125,292.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-17.75515365600586,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5379638671875,0.0,0.0,9.800639963941649e-05,291.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2560119628906,0.0,0.0,0.0001032054788083,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3111877441406,0.0,0.0,7.62272029533051e-05,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.83404541015625,0.0,0.0,0.0001032055879477,292.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,0.0004895603633485,291.17608642578125,294.1499938964844,268.10430908203125,267.4493408203125,275.6145935058594,268.07745361328125,292.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-17.75515365600586,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5069580078125,0.0,0.0,9.803552529774606e-05,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2286682128906,0.0,0.0,0.0001032361542456,291.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2831115722656,0.0,0.0,7.624986028531566e-05,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8121643066406,0.0,0.0,0.000103236256109,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0004897058825008,291.17559814453125,294.1499938964844,268.1168518066406,267.46142578125,275.4757995605469,268.09033203125,292.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-17.74196434020996,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5069580078125,0.0,0.0,9.803552529774606e-05,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2286682128906,0.0,0.0,0.0001032361542456,291.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2831115722656,0.0,0.0,7.624986028531566e-05,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8121643066406,0.0,0.0,0.000103236256109,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0004897058825008,291.17559814453125,294.1499938964844,268.1168518066406,267.46142578125,275.4757995605469,268.09033203125,292.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-17.74196434020996,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4915771484375,0.0,0.0,9.80549375526607e-05,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2151184082031,0.0,0.0,0.0001032565924106,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2691955566406,0.0,0.0,7.62649578973651e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.80133056640625,0.0,0.0,0.000103256694274,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,0.0004898028564639,291.1753234863281,294.1499938964844,268.1228942871094,267.4672546386719,275.407470703125,268.0967102050781,292.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-17.736318588256836,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4762878417969,0.0,0.0,9.807774767978116e-05,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2016296386719,0.0,0.0,0.0001032806103467,291.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.25537109375,0.0,0.0,7.628269668202847e-05,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.79052734375,0.0,0.0,0.0001032807122101,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,0.0004899167688563,291.175048828125,294.1499938964844,268.1287841796875,267.4729309082031,275.3397827148437,268.10302734375,292.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-17.731351852416992,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.44598388671875,0.0,0.0,9.813406359171496e-05,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1748962402344,0.0,0.0,0.0001033399166772,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2279357910156,0.0,0.0,7.632649794686586e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7691345214844,0.0,0.0,0.0001033400185406,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,0.0004901981446892,291.1744689941406,294.1499938964844,268.139892578125,267.483642578125,275.2064514160156,268.11529541015625,292.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202788918751594e-08,0.0010456445161253,-0.0283953975886106,0.0,0.0,0.0,-0.010366516187787,60.0,-17.72359848022461,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.44598388671875,0.0,0.0,9.813406359171496e-05,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1748962402344,0.0,0.0,0.0001033399166772,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2279357910156,0.0,0.0,7.632649794686586e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7691345214844,0.0,0.0,0.0001033400185406,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,0.0004901981446892,291.1744689941406,294.1499938964844,268.139892578125,267.483642578125,275.2064514160156,268.11529541015625,292.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202788918751594e-08,0.0010456445161253,-0.0283953975886106,0.0,0.0,0.0,-0.010366516187787,60.0,-17.72359848022461,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4159851074219,0.0,0.0,9.820530249271542e-05,291.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1484375,0.0,0.0,0.0001034149318002,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2007751464844,0.0,0.0,7.638190436409786e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7479553222656,0.0,0.0,0.0001034150336636,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,0.0004905539681203,291.1737976074219,294.1499938964844,268.1499938964844,267.493408203125,275.0756530761719,268.1269836425781,292.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464141378179,1.1291473533958651e-08,0.0010464028455317,-0.0286275129765272,0.0,0.0,0.0,-0.0104104802012443,60.0,-17.71898651123047,-0.0,-7.46563770803732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4159851074219,0.0,0.0,9.820530249271542e-05,291.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1484375,0.0,0.0,0.0001034149318002,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2007751464844,0.0,0.0,7.638190436409786e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7479553222656,0.0,0.0,0.0001034150336636,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,0.0004905539681203,291.1737976074219,294.1499938964844,268.1499938964844,267.493408203125,275.0756530761719,268.1269836425781,292.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464141378179,1.1291473533958651e-08,0.0010464028455317,-0.0286275129765272,0.0,0.0,0.0,-0.0104104802012443,60.0,-17.71898651123047,-0.0,-7.46563770803732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3863220214844,0.0,0.0,9.828760812524706e-05,291.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.12225341796875,0.0,0.0,0.0001035016102832,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1739196777344,0.0,0.0,7.644592551514506e-05,291.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7269592285156,0.0,0.0,0.0001035017048707,292.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.000490965147037,291.173095703125,294.1499938964844,268.16094970703125,267.50396728515625,274.9474182128906,268.13824462890625,292.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612857103347,60.0,-17.716999053955078,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3863220214844,0.0,0.0,9.828760812524706e-05,291.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.12225341796875,0.0,0.0,0.0001035016102832,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1739196777344,0.0,0.0,7.644592551514506e-05,291.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7269592285156,0.0,0.0,0.0001035017048707,292.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.000490965147037,291.173095703125,294.1499938964844,268.16094970703125,267.50396728515625,274.9474182128906,268.13824462890625,292.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612857103347,60.0,-17.716999053955078,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3569641113281,0.0,0.0,9.837440302362666e-05,291.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0963439941406,0.0,0.0,0.0001035930035868,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1473083496094,0.0,0.0,7.651343184988946e-05,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7062072753906,0.0,0.0,0.0001035931054502,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,0.0004913987359032,291.17236328125,294.1499938964844,268.1745300292969,267.5170593261719,274.8216552734375,268.1500244140625,292.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-17.71493148803711,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3569641113281,0.0,0.0,9.837440302362666e-05,291.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0963439941406,0.0,0.0,0.0001035930035868,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1473083496094,0.0,0.0,7.651343184988946e-05,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7062072753906,0.0,0.0,0.0001035931054502,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,0.0004913987359032,291.17236328125,294.1499938964844,268.1745300292969,267.5170593261719,274.8216552734375,268.1500244140625,292.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-17.71493148803711,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3424072265625,0.0,0.0,9.841933933785184e-05,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.08349609375,0.0,0.0,0.0001036403191392,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1341247558594,0.0,0.0,7.654837827431038e-05,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6958923339844,0.0,0.0,0.0001036404210026,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,0.0004916231846436,291.1719665527344,294.1499938964844,268.1822509765625,267.5245056152344,274.7597045898437,268.1563720703125,292.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-17.71352767944336,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.32794189453125,0.0,0.0,9.846513421507552e-05,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0706787109375,0.0,0.0,0.0001036885514622,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1210021972656,0.0,0.0,7.658400136278942e-05,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6856384277344,0.0,0.0,0.0001036886460497,292.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0004918519989587,291.1715393066406,294.1499938964844,268.1905212402344,267.5325012207031,274.69842529296875,268.16314697265625,292.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-17.711856842041016,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2991943359375,0.0,0.0,9.85590013442561e-05,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0453186035156,0.0,0.0,0.0001037873953464,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.094970703125,0.0,0.0,7.665700832149014e-05,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.665283203125,0.0,0.0,0.0001037874972098,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,0.000492320919875,291.170654296875,294.1499938964844,268.208740234375,267.550048828125,274.5776672363281,268.1780090332031,292.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-17.707704544067383,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2991943359375,0.0,0.0,9.85590013442561e-05,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0453186035156,0.0,0.0,0.0001037873953464,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.094970703125,0.0,0.0,7.665700832149014e-05,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.665283203125,0.0,0.0,0.0001037874972098,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,0.000492320919875,291.170654296875,294.1499938964844,268.208740234375,267.550048828125,274.5776672363281,268.1780090332031,292.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-17.707704544067383,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.27642822265625,0.0,0.0,9.863587911240757e-05,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0251770019531,0.0,0.0,0.0001038683476508,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0743408203125,0.0,0.0,7.67168021411635e-05,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6491394042969,0.0,0.0,0.0001038684495142,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.0004927049158141,291.169921875,294.1499938964844,268.2247314453125,267.56549072265625,274.4828491210937,268.1912536621094,292.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-17.703601837158203,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.270751953125,0.0,0.0,9.865529864327982e-05,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0201721191406,0.0,0.0,0.0001038888003677,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0691833496094,0.0,0.0,7.673190702917054e-05,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6451110839844,0.0,0.0,0.0001038888949551,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,0.0004928019479848,291.16973876953125,294.1499938964844,268.2289123535156,267.56951904296875,274.4593811035156,268.1947631835937,292.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882592663168,60.0,-17.702470779418945,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2425842285156,0.0,0.0,9.875332762021571e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.99530029296875,0.0,0.0,0.0001039920243783,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0436706542969,0.0,0.0,7.680814451305196e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6251220703125,0.0,0.0,0.0001039921189658,292.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004932915908284,291.1687316894531,294.1499938964844,268.2508850097656,267.5906982421875,274.3435974121094,268.2134704589844,292.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-17.696182250976562,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2425842285156,0.0,0.0,9.875332762021571e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.99530029296875,0.0,0.0,0.0001039920243783,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0436706542969,0.0,0.0,7.680814451305196e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6251220703125,0.0,0.0,0.0001039921189658,292.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004932915908284,291.1687316894531,294.1499938964844,268.2508850097656,267.5906982421875,274.3435974121094,268.2134704589844,292.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-17.696182250976562,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
