time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331980,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147216796875,0.0,0.0,9.885241888696328e-05,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9706420898437,0.0,0.0,0.0001040963761624,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0184020996094,0.0,0.0,7.6885218732059e-05,291.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6053466796875,0.0,0.0,0.0001040964707499,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0004937866469845,291.1676940917969,294.1499938964844,268.2743835449219,267.6133728027344,274.23028564453125,268.2340393066406,292.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-17.688865661621094,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2147216796875,0.0,0.0,9.885241888696328e-05,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9706420898437,0.0,0.0,0.0001040963761624,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0184020996094,0.0,0.0,7.6885218732059e-05,291.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6053466796875,0.0,0.0,0.0001040964707499,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0004937866469845,291.1676940917969,294.1499938964844,268.2743835449219,267.6133728027344,274.23028564453125,268.2340393066406,292.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-17.688865661621094,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2008972167969,0.0,0.0,9.890217916108668e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9584350585937,0.0,0.0,0.0001041487776092,291.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.005859375,0.0,0.0,7.692391955060884e-05,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.59552001953125,0.0,0.0,0.0001041488649207,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0004940351936966,291.1671447753906,294.1499938964844,268.2866516113281,267.6252136230469,274.174560546875,268.2449645996094,292.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-17.68482780456543,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1871337890625,0.0,0.0,9.895196126308292e-05,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9462585449219,0.0,0.0,0.0001042012008838,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9933776855469,0.0,0.0,7.696264219703153e-05,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5857238769531,0.0,0.0,0.0001042012954712,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0004942839150317,291.16656494140625,294.1499938964844,268.2992553710937,267.6373596191406,274.1194763183594,268.2563171386719,292.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-17.680551528930664,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1598205566406,0.0,0.0,9.905134356813504e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9220886230469,0.0,0.0,0.0001043058509822,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9685974121094,0.0,0.0,7.703994197072461e-05,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5662841796875,0.0,0.0,0.0001043059455696,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.0004947803681716,291.1653747558594,294.1499938964844,268.3252258300781,267.66241455078125,274.01104736328125,268.28009033203125,292.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-17.671310424804688,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1598205566406,0.0,0.0,9.905134356813504e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9220886230469,0.0,0.0,0.0001043058509822,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9685974121094,0.0,0.0,7.703994197072461e-05,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5662841796875,0.0,0.0,0.0001043059455696,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.0004947803681716,291.1653747558594,294.1499938964844,268.3252258300781,267.66241455078125,274.01104736328125,268.28009033203125,292.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-17.671310424804688,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1327514648437,0.0,0.0,9.915000555338338e-05,291.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8981628417969,0.0,0.0,0.0001044097443809,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9440612792969,0.0,0.0,7.711667421972379e-05,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5470275878906,0.0,0.0,0.0001044098316924,292.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,0.0004952731542289,291.16412353515625,294.1499938964844,268.35211181640625,267.6883239746094,273.9050598144531,268.3052062988281,292.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-17.66116714477539,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1327514648437,0.0,0.0,9.915000555338338e-05,291.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8981628417969,0.0,0.0,0.0001044097443809,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9440612792969,0.0,0.0,7.711667421972379e-05,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5470275878906,0.0,0.0,0.0001044098316924,292.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,0.0004952731542289,291.16412353515625,294.1499938964844,268.35211181640625,267.6883239746094,273.9050598144531,268.3052062988281,292.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-17.66116714477539,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1059875488281,0.0,0.0,9.924739424604924e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8744812011719,0.0,0.0,0.0001045123062795,291.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9197692871094,0.0,0.0,7.719242421444505e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5279541015625,0.0,0.0,0.0001045123935909,292.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0004957597120665,291.1628112792969,294.1499938964844,268.37969970703125,267.7149353027344,273.8014831542969,268.3314514160156,292.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-17.650182723999023,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1059875488281,0.0,0.0,9.924739424604924e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8744812011719,0.0,0.0,0.0001045123062795,291.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9197692871094,0.0,0.0,7.719242421444505e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5279541015625,0.0,0.0,0.0001045123935909,292.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0004957597120665,291.1628112792969,294.1499938964844,268.37969970703125,267.7149353027344,273.8014831542969,268.3314514160156,292.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-17.650182723999023,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0794677734375,0.0,0.0,9.934301488101482e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8509826660156,0.0,0.0,0.0001046129982569,291.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.89569091796875,0.0,0.0,7.726679177721962e-05,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.509033203125,0.0,0.0,0.0001046130855684,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,0.0004962373641319,291.1614074707031,294.1499938964844,268.4077453613281,267.74200439453125,273.70025634765625,268.35858154296875,292.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128184944391,60.0,-17.6384220123291,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0794677734375,0.0,0.0,9.934301488101482e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8509826660156,0.0,0.0,0.0001046129982569,291.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.89569091796875,0.0,0.0,7.726679177721962e-05,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.509033203125,0.0,0.0,0.0001046130855684,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,0.0004962373641319,291.1614074707031,294.1499938964844,268.4077453613281,267.74200439453125,273.70025634765625,268.35858154296875,292.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128184944391,60.0,-17.6384220123291,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0663146972656,0.0,0.0,9.938996663549916e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.83935546875,0.0,0.0,0.0001046624383889,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8837585449219,0.0,0.0,7.730330980848521e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4996337890625,0.0,0.0,0.0001046625257004,292.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.0004964718827977,291.1606750488281,294.1499938964844,268.4219055175781,267.7556457519531,273.6506042480469,268.3724365234375,292.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590294841676,1.2766684598375376e-08,0.0010590166784822,-0.0324879176914691,0.0,0.0,0.0,-0.0111418031156063,60.0,-17.632246017456055,-0.0,-7.646732314015028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.05322265625,0.0,0.0,9.943635814124718e-05,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8277587890625,0.0,0.0,0.0001047112891683,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8718566894531,0.0,0.0,7.733939128229395e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4902648925781,0.0,0.0,0.0001047113764798,292.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,0.0004967036657035,291.1599426269531,294.1499938964844,268.43609619140625,267.7693176269531,273.6015625,268.38641357421875,292.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595235507935,1.2824458828220033e-08,0.0010595107451081,-0.0326390750706195,0.0,0.0,0.0,-0.0111704440787434,60.0,-17.625917434692383,-0.0,-7.653868294710264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0272216796875,0.0,0.0,9.952705295290798e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8047180175781,0.0,0.0,0.0001048068006639,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8482666015625,0.0,0.0,7.740993896732107e-05,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4716796875,0.0,0.0,0.0001048068879754,292.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0004971566959284,291.1584167480469,294.1499938964844,268.4644775390625,267.79669189453125,273.5050964355469,268.4146728515625,292.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937404036961198e-08,0.001060476526618,-0.0329345762729644,0.0,0.0,0.0,-0.0112264361232519,60.0,-17.612834930419922,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0272216796875,0.0,0.0,9.952705295290798e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8047180175781,0.0,0.0,0.0001048068006639,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8482666015625,0.0,0.0,7.740993896732107e-05,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4716796875,0.0,0.0,0.0001048068879754,292.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0004971566959284,291.1584167480469,294.1499938964844,268.4644775390625,267.79669189453125,273.5050964355469,268.4146728515625,292.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937404036961198e-08,0.001060476526618,-0.0329345762729644,0.0,0.0,0.0,-0.0112264361232519,60.0,-17.612834930419922,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0014953613281,0.0,0.0,9.961462637875228e-05,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.78192138671875,0.0,0.0,0.0001048990161507,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8248596191406,0.0,0.0,7.747804193058982e-05,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4532775878906,0.0,0.0,0.0001048990961862,292.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0004975941847078,291.15679931640625,294.1499938964844,268.49267578125,267.82391357421875,273.410888671875,268.443115234375,292.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.304645014243988e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-17.599191665649414,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0014953613281,0.0,0.0,9.961462637875228e-05,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.78192138671875,0.0,0.0,0.0001048990161507,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8248596191406,0.0,0.0,7.747804193058982e-05,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4532775878906,0.0,0.0,0.0001048990961862,292.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0004975941847078,291.15679931640625,294.1499938964844,268.49267578125,267.82391357421875,273.410888671875,268.443115234375,292.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.304645014243988e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-17.599191665649414,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9759826660156,0.0,0.0,9.969870006898418e-05,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7593078613281,0.0,0.0,0.0001049875500029,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8016967773437,0.0,0.0,7.75434382376261e-05,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4349975585937,0.0,0.0,0.0001049876373144,292.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0004980141529813,291.1551208496094,294.1499938964844,268.5205383300781,267.8507385253906,273.31890869140625,268.4715576171875,292.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151149502732553e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-17.585092544555664,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9759826660156,0.0,0.0,9.969870006898418e-05,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7593078613281,0.0,0.0,0.0001049875500029,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8016967773437,0.0,0.0,7.75434382376261e-05,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4349975585937,0.0,0.0,0.0001049876373144,292.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0004980141529813,291.1551208496094,294.1499938964844,268.5205383300781,267.8507385253906,273.31890869140625,268.4715576171875,292.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151149502732553e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-17.585092544555664,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.95074462890625,0.0,0.0,9.97789393295534e-05,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7369384765625,0.0,0.0,0.0001050720456987,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7787475585937,0.0,0.0,7.760584412608296e-05,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4168701171875,0.0,0.0,0.0001050721257342,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0004984149709343,291.1533508300781,294.1499938964844,268.5477600097656,267.87701416015625,273.2291259765625,268.499755859375,292.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819306716322,60.0,-17.57063102722168,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.95074462890625,0.0,0.0,9.97789393295534e-05,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7369384765625,0.0,0.0,0.0001050720456987,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7787475585937,0.0,0.0,7.760584412608296e-05,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4168701171875,0.0,0.0,0.0001050721257342,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0004984149709343,291.1533508300781,294.1499938964844,268.5477600097656,267.87701416015625,273.2291259765625,268.499755859375,292.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819306716322,60.0,-17.57063102722168,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9382019042969,0.0,0.0,9.981740004150196e-05,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7257995605469,0.0,0.0,0.0001051125436788,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7673645019531,0.0,0.0,7.763575558783486e-05,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.40789794921875,0.0,0.0,0.0001051126237143,292.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.000498607114423,291.1524658203125,294.1499938964844,268.56109619140625,267.8898620605469,273.1850891113281,268.513671875,292.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635812068358,1.3298952161733268e-08,0.0010635679354891,-0.0338804386556148,0.0,0.0,0.0,-0.0114056700840592,60.0,-17.563291549682617,-0.0,-7.712604599419137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9257507324219,0.0,0.0,9.985498036257924e-05,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7147521972656,0.0,0.0,0.0001051521248882,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7560119628906,0.0,0.0,7.766499038552865e-05,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.39892578125,0.0,0.0,0.0001051522049237,292.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,0.0004987948341295,291.1515197753906,294.1499938964844,268.5741882324219,267.9024963378906,273.1415710449219,268.5274658203125,292.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639814427122,1.3345751170845688e-08,0.0010639681713655,-0.0340028628706932,0.0,0.0,0.0,-0.0114288702607154,60.0,-17.555904388427734,-0.0,-7.718409733570297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9009704589844,0.0,0.0,9.992664126912132e-05,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6927490234375,0.0,0.0,0.0001052275838446,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7334899902344,0.0,0.0,7.77207242208533e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.381103515625,0.0,0.0,0.0001052276638802,292.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.0004991528112441,291.1496276855469,294.1499938964844,268.599609375,267.927001953125,273.0559997558594,268.55450439453125,292.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498023942402e-08,0.0010647310409694,-0.0342362858355045,0.0,0.0,0.0,-0.0114731052890419,60.0,-17.541034698486328,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9009704589844,0.0,0.0,9.992664126912132e-05,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6927490234375,0.0,0.0,0.0001052275838446,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7334899902344,0.0,0.0,7.77207242208533e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.381103515625,0.0,0.0,0.0001052276638802,292.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.0004991528112441,291.1496276855469,294.1499938964844,268.599609375,267.927001953125,273.0559997558594,268.55450439453125,292.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498023942402e-08,0.0010647310409694,-0.0342362858355045,0.0,0.0,0.0,-0.0114731052890419,60.0,-17.541034698486328,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8764038085937,0.0,0.0,9.999355825129896e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.67095947265625,0.0,0.0,0.0001052980514941,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7111511230469,0.0,0.0,7.777276914566755e-05,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3634338378906,0.0,0.0,0.0001052981242537,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0004994870978407,291.14764404296875,294.1499938964844,268.623779296875,267.9502868652344,272.97222900390625,268.5807189941406,292.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-17.526123046875,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8764038085937,0.0,0.0,9.999355825129896e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.67095947265625,0.0,0.0,0.0001052980514941,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7111511230469,0.0,0.0,7.777276914566755e-05,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3634338378906,0.0,0.0,0.0001052981242537,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0004994870978407,291.14764404296875,294.1499938964844,268.623779296875,267.9502868652344,272.97222900390625,268.5807189941406,292.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-17.526123046875,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8520812988281,0.0,0.0,0.0001000555275822,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6493225097656,0.0,0.0,0.000105363302282,291.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6889953613281,0.0,0.0,7.78209650889039e-05,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34588623046875,0.0,0.0,0.0001053633823175,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0004997966461814,291.1455993652344,294.1499938964844,268.646484375,267.9721984863281,272.8904113769531,268.6058044433594,292.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-17.511287689208984,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8520812988281,0.0,0.0,0.0001000555275822,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6493225097656,0.0,0.0,0.000105363302282,291.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6889953613281,0.0,0.0,7.78209650889039e-05,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34588623046875,0.0,0.0,0.0001053633823175,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0004997966461814,291.1455993652344,294.1499938964844,268.646484375,267.9721984863281,272.8904113769531,268.6058044433594,292.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-17.511287689208984,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8279724121094,0.0,0.0,0.0001001123382593,291.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6278991699219,0.0,0.0,0.0001054231324815,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66705322265625,0.0,0.0,7.786515925545245e-05,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3284912109375,0.0,0.0,0.000105423205241,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0005000804667361,291.1434631347656,294.1499938964844,268.66754150390625,267.99249267578125,272.8105163574219,268.6294860839844,292.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-17.496658325195312,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8279724121094,0.0,0.0,0.0001001123382593,291.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6278991699219,0.0,0.0,0.0001054231324815,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66705322265625,0.0,0.0,7.786515925545245e-05,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3284912109375,0.0,0.0,0.000105423205241,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0005000804667361,291.1434631347656,294.1499938964844,268.66754150390625,267.99249267578125,272.8105163574219,268.6294860839844,292.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-17.496658325195312,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8160095214844,0.0,0.0,0.0001001387281576,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6172790527344,0.0,0.0,0.0001054509193636,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6561584472656,0.0,0.0,7.788568473188207e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3198547363281,0.0,0.0,0.0001054509921232,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.000500212307088,291.1423645019531,294.1499938964844,268.6773681640625,268.001953125,272.7713317871094,268.6407165527344,292.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670025367289,1.3699028578173513e-08,0.0010669889161363,-0.0349269956350326,0.0,0.0,0.0,-0.0116040045395493,60.0,-17.489469528198242,-0.0,-7.762302800529143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8041076660156,0.0,0.0,0.0001001637574518,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.606689453125,0.0,0.0,0.0001054772728821,291.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.64532470703125,0.0,0.0,7.79051479185e-05,291.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3112487792969,0.0,0.0,0.0001054773529176,292.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0005003373371437,291.1412353515625,294.1499938964844,268.68670654296875,268.0109558105469,272.7326354980469,268.6514892578125,292.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730184100779752e-08,0.0010672552743926,-0.0350084863603115,0.0,0.0,0.0,-0.0116194495931267,60.0,-17.48238182067871,-0.0,-7.76617952169545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.78045654296875,0.0,0.0,0.0001002097924356,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.585693359375,0.0,0.0,0.0001055257525877,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.623779296875,0.0,0.0,7.79409529059194e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29412841796875,0.0,0.0,0.0001055258253472,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0005005673156119,291.1389465332031,294.1499938964844,268.7037658691406,268.02740478515625,272.65655517578125,268.67169189453125,292.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677590034902,1.3787485819705124e-08,0.0010677452664822,-0.0351583734154701,0.0,0.0,0.0,-0.0116478567942976,60.0,-17.46856117248535,-0.0,-7.773312660219744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.78045654296875,0.0,0.0,0.0001002097924356,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.585693359375,0.0,0.0,0.0001055257525877,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.623779296875,0.0,0.0,7.79409529059194e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29412841796875,0.0,0.0,0.0001055258253472,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0005005673156119,291.1389465332031,294.1499938964844,268.7037658691406,268.02740478515625,272.65655517578125,268.67169189453125,292.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677590034902,1.3787485819705124e-08,0.0010677452664822,-0.0351583734154701,0.0,0.0,0.0,-0.0116478567942976,60.0,-17.46856117248535,-0.0,-7.773312660219744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.757080078125,0.0,0.0,0.0001002498756861,291.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5648498535156,0.0,0.0,0.0001055679676937,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6024475097656,0.0,0.0,7.797213038429618e-05,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27716064453125,0.0,0.0,0.0001055680404533,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0005007675499655,291.1365661621094,294.1499938964844,268.718505859375,268.0416259765625,272.5823059082031,268.6897888183594,292.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681856656447,1.3837378354253362e-08,0.0010681718122214,-0.0352888777852058,0.0,0.0,0.0,-0.0116725908592343,60.0,-17.455387115478516,-0.0,-7.779526356443969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.757080078125,0.0,0.0,0.0001002498756861,291.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5648498535156,0.0,0.0,0.0001055679676937,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6024475097656,0.0,0.0,7.797213038429618e-05,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27716064453125,0.0,0.0,0.0001055680404533,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0005007675499655,291.1365661621094,294.1499938964844,268.718505859375,268.0416259765625,272.5823059082031,268.6897888183594,292.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681856656447,1.3837378354253362e-08,0.0010681718122214,-0.0352888777852058,0.0,0.0,0.0,-0.0116725908592343,60.0,-17.455387115478516,-0.0,-7.779526356443969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7338562011719,0.0,0.0,0.0001002847275231,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.544189453125,0.0,0.0,0.000105604660348,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.581298828125,0.0,0.0,7.799923332640901e-05,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26031494140625,0.0,0.0,0.0001056047331076,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0005009416490793,291.1341247558594,294.1499938964844,268.7307434082031,268.05340576171875,272.509521484375,268.7059326171875,292.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-17.442859649658203,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
