time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334320,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7338562011719,0.0,0.0,0.0001002847275231,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.544189453125,0.0,0.0,0.000105604660348,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.581298828125,0.0,0.0,7.799923332640901e-05,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26031494140625,0.0,0.0,0.0001056047331076,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0005009416490793,291.1341247558594,294.1499938964844,268.7307434082031,268.05340576171875,272.509521484375,268.7059326171875,292.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-17.442859649658203,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7108764648437,0.0,0.0,0.0001003130819299,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.52374267578125,0.0,0.0,0.000105634520878,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.56036376953125,0.0,0.0,7.80212867539376e-05,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2436218261719,0.0,0.0,0.0001056345936376,292.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0005010833265259,291.131591796875,294.1499938964844,268.7402038574219,268.0625305175781,272.4384460449219,268.7193298339844,292.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688581969588,1.3916016783355193e-08,0.0010688442271202,-0.0354945622384548,0.0,0.0,0.0,-0.0117115750908851,60.0,-17.431352615356445,-0.0,-7.789324740770098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7108764648437,0.0,0.0,0.0001003130819299,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.52374267578125,0.0,0.0,0.000105634520878,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.56036376953125,0.0,0.0,7.80212867539376e-05,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2436218261719,0.0,0.0,0.0001056345936376,292.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0005010833265259,291.131591796875,294.1499938964844,268.7402038574219,268.0625305175781,272.4384460449219,268.7193298339844,292.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688581969588,1.3916016783355193e-08,0.0010688442271202,-0.0354945622384548,0.0,0.0,0.0,-0.0117115750908851,60.0,-17.431352615356445,-0.0,-7.789324740770098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.699462890625,0.0,0.0,0.0001003255238174,291.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5135803222656,0.0,0.0,0.0001056476248777,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5499572753906,0.0,0.0,7.803096377756447e-05,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2353210449219,0.0,0.0,0.0001056476903613,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,0.0005011454923078,291.1303100585937,294.1499938964844,268.74383544921875,268.0660400390625,272.4034118652344,268.7252197265625,292.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689905611798,1.3931492404140045e-08,0.0010689767077565,-0.0355350412428379,0.0,0.0,0.0,-0.0117192473262548,60.0,-17.42589569091797,-0.0,-7.791253153754951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6881103515625,0.0,0.0,0.0001003359939204,291.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5034484863281,0.0,0.0,0.0001056586479535,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5395812988281,0.0,0.0,7.803911285009235e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.22705078125,0.0,0.0,0.0001056587207131,292.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0005011977627873,291.12896728515625,294.1499938964844,268.7467041015625,268.0688171386719,272.3687744140625,268.73028564453125,292.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691018542274,1.3944510435237593e-08,0.0010690880008041,-0.0355690903961658,0.0,0.0,0.0,-0.0117257004603743,60.0,-17.420774459838867,-0.0,-7.792876033363427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6655578613281,0.0,0.0,0.0001003528523142,291.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4833374023437,0.0,0.0,0.0001056764012901,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5189819335937,0.0,0.0,7.805222412571311e-05,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2106018066406,0.0,0.0,0.0001056764667737,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0005012819892726,291.12628173828125,294.1499938964844,268.75006103515625,268.072021484375,272.3004455566406,268.738525390625,292.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692810174077,1.3965461675979896e-08,0.0010692670475691,-0.0356238894164562,0.0,0.0,0.0,-0.011736087501049,60.0,-17.411325454711914,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6655578613281,0.0,0.0,0.0001003528523142,291.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4833374023437,0.0,0.0,0.0001056764012901,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5189819335937,0.0,0.0,7.805222412571311e-05,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2106018066406,0.0,0.0,0.0001056764667737,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0005012819892726,291.12628173828125,294.1499938964844,268.75006103515625,268.072021484375,272.3004455566406,268.738525390625,292.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692810174077,1.3965461675979896e-08,0.0010692670475691,-0.0356238894164562,0.0,0.0,0.0,-0.011736087501049,60.0,-17.411325454711914,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6432189941406,0.0,0.0,0.0001003626894089,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4634094238281,0.0,0.0,0.0001056867622537,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4985656738281,0.0,0.0,7.805987843312323e-05,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1942749023437,0.0,0.0,0.0001056868350133,292.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,0.0005013311747461,291.1235046386719,294.1499938964844,268.75,268.0719909667969,272.2335205078125,268.7433776855469,292.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693854419514,1.3977668800180254e-08,0.0010693714721128,-0.0356558188796043,0.0,0.0,0.0,-0.0117421392351388,60.0,-17.403295516967773,-0.0,-7.797010681542815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6432189941406,0.0,0.0,0.0001003626894089,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4634094238281,0.0,0.0,0.0001056867622537,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4985656738281,0.0,0.0,7.805987843312323e-05,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1942749023437,0.0,0.0,0.0001056868350133,292.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,0.0005013311747461,291.1235046386719,294.1499938964844,268.75,268.0719909667969,272.2335205078125,268.7433776855469,292.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693854419514,1.3977668800180254e-08,0.0010693714721128,-0.0356558188796043,0.0,0.0,0.0,-0.0117421392351388,60.0,-17.403295516967773,-0.0,-7.797010681542815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6210327148437,0.0,0.0,0.000100365425169,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4436340332031,0.0,0.0,0.0001056896435329,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.47833251953125,0.0,0.0,7.806200301274657e-05,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1780700683594,0.0,0.0,0.0001056897090165,292.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315612792969,0.0,0.0,0.0005013448535464,291.12066650390625,294.1499938964844,268.7475280761719,268.0700378417969,272.16766357421875,268.7456970214844,292.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-17.39607048034668,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6210327148437,0.0,0.0,0.000100365425169,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4436340332031,0.0,0.0,0.0001056896435329,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.47833251953125,0.0,0.0,7.806200301274657e-05,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1780700683594,0.0,0.0,0.0001056897090165,292.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315612792969,0.0,0.0,0.0005013448535464,291.12066650390625,294.1499938964844,268.7475280761719,268.0700378417969,272.16766357421875,268.7456970214844,292.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-17.39607048034668,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5990905761719,0.0,0.0,0.0001003576326183,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4240417480469,0.0,0.0,0.0001056814362527,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4582824707031,0.0,0.0,7.805594214005396e-05,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1619873046875,0.0,0.0,0.0001056815017363,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0005013059708289,291.11773681640625,294.1499938964844,268.7437438964844,268.0677490234375,272.1031188964844,268.74530029296875,292.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693307267501,1.3971262369238957e-08,0.0010693167569115,-0.0356390625238418,0.0,0.0,0.0,-0.0117389634251594,60.0,-17.388608932495117,-0.0,-7.796211320965085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5990905761719,0.0,0.0,0.0001003576326183,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4240417480469,0.0,0.0,0.0001056814362527,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4582824707031,0.0,0.0,7.805594214005396e-05,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1619873046875,0.0,0.0,0.0001056815017363,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0005013059708289,291.11773681640625,294.1499938964844,268.7437438964844,268.0677490234375,272.1031188964844,268.74530029296875,292.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693307267501,1.3971262369238957e-08,0.0010693167569115,-0.0356390625238418,0.0,0.0,0.0,-0.0117389634251594,60.0,-17.388608932495117,-0.0,-7.796211320965085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.58819580078125,0.0,0.0,0.0001003512443276,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4142761230469,0.0,0.0,0.0001056747059919,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.44830322265625,0.0,0.0,7.805097266100347e-05,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15399169921875,0.0,0.0,0.0001056747787515,292.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.0005012740730307,291.1162414550781,294.1499938964844,268.7413635253906,268.0664367675781,272.0712280273437,268.74444580078125,292.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963276757067432e-08,0.0010692485375329,-0.0356181748211383,0.0,0.0,0.0,-0.0117350043728947,60.0,-17.384733200073242,-0.0,-7.795215850592285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.57733154296875,0.0,0.0,0.0001003430443233,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.40460205078125,0.0,0.0,0.0001056660694302,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4383850097656,0.0,0.0,7.804459164617583e-05,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1460266113281,0.0,0.0,0.0001056661349139,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0005012330948375,291.1147155761719,294.1499938964844,268.7386779785156,268.06500244140625,272.0396728515625,268.7431030273437,292.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691748466342,1.3953028066282512e-08,0.0010691608767956,-0.0355913676321506,0.0,0.0,0.0,-0.0117299240082502,60.0,-17.38078498840332,-0.0,-7.79393829475339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5557861328125,0.0,0.0,0.0001003234137897,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.38531494140625,0.0,0.0,0.0001056453984347,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4186706542969,0.0,0.0,7.802932668710127e-05,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.13018798828125,0.0,0.0,0.0001056454639183,292.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,0.0005011350149288,291.11163330078125,294.1499938964844,268.7323303222656,268.061767578125,271.9773254394531,268.73931884765625,292.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928516118255633e-08,0.0010689513292163,-0.0355272553861141,0.0,0.0,0.0,-0.0117177721112966,60.0,-17.37285614013672,-0.0,-7.790882250446884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5557861328125,0.0,0.0,0.0001003234137897,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.38531494140625,0.0,0.0,0.0001056453984347,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4186706542969,0.0,0.0,7.802932668710127e-05,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.13018798828125,0.0,0.0,0.0001056454639183,292.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,0.0005011350149288,291.11163330078125,294.1499938964844,268.7323303222656,268.061767578125,271.9773254394531,268.73931884765625,292.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928516118255633e-08,0.0010689513292163,-0.0355272553861141,0.0,0.0,0.0,-0.0117177721112966,60.0,-17.37285614013672,-0.0,-7.790882250446884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.534423828125,0.0,0.0,0.0001003014840534,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3662414550781,0.0,0.0,0.0001056223045452,291.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3991394042969,0.0,0.0,7.801227184245363e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1144714355469,0.0,0.0,0.0001056223700288,292.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,0.0005010255263186,291.10845947265625,294.1499938964844,268.7247009277344,268.0579528808594,271.9160461425781,268.7340087890625,292.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687311878427,1.3901143347538893e-08,0.0010687172180041,-0.0354556627571582,0.0,0.0,0.0,-0.0117042027413845,60.0,-17.365243911743164,-0.0,-7.7874709347725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.534423828125,0.0,0.0,0.0001003014840534,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3662414550781,0.0,0.0,0.0001056223045452,291.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3991394042969,0.0,0.0,7.801227184245363e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1144714355469,0.0,0.0,0.0001056223700288,292.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,0.0005010255263186,291.10845947265625,294.1499938964844,268.7247009277344,268.0579528808594,271.9160461425781,268.7340087890625,292.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687311878427,1.3901143347538893e-08,0.0010687172180041,-0.0354556627571582,0.0,0.0,0.0,-0.0117042027413845,60.0,-17.365243911743164,-0.0,-7.7874709347725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51324462890625,0.0,0.0,0.0001002798453555,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3472595214844,0.0,0.0,0.000105599516246,291.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3797302246094,0.0,0.0,7.799543527653441e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0988464355469,0.0,0.0,0.0001055995817296,292.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0005009174346923,291.105224609375,294.1499938964844,268.7158203125,268.0535888671875,271.855712890625,268.7274169921875,292.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874128512725292e-08,0.0010684862500056,-0.0353849977254867,0.0,0.0,0.0,-0.0116908103227615,60.0,-17.35829734802246,-0.0,-7.78410438329047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51324462890625,0.0,0.0,0.0001002798453555,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3472595214844,0.0,0.0,0.000105599516246,291.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3797302246094,0.0,0.0,7.799543527653441e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0988464355469,0.0,0.0,0.0001055995817296,292.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0005009174346923,291.105224609375,294.1499938964844,268.7158203125,268.0535888671875,271.855712890625,268.7274169921875,292.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874128512725292e-08,0.0010684862500056,-0.0353849977254867,0.0,0.0,0.0,-0.0116908103227615,60.0,-17.35829734802246,-0.0,-7.78410438329047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.49224853515625,0.0,0.0,0.0001002616991172,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3284912109375,0.0,0.0,0.0001055804095813,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36053466796875,0.0,0.0,7.79813271947205e-05,291.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0833740234375,0.0,0.0,0.0001055804750649,292.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0005008268053643,291.1018981933594,294.1499938964844,268.7056884765625,268.04852294921875,271.7964172363281,268.7193908691406,292.4535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683063883334,1.385147552213084e-08,0.0010682925349101,-0.0353257469832897,0.0,0.0,0.0,-0.0116795795038342,60.0,-17.35270118713379,-0.0,-7.78128210754403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.49224853515625,0.0,0.0,0.0001002616991172,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3284912109375,0.0,0.0,0.0001055804095813,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36053466796875,0.0,0.0,7.79813271947205e-05,291.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0833740234375,0.0,0.0,0.0001055804750649,292.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0005008268053643,291.1018981933594,294.1499938964844,268.7056884765625,268.04852294921875,271.7964172363281,268.7193908691406,292.4535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683063883334,1.385147552213084e-08,0.0010682925349101,-0.0353257469832897,0.0,0.0,0.0,-0.0116795795038342,60.0,-17.35270118713379,-0.0,-7.78128210754403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4818115234375,0.0,0.0,0.0001002543067443,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.31915283203125,0.0,0.0,0.0001055726243066,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3509826660156,0.0,0.0,7.797557191224769e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0756530761719,0.0,0.0,0.0001055726825143,292.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,0.0005007899017073,291.1002197265625,294.1499938964844,268.7001342773437,268.0457458496094,271.76708984375,268.7149353027344,292.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682273423299,1.384223402567386e-08,0.0010682134889066,-0.035301573574543,0.0,0.0,0.0,-0.0116749983280897,60.0,-17.35041046142578,-0.0,-7.780131028312098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.471435546875,0.0,0.0,0.000100249031675,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3098449707031,0.0,0.0,0.000105567065475,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3414611816406,0.0,0.0,7.797146827215329e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0679626464844,0.0,0.0,0.0001055671309586,292.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0005007635336369,291.0985107421875,294.1499938964844,268.6943054199219,268.0427551269531,271.7380065917969,268.7101135253906,292.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681709973141,1.3835637524550748e-08,0.0010681571438908,-0.0352843217551708,0.0,0.0,0.0,-0.0116717284545302,60.0,-17.348655700683594,-0.0,-7.77930964090956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4508056640625,0.0,0.0,0.0001002448625513,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2913513183594,0.0,0.0,0.0001055626780726,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3225402832031,0.0,0.0,7.796823047101498e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0526733398437,0.0,0.0,0.0001055627362802,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,0.0005007426952943,291.0950012207031,294.1499938964844,268.6816711425781,268.0362243652344,271.6804504394531,268.6996154785156,292.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830393719160838e-08,0.0010681122075766,-0.0352706052362918,0.0,0.0,0.0,-0.0116691291332244,60.0,-17.346677780151367,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4508056640625,0.0,0.0,0.0001002448625513,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2913513183594,0.0,0.0,0.0001055626780726,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3225402832031,0.0,0.0,7.796823047101498e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0526733398437,0.0,0.0,0.0001055627362802,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,0.0005007426952943,291.0950012207031,294.1499938964844,268.6816711425781,268.0362243652344,271.6804504394531,268.6996154785156,292.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830393719160838e-08,0.0010681122075766,-0.0352706052362918,0.0,0.0,0.0,-0.0116691291332244,60.0,-17.346677780151367,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.43035888671875,0.0,0.0,0.0001002526987576,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.27301025390625,0.0,0.0,0.0001055709362844,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3038024902344,0.0,0.0,7.797432772349566e-05,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0375061035156,0.0,0.0,0.0001055709944921,292.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.109375,0.0,0.0,0.0005007819272577,291.0914611816406,294.1499938964844,268.6678466796875,268.02886962890625,271.623779296875,268.687744140625,292.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682091815397,1.3840115720142876e-08,0.0010681953281164,-0.0352960377931594,0.0,0.0,0.0,-0.0116739487275481,60.0,-17.347572326660156,-0.0,-7.779867416957131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.43035888671875,0.0,0.0,0.0001002526987576,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.27301025390625,0.0,0.0,0.0001055709362844,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3038024902344,0.0,0.0,7.797432772349566e-05,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0375061035156,0.0,0.0,0.0001055709944921,292.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.109375,0.0,0.0,0.0005007819272577,291.0914611816406,294.1499938964844,268.6678466796875,268.02886962890625,271.623779296875,268.687744140625,292.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682091815397,1.3840115720142876e-08,0.0010681953281164,-0.0352960377931594,0.0,0.0,0.0,-0.0116739487275481,60.0,-17.347572326660156,-0.0,-7.779867416957131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4100646972656,0.0,0.0,0.000100273064163,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2547912597656,0.0,0.0,0.0001055923785315,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.28515625,0.0,0.0,7.799016020726413e-05,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0223999023437,0.0,0.0,0.0001055924367392,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,0.0005008836160413,291.0877990722656,294.1499938964844,268.6528015136719,268.0206604003906,271.56787109375,268.6747131347656,292.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684257140383,1.3865443015959045e-08,0.001068411860615,-0.0353622809052467,0.0,0.0,0.0,-0.0116865038871765,60.0,-17.351213455200195,-0.0,-7.783022226703906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4100646972656,0.0,0.0,0.000100273064163,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2547912597656,0.0,0.0,0.0001055923785315,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.28515625,0.0,0.0,7.799016020726413e-05,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0223999023437,0.0,0.0,0.0001055924367392,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,0.0005008836160413,291.0877990722656,294.1499938964844,268.6528015136719,268.0206604003906,271.56787109375,268.6747131347656,292.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684257140383,1.3865443015959045e-08,0.001068411860615,-0.0353622809052467,0.0,0.0,0.0,-0.0116865038871765,60.0,-17.351213455200195,-0.0,-7.783022226703906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.389892578125,0.0,0.0,0.0001003086581476,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2366943359375,0.0,0.0,0.0001056298642652,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.26666259765625,0.0,0.0,7.801785250194371e-05,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.00738525390625,0.0,0.0,0.0001056299224728,292.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,0.0005010614404454,291.0840759277344,294.1499938964844,268.63653564453125,268.011474609375,271.5126342773437,268.6605224609375,292.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688045294955,1.3909749796425784e-08,0.0010687906760722,-0.0354781709611415,0.0,0.0,0.0,-0.0117084681987762,60.0,-17.35797882080078,-0.0,-7.788543143760762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.389892578125,0.0,0.0,0.0001003086581476,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2366943359375,0.0,0.0,0.0001056298642652,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.26666259765625,0.0,0.0,7.801785250194371e-05,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.00738525390625,0.0,0.0,0.0001056299224728,292.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,0.0005010614404454,291.0840759277344,294.1499938964844,268.63653564453125,268.011474609375,271.5126342773437,268.6605224609375,292.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688045294955,1.3909749796425784e-08,0.0010687906760722,-0.0354781709611415,0.0,0.0,0.0,-0.0117084681987762,60.0,-17.35797882080078,-0.0,-7.788543143760762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3798828125,0.0,0.0,0.000100333490991,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.22772216796875,0.0,0.0,0.0001056560067809,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2574768066406,0.0,0.0,7.803716289345175e-05,291.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9999389648437,0.0,0.0,0.0001056560649885,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10223388671875,0.0,0.0,0.0005011854809708,291.0821838378906,294.1499938964844,268.6279602050781,268.00653076171875,271.4853210449219,268.6528625488281,292.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690689086914,1.3940665510858707e-08,0.0010690549388527,-0.0355590358376503,0.0,0.0,0.0,-0.0117237940430641,60.0,-17.36302375793457,-0.0,-7.792397127559526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.36993408203125,0.0,0.0,0.0001003623547148,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21875,0.0,0.0,0.0001056864057318,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2483215332031,0.0,0.0,7.805961649864912e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.99249267578125,0.0,0.0,0.0001056864639394,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,0.0005013297195546,291.0802917480469,294.1499938964844,268.6191101074219,268.0013122558594,271.4581604003906,268.6449279785156,292.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069376245141,1.3976610091503971e-08,0.0010693622753024,-0.0356530509889125,0.0,0.0,0.0,-0.0117416130378842,60.0,-17.368881225585938,-0.0,-7.796878520593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3500671386719,0.0,0.0,0.0001004349542199,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2008972167969,0.0,0.0,0.0001057628542184,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2301025390625,0.0,0.0,7.811607792973518e-05,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9776306152344,0.0,0.0,0.0001057629124261,292.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,0.0005016923532821,291.0763854980469,294.1499938964844,268.6004638671875,267.9901123046875,271.404296875,268.628173828125,292.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701493592932,1.4067023101915764e-08,0.0010701352730393,-0.0358895286917686,0.0,0.0,0.0,-0.0117864338681101,60.0,-17.38361358642578,-0.0,-7.808156965438685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3500671386719,0.0,0.0,0.0001004349542199,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2008972167969,0.0,0.0,0.0001057628542184,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2301025390625,0.0,0.0,7.811607792973518e-05,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9776306152344,0.0,0.0,0.0001057629124261,292.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,0.0005016923532821,291.0763854980469,294.1499938964844,268.6004638671875,267.9901123046875,271.404296875,268.628173828125,292.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701493592932,1.4067023101915764e-08,0.0010701352730393,-0.0358895286917686,0.0,0.0,0.0,-0.0117864338681101,60.0,-17.38361358642578,-0.0,-7.808156965438685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.33038330078125,0.0,0.0,0.0001005282392725,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1831970214844,0.0,0.0,0.0001058610869222,291.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.21197509765625,0.0,0.0,7.818863377906382e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.962890625,0.0,0.0,0.0001058611451298,292.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,0.0005021583638153,291.0724182128906,294.1499938964844,268.5806884765625,267.9778137207031,271.35107421875,268.610107421875,292.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711428476497,1.4183214602780936e-08,0.0010711286449804,-0.0361934192478656,0.0,0.0,0.0,-0.0118440343067049,60.0,-17.402748107910156,-0.0,-7.822662695389226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.33038330078125,0.0,0.0,0.0001005282392725,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1831970214844,0.0,0.0,0.0001058610869222,291.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.21197509765625,0.0,0.0,7.818863377906382e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.962890625,0.0,0.0,0.0001058611451298,292.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,0.0005021583638153,291.0724182128906,294.1499938964844,268.5806884765625,267.9778137207031,271.35107421875,268.610107421875,292.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711428476497,1.4183214602780936e-08,0.0010711286449804,-0.0361934192478656,0.0,0.0,0.0,-0.0118440343067049,60.0,-17.402748107910156,-0.0,-7.822662695389226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
