time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336660,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.310791015625,0.0,0.0,0.0001006421225611,291.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1655578613281,0.0,0.0,0.0001059810165315,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1939697265625,0.0,0.0,7.827721128705889e-05,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9482116699219,0.0,0.0,0.0001059810674632,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,0.0005027272272855,291.0683898925781,294.1499938964844,268.5597229003906,267.96435546875,271.29833984375,268.59088134765625,292.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723558953031,1.4325068242726502e-08,0.0010723415762186,-0.0365644171833992,0.0,0.0,0.0,-0.011914356611669,60.0,-17.42599868774414,-0.0,-7.840390736646442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.310791015625,0.0,0.0,0.0001006421225611,291.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1655578613281,0.0,0.0,0.0001059810165315,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1939697265625,0.0,0.0,7.827721128705889e-05,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9482116699219,0.0,0.0,0.0001059810674632,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,0.0005027272272855,291.0683898925781,294.1499938964844,268.5597229003906,267.96435546875,271.29833984375,268.59088134765625,292.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723558953031,1.4325068242726502e-08,0.0010723415762186,-0.0365644171833992,0.0,0.0,0.0,-0.011914356611669,60.0,-17.42599868774414,-0.0,-7.840390736646442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2913513183594,0.0,0.0,0.0001007778337225,291.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1480712890625,0.0,0.0,0.000106123923615,291.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.17608642578125,0.0,0.0,7.838276360416785e-05,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.93359375,0.0,0.0,0.0001061239745467,292.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0005034051137045,291.0642395019531,294.1499938964844,268.5376281738281,267.94970703125,271.2461853027344,268.5703125,292.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738014243543,1.4494120570418545e-08,0.0010737869888544,-0.03700652718544,0.0,0.0,0.0,-0.0119981626048684,60.0,-17.45413589477539,-0.0,-7.861544304432756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2913513183594,0.0,0.0,0.0001007778337225,291.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1480712890625,0.0,0.0,0.000106123923615,291.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.17608642578125,0.0,0.0,7.838276360416785e-05,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.93359375,0.0,0.0,0.0001061239745467,292.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0005034051137045,291.0642395019531,294.1499938964844,268.5376281738281,267.94970703125,271.2461853027344,268.5703125,292.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738014243543,1.4494120570418545e-08,0.0010737869888544,-0.03700652718544,0.0,0.0,0.0,-0.0119981626048684,60.0,-17.45413589477539,-0.0,-7.861544304432756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2816772460937,0.0,0.0,0.0001008539984468,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.13934326171875,0.0,0.0,0.0001062041337718,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16717529296875,0.0,0.0,7.844200445106253e-05,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9263000488281,0.0,0.0,0.0001062041847035,292.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0005037856171838,291.0621337890625,294.1499938964844,268.526123046875,267.94189453125,271.2203063964844,268.5595397949219,292.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746128391474,1.4589006447351949e-08,0.0010745981708168,-0.0372546687722206,0.0,0.0,0.0,-0.012045201845467,60.0,-17.4699764251709,-0.0,-7.87343026331655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.27203369140625,0.0,0.0,0.000100935321825,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1306457519531,0.0,0.0,0.0001062897645169,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1582946777344,0.0,0.0,7.850525435060263e-05,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9190368652344,0.0,0.0,0.0001062898154486,292.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,0.0005041918484494,291.0600280761719,294.1499938964844,268.5143737792969,267.93377685546875,271.19451904296875,268.5484924316406,292.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754789691418,1.4690307637010848e-08,0.0010754643008112,-0.0375195741653442,0.0,0.0,0.0,-0.0120954196900129,60.0,-17.486860275268555,-0.0,-7.886129083090054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2528076171875,0.0,0.0,0.0001011139902402,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1133117675781,0.0,0.0,0.0001064779135049,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.140625,0.0,0.0,7.864421786507592e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.904541015625,0.0,0.0,0.0001064779644366,292.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,0.0005050843465141,291.05572509765625,294.1499938964844,268.489990234375,267.9165344238281,271.1432800292969,268.52545166015625,292.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077382476069,1.4912890478058216e-08,0.0010773675749078,-0.0381016172468662,0.0,0.0,0.0,-0.0122057637199759,60.0,-17.524032592773438,-0.0,-7.914067623460141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2528076171875,0.0,0.0,0.0001011139902402,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1133117675781,0.0,0.0,0.0001064779135049,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.140625,0.0,0.0,7.864421786507592e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.904541015625,0.0,0.0,0.0001064779644366,292.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,0.0005050843465141,291.05572509765625,294.1499938964844,268.489990234375,267.9165344238281,271.1432800292969,268.52545166015625,292.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077382476069,1.4912890478058216e-08,0.0010773675749078,-0.0381016172468662,0.0,0.0,0.0,-0.0122057637199759,60.0,-17.524032592773438,-0.0,-7.914067623460141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.23370361328125,0.0,0.0,0.0001013127912301,291.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0960693359375,0.0,0.0,0.0001066872646333,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1230163574219,0.0,0.0,7.879883924033493e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8900756835937,0.0,0.0,0.000106687315565,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.000506077427417,291.05133056640625,294.1499938964844,268.4644775390625,267.89794921875,271.0924072265625,268.501220703125,292.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795003036037,1.5160562583105275e-08,0.0010794850531965,-0.0387492179870605,0.0,0.0,0.0,-0.0123285437002778,60.0,-17.56551170349121,-0.0,-7.945212843196715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.23370361328125,0.0,0.0,0.0001013127912301,291.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0960693359375,0.0,0.0,0.0001066872646333,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1230163574219,0.0,0.0,7.879883924033493e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8900756835937,0.0,0.0,0.000106687315565,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.000506077427417,291.05133056640625,294.1499938964844,268.4644775390625,267.89794921875,271.0924072265625,268.501220703125,292.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795003036037,1.5160562583105275e-08,0.0010794850531965,-0.0387492179870605,0.0,0.0,0.0,-0.0123285437002778,60.0,-17.56551170349121,-0.0,-7.945212843196715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2146911621094,0.0,0.0,0.0001015303860185,291.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.07891845703125,0.0,0.0,0.0001069163990905,291.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.10546875,0.0,0.0,7.896808529039845e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87567138671875,0.0,0.0,0.0001069164500222,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0005071643390692,291.0468444824219,294.1499938964844,268.4378662109375,267.8779296875,271.0419311523437,268.4757385253906,292.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818183654919,1.5431645294938793e-08,0.0010818028822541,-0.039457980543375,0.0,0.0,0.0,-0.0124629298225045,60.0,-17.611387252807617,-0.0,-7.979372895761119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2146911621094,0.0,0.0,0.0001015303860185,291.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.07891845703125,0.0,0.0,0.0001069163990905,291.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.10546875,0.0,0.0,7.896808529039845e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87567138671875,0.0,0.0,0.0001069164500222,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0005071643390692,291.0468444824219,294.1499938964844,268.4378662109375,267.8779296875,271.0419311523437,268.4757385253906,292.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818183654919,1.5431645294938793e-08,0.0010818028822541,-0.039457980543375,0.0,0.0,0.0,-0.0124629298225045,60.0,-17.611387252807617,-0.0,-7.979372895761119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.19580078125,0.0,0.0,0.0001017649337882,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06182861328125,0.0,0.0,0.0001071633814717,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0880432128906,0.0,0.0,7.915050082374364e-05,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.861328125,0.0,0.0,0.0001071634324034,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0005083359428681,291.0422668457031,294.1499938964844,268.41015625,267.8564147949219,270.99176025390625,268.44903564453125,292.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843169875442,1.5723848889592773e-08,0.0010843012714758,-0.0402218960225582,0.0,0.0,0.0,-0.0126077868044376,60.0,-17.661256790161133,-0.0,-8.01627635382829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.19580078125,0.0,0.0,0.0001017649337882,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06182861328125,0.0,0.0,0.0001071633814717,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0880432128906,0.0,0.0,7.915050082374364e-05,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.861328125,0.0,0.0,0.0001071634324034,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0005083359428681,291.0422668457031,294.1499938964844,268.41015625,267.8564147949219,270.99176025390625,268.44903564453125,292.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843169875442,1.5723848889592773e-08,0.0010843012714758,-0.0402218960225582,0.0,0.0,0.0,-0.0126077868044376,60.0,-17.661256790161133,-0.0,-8.01627635382829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1863708496094,0.0,0.0,0.0001018874463625,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0533142089844,0.0,0.0,0.0001072923914762,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.079345703125,0.0,0.0,7.92457940406166e-05,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8541564941406,0.0,0.0,0.0001072924496838,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,0.0005089479382149,291.0399475097656,294.1499938964844,268.3958740234375,267.8451232910156,270.966796875,268.4352111816406,292.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856221197173,1.5876482351018243e-08,0.0010856062872335,-0.0406209044158458,0.0,0.0,0.0,-0.0126834530383348,60.0,-17.68764877319336,-0.0,-8.035586773758041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1769714355469,0.0,0.0,0.0001020135896396,291.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0448303222656,0.0,0.0,0.0001074252359103,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0706787109375,0.0,0.0,7.934391032904387e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8470153808594,0.0,0.0,0.000107425286842,292.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675048828125,0.0,0.0,0.000509578094352,291.03759765625,294.1499938964844,268.38134765625,267.8334045410156,270.9419250488281,268.4210510253906,292.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869661346077,1.6033647298741016e-08,0.0010869500692933,-0.0410317368805408,0.0,0.0,0.0,-0.0127613665536046,60.0,-17.71488380432129,-0.0,-8.055494049585833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.15826416015625,0.0,0.0,0.000102273588709,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.02789306640625,0.0,0.0,0.0001076990229194,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0533752441406,0.0,0.0,7.954612374305725e-05,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.832763671875,0.0,0.0,0.0001076990738511,292.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,0.0005108768236823,291.0328674316406,294.1499938964844,268.3514404296875,267.808837890625,270.8923645019531,268.3919372558594,292.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108973600436,1.635756774476249e-08,0.0010897195897996,-0.041878405958414,0.0,0.0,0.0,-0.0129219461232423,60.0,-17.77137565612793,-0.0,-8.096602499563232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.15826416015625,0.0,0.0,0.000102273588709,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.02789306640625,0.0,0.0,0.0001076990229194,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0533752441406,0.0,0.0,7.954612374305725e-05,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.832763671875,0.0,0.0,0.0001076990738511,292.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,0.0005108768236823,291.0328674316406,294.1499938964844,268.3514404296875,267.808837890625,270.8923645019531,268.3919372558594,292.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108973600436,1.635756774476249e-08,0.0010897195897996,-0.041878405958414,0.0,0.0,0.0,-0.0129219461232423,60.0,-17.77137565612793,-0.0,-8.096602499563232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1396179199219,0.0,0.0,0.0001025413148454,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0110168457031,0.0,0.0,0.000107980951725,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0361633300781,0.0,0.0,7.975435437401757e-05,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8185119628906,0.0,0.0,0.0001079810026567,292.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599365234375,0.0,0.0,0.0005122142028994,291.02801513671875,294.1499938964844,268.32049560546875,267.7826232910156,270.843017578125,268.3616027832031,292.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925882961601,1.6691123150280873e-08,0.001092571648769,-0.0427501685917377,0.0,0.0,0.0,-0.0130873024463653,60.0,-17.830535888671875,-0.0,-8.139042506627447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1396179199219,0.0,0.0,0.0001025413148454,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0110168457031,0.0,0.0,0.000107980951725,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0361633300781,0.0,0.0,7.975435437401757e-05,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8185119628906,0.0,0.0,0.0001079810026567,292.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599365234375,0.0,0.0,0.0005122142028994,291.02801513671875,294.1499938964844,268.32049560546875,267.7826232910156,270.843017578125,268.3616027832031,292.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925882961601,1.6691123150280873e-08,0.001092571648769,-0.0427501685917377,0.0,0.0,0.0,-0.0130873024463653,60.0,-17.830535888671875,-0.0,-8.139042506627447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1210632324219,0.0,0.0,0.0001028119586408,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.99420166015625,0.0,0.0,0.0001082659509847,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0190124511719,0.0,0.0,7.996485510375351e-05,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8043212890625,0.0,0.0,0.0001082660019164,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,0.0005135660758242,291.0230712890625,294.1499938964844,268.2884826660156,267.7547302246094,270.7939147949219,268.3302001953125,292.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954716708511,1.7028311205535832e-08,0.0010954545577988,-0.0436313301324844,0.0,0.0,0.0,-0.0132544599473476,60.0,-17.891368865966797,-0.0,-8.182057342764892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1210632324219,0.0,0.0,0.0001028119586408,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.99420166015625,0.0,0.0,0.0001082659509847,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0190124511719,0.0,0.0,7.996485510375351e-05,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8043212890625,0.0,0.0,0.0001082660019164,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,0.0005135660758242,291.0230712890625,294.1499938964844,268.2884826660156,267.7547302246094,270.7939147949219,268.3302001953125,292.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954716708511,1.7028311205535832e-08,0.0010954545577988,-0.0436313301324844,0.0,0.0,0.0,-0.0132544599473476,60.0,-17.891368865966797,-0.0,-8.182057342764892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10260009765625,0.0,0.0,0.0001030809871735,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9774475097656,0.0,0.0,0.0001085492549464,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0019226074219,0.0,0.0,8.017410436877981e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901611328125,0.0,0.0,0.0001085493058781,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,0.0005149099742993,291.0180358886719,294.1499938964844,268.2554016113281,267.7251281738281,270.7449645996094,268.2977600097656,292.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983379324898,1.736349553027594e-08,0.0010983204701915,-0.0445071533322334,0.0,0.0,0.0,-0.0134206237271428,60.0,-17.95319938659668,-0.0,-8.224928649269715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10260009765625,0.0,0.0,0.0001030809871735,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9774475097656,0.0,0.0,0.0001085492549464,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0019226074219,0.0,0.0,8.017410436877981e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901611328125,0.0,0.0,0.0001085493058781,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,0.0005149099742993,291.0180358886719,294.1499938964844,268.2554016113281,267.7251281738281,270.7449645996094,268.2977600097656,292.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983379324898,1.736349553027594e-08,0.0010983204701915,-0.0445071533322334,0.0,0.0,0.0,-0.0134206237271428,60.0,-17.95319938659668,-0.0,-8.224928649269715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0933837890625,0.0,0.0,0.0001032125437632,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9691162109375,0.0,0.0,0.0001086877891793,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.993408203125,0.0,0.0,8.027642616070807e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7830810546875,0.0,0.0,0.000108687840111,292.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,0.000515567138791,291.0154724121094,294.1499938964844,268.2384948730469,267.70965576171875,270.7205810546875,268.28106689453125,292.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997394565492,1.752740352856108e-08,0.001099721994251,-0.044935405254364,0.0,0.0,0.0,-0.0135018797591328,60.0,-17.98418617248535,-0.0,-8.245933713624255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0841979980469,0.0,0.0,0.0001033418157021,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9607849121094,0.0,0.0,0.0001088239150703,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.98492431640625,0.0,0.0,8.037697261897847e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7760314941406,0.0,0.0,0.000108823966002,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,0.0005162128945812,291.0129089355469,294.1499938964844,268.2213134765625,267.6937561035156,270.6962280273437,268.26416015625,292.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011167662218,1.7688458697762144e-08,0.0011010990710929,-0.0453561730682849,0.0,0.0,0.0,-0.013581721112132,60.0,-18.015079498291016,-0.0,-8.2665991385511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0658874511719,0.0,0.0,0.0001035878958646,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.94415283203125,0.0,0.0,0.0001090830555767,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96795654296875,0.0,0.0,8.056836668401957e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7619323730469,0.0,0.0,0.0001090830992325,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0005174421239644,291.0076904296875,294.1499938964844,268.1861572265625,267.6605834960937,270.6476135253906,268.2295837402344,292.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037384392693,1.799504723010159e-08,0.0011037205113098,-0.0461571030318737,0.0,0.0,0.0,-0.013733709231019,60.0,-18.075883865356445,-0.0,-8.306010812475506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0658874511719,0.0,0.0,0.0001035878958646,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.94415283203125,0.0,0.0,0.0001090830555767,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96795654296875,0.0,0.0,8.056836668401957e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7619323730469,0.0,0.0,0.0001090830992325,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0005174421239644,291.0076904296875,294.1499938964844,268.1861572265625,267.6605834960937,270.6476135253906,268.2295837402344,292.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037384392693,1.799504723010159e-08,0.0011037205113098,-0.0461571030318737,0.0,0.0,0.0,-0.013733709231019,60.0,-18.075883865356445,-0.0,-8.306010812475506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0476379394531,0.0,0.0,0.0001038117698044,291.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9275817871094,0.0,0.0,0.0001093187966034,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9510803222656,0.0,0.0,8.074248762568459e-05,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74786376953125,0.0,0.0,0.0001093188475351,292.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,0.0005185604095458,291.0023803710937,294.1499938964844,268.1499938964844,267.6255187988281,270.5991516113281,268.1939697265625,292.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061235563829,1.827396189924002e-08,0.0011061052791774,-0.0468856543302536,0.0,0.0,0.0,-0.0138719780370593,60.0,-18.134387969970703,-0.0,-8.341945800793837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0476379394531,0.0,0.0,0.0001038117698044,291.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9275817871094,0.0,0.0,0.0001093187966034,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9510803222656,0.0,0.0,8.074248762568459e-05,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74786376953125,0.0,0.0,0.0001093188475351,292.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,0.0005185604095458,291.0023803710937,294.1499938964844,268.1499938964844,267.6255187988281,270.5991516113281,268.1939697265625,292.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061235563829,1.827396189924002e-08,0.0011061052791774,-0.0468856543302536,0.0,0.0,0.0,-0.0138719780370593,60.0,-18.134387969970703,-0.0,-8.341945800793837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0295104980469,0.0,0.0,0.0001040136121446,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9110717773437,0.0,0.0,0.0001095313564292,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9342346191406,0.0,0.0,8.089948096312582e-05,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7338256835937,0.0,0.0,0.0001095314000849,292.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0005195686826482,290.9969787597656,294.1499938964844,268.11334228515625,267.5882263183594,270.5508117675781,268.15753173828125,292.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082739802077,1.852543363156656e-08,0.0011082554701715,-0.047542467713356,0.0,0.0,0.0,-0.0139966430142521,60.0,-18.189647674560547,-0.0,-8.374411208933452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0295104980469,0.0,0.0,0.0001040136121446,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9110717773437,0.0,0.0,0.0001095313564292,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9342346191406,0.0,0.0,8.089948096312582e-05,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7338256835937,0.0,0.0,0.0001095314000849,292.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0005195686826482,290.9969787597656,294.1499938964844,268.11334228515625,267.5882263183594,270.5508117675781,268.15753173828125,292.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082739802077,1.852543363156656e-08,0.0011082554701715,-0.047542467713356,0.0,0.0,0.0,-0.0139966430142521,60.0,-18.189647674560547,-0.0,-8.374411208933452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0114440917969,0.0,0.0,0.0001042099611368,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8946533203125,0.0,0.0,0.0001097381173167,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91748046875,0.0,0.0,8.105219603748992e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7198486328125,0.0,0.0,0.0001097381609724,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,0.0005205494817346,290.9914855957031,294.1499938964844,268.07666015625,267.5484313964844,270.50262451171875,268.1206359863281,292.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365614295,1.8770053955563533e-08,0.0011103468714281,-0.0481813177466392,0.0,0.0,0.0,-0.0141179105266928,60.0,-18.242748260498047,-0.0,-8.406052387499585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0114440917969,0.0,0.0,0.0001042099611368,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8946533203125,0.0,0.0,0.0001097381173167,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91748046875,0.0,0.0,8.105219603748992e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7198486328125,0.0,0.0,0.0001097381609724,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,0.0005205494817346,290.9914855957031,294.1499938964844,268.07666015625,267.5484313964844,270.50262451171875,268.1206359863281,292.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365614295,1.8770053955563533e-08,0.0011103468714281,-0.0481813177466392,0.0,0.0,0.0,-0.0141179105266928,60.0,-18.242748260498047,-0.0,-8.406052387499585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.00244140625,0.0,0.0,0.0001043100710376,291.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8864440917969,0.0,0.0,0.0001098435386666,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9091491699219,0.0,0.0,8.11300560599193e-05,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7128601074219,0.0,0.0,0.0001098435823223,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0005210495437495,290.9887084960937,294.1499938964844,268.0583190917969,267.5276794433594,270.47857666015625,268.10211181640625,292.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114322114735,1.8894779074685172e-08,0.0011114133521914,-0.0485070310533046,0.0,0.0,0.0,-0.0141797410324215,60.0,-18.26922607421875,-0.0,-8.422208708225298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.99346923828125,0.0,0.0,0.0001044116506818,291.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8782958984375,0.0,0.0,0.0001099505025194,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9008178710937,0.0,0.0,8.12090584076941e-05,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.70587158203125,0.0,0.0,0.0001099505461752,292.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,0.0005215569399297,290.9859313964844,294.1499938964844,268.0400085449219,267.50634765625,270.4545593261719,268.0835266113281,292.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021330288637728e-08,0.0011124953161925,-0.0488375015556812,0.0,0.0,0.0,-0.0142424777150154,60.0,-18.295869827270508,-0.0,-8.438617271622206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9755859375,0.0,0.0,0.0001046174220391,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8619689941406,0.0,0.0,0.0001101671950891,291.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8842163085937,0.0,0.0,8.13691076473333e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.69195556640625,0.0,0.0,0.0001101672387449,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,0.0005225848872214,290.9802551269531,294.1499938964844,268.0033264160156,267.462158203125,270.4066467285156,268.0463562011719,292.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147065088152,1.9277701213127333e-08,0.0011146873002871,-0.0495069175958633,0.0,0.0,0.0,-0.0143695706501603,60.0,-18.34971046447754,-0.0,-8.471906909335304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9755859375,0.0,0.0,0.0001046174220391,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8619689941406,0.0,0.0,0.0001101671950891,291.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8842163085937,0.0,0.0,8.13691076473333e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.69195556640625,0.0,0.0,0.0001101672387449,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,0.0005225848872214,290.9802551269531,294.1499938964844,268.0033264160156,267.462158203125,270.4066467285156,268.0463562011719,292.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147065088152,1.9277701213127333e-08,0.0011146873002871,-0.0495069175958633,0.0,0.0,0.0,-0.0143695706501603,60.0,-18.34971046447754,-0.0,-8.471906909335304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.957763671875,0.0,0.0,0.0001048207559506,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8457336425781,0.0,0.0,0.0001103813119698,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8676452636719,0.0,0.0,8.152725786203519e-05,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6780700683594,0.0,0.0,0.0001103813629015,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,0.0005236005526967,290.9745178222656,294.1499938964844,267.9666748046875,267.4160461425781,270.3588256835937,268.0091247558594,292.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168727651238,1.953103279106472e-08,0.0011168532073497,-0.0501683317124843,0.0,0.0,0.0,-0.0144951567053794,60.0,-18.40375518798828,-0.0,-8.504866144676272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
