time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339000,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.957763671875,0.0,0.0,0.0001048207559506,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8457336425781,0.0,0.0,0.0001103813119698,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8676452636719,0.0,0.0,8.152725786203519e-05,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6780700683594,0.0,0.0,0.0001103813629015,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,0.0005236005526967,290.9745178222656,294.1499938964844,267.9666748046875,267.4160461425781,270.3588256835937,268.0091247558594,292.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168727651238,1.953103279106472e-08,0.0011168532073497,-0.0501683317124843,0.0,0.0,0.0,-0.0144951567053794,60.0,-18.40375518798828,-0.0,-8.504866144676272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94000244140625,0.0,0.0,0.0001050107384799,291.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8295593261719,0.0,0.0,0.0001105813717003,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8511657714844,0.0,0.0,8.167501800926402e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6642150878906,0.0,0.0,0.0001105814153561,292.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,0.0005245495704002,290.9686584472656,294.1499938964844,267.92999267578125,267.3681640625,270.3111572265625,267.971923828125,292.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188967619091,1.9767719905416925e-08,0.0011188769713044,-0.0507862344384193,0.0,0.0,0.0,-0.0146124921739101,60.0,-18.456518173217773,-0.0,-8.53571719972024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94000244140625,0.0,0.0,0.0001050107384799,291.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8295593261719,0.0,0.0,0.0001105813717003,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8511657714844,0.0,0.0,8.167501800926402e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6642150878906,0.0,0.0,0.0001105814153561,292.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126037597656,0.0,0.0,0.0005245495704002,290.9686584472656,294.1499938964844,267.92999267578125,267.3681640625,270.3111572265625,267.971923828125,292.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188967619091,1.9767719905416925e-08,0.0011188769713044,-0.0507862344384193,0.0,0.0,0.0,-0.0146124921739101,60.0,-18.456518173217773,-0.0,-8.53571719972024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.53125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92236328125,0.0,0.0,0.0001051782892318,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134155273437,0.0,0.0,0.0001107578136725,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8347473144531,0.0,0.0,8.180533768609166e-05,290.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.650390625,0.0,0.0,0.0001107578573282,292.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,0.0005253865383565,290.9627380371094,294.1499938964844,267.8933410644531,267.3187255859375,270.2636413574219,267.9347229003906,292.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206817580386,1.9976466703042213e-08,0.0011206618510186,-0.0513311475515365,0.0,0.0,0.0,-0.0147159760817885,60.0,-18.50603103637696,-0.0,-8.56297290852126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.53125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92236328125,0.0,0.0,0.0001051782892318,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134155273437,0.0,0.0,0.0001107578136725,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8347473144531,0.0,0.0,8.180533768609166e-05,290.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.650390625,0.0,0.0,0.0001107578573282,292.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,0.0005253865383565,290.9627380371094,294.1499938964844,267.8933410644531,267.3187255859375,270.2636413574219,267.9347229003906,292.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206817580386,1.9976466703042213e-08,0.0011206618510186,-0.0513311475515365,0.0,0.0,0.0,-0.0147159760817885,60.0,-18.50603103637696,-0.0,-8.56297290852126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.91357421875,0.0,0.0,0.0001052514344337,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8053894042969,0.0,0.0,0.0001108348369598,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8265380859375,0.0,0.0,8.186222839867696e-05,290.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6434631347656,0.0,0.0,0.0001108348806155,292.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054016113281,0.0,0.0,0.000525751907844,290.9597473144531,294.1499938964844,267.875,267.29345703125,270.23992919921875,267.9161682128906,292.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121461042203,2.006758670347608e-08,0.0011214409023523,-0.0515689998865127,0.0,0.0,0.0,-0.0147611489519476,60.0,-18.529260635375977,-0.0,-8.574884446943545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.90478515625,0.0,0.0,0.0001053150335792,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79736328125,0.0,0.0,0.0001109018121496,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8183898925781,0.0,0.0,8.19116976344958e-05,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6365966796875,0.0,0.0,0.0001109018558054,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029602050781,0.0,0.0,0.0005260696052573,290.95672607421875,294.1499938964844,267.8566589355469,267.26788330078125,270.2162475585937,267.8976135253906,292.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221386957913,2.0146824653011208e-08,0.0011221185559406,-0.0517758205533027,0.0,0.0,0.0,-0.0148004293441772,60.0,-18.55108642578125,-0.0,-8.58524842328734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8872985839844,0.0,0.0,0.000105413251731,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7813720703125,0.0,0.0,0.0001110052398871,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8020935058594,0.0,0.0,8.19880879134871e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6228332519531,0.0,0.0,0.0001110052835429,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.998046875,0.0,0.0,0.0005265602376312,290.9506225585937,294.1499938964844,267.82000732421875,267.2158203125,270.1690368652344,267.860595703125,292.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231849202886,2.02691712303249e-08,0.0011231646640226,-0.0520951524376869,0.0,0.0,0.0,-0.014861081726849,60.0,-18.59042930603028,-0.0,-8.601264056551373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8872985839844,0.0,0.0,0.000105413251731,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7813720703125,0.0,0.0,0.0001110052398871,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8020935058594,0.0,0.0,8.19880879134871e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6228332519531,0.0,0.0,0.0001110052835429,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.998046875,0.0,0.0,0.0005265602376312,290.9506225585937,294.1499938964844,267.82000732421875,267.2158203125,270.1690368652344,267.860595703125,292.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231849202886,2.02691712303249e-08,0.0011231646640226,-0.0520951524376869,0.0,0.0,0.0,-0.014861081726849,60.0,-18.59042930603028,-0.0,-8.601264056551373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699035644531,0.0,0.0,0.0001054695239872,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76544189453125,0.0,0.0,0.0001110644952859,291.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.785888671875,0.0,0.0,8.203185279853642e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.609130859375,0.0,0.0,0.0001110645316657,292.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930419921875,0.0,0.0,0.0005268413224257,290.9444580078125,294.1499938964844,267.7833251953125,267.1627197265625,270.1219787597656,267.8236694335937,292.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237843427807,2.033925206035293e-08,0.0011237639700993,-0.0522780567407608,0.0,0.0,0.0,-0.0148958247154951,60.0,-18.62255096435547,-0.0,-8.610444979240128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699035644531,0.0,0.0,0.0001054695239872,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76544189453125,0.0,0.0,0.0001110644952859,291.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.785888671875,0.0,0.0,8.203185279853642e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.609130859375,0.0,0.0,0.0001110645316657,292.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930419921875,0.0,0.0,0.0005268413224257,290.9444580078125,294.1499938964844,267.7833251953125,267.1627197265625,270.1219787597656,267.8236694335937,292.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237843427807,2.033925206035293e-08,0.0011237639700993,-0.0522780567407608,0.0,0.0,0.0,-0.0148958247154951,60.0,-18.62255096435547,-0.0,-8.610444979240128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85260009765625,0.0,0.0,0.0001054805979947,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7496337890625,0.0,0.0,0.000111076158646,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.769775390625,0.0,0.0,8.204046753235161e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.595458984375,0.0,0.0,0.0001110761950258,292.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98797607421875,0.0,0.0,0.0005268966779112,290.9382019042969,294.1499938964844,267.7466735839844,267.1087341308594,270.0751342773437,267.786865234375,292.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239021550863,2.0353015273144592e-08,0.001123881782405,-0.0523139834403991,0.0,0.0,0.0,-0.0149026485159993,60.0,-18.64674568176269,-0.0,-8.612248336703487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85260009765625,0.0,0.0,0.0001054805979947,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7496337890625,0.0,0.0,0.000111076158646,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.769775390625,0.0,0.0,8.204046753235161e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.595458984375,0.0,0.0,0.0001110761950258,292.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98797607421875,0.0,0.0,0.0005268966779112,290.9382019042969,294.1499938964844,267.7466735839844,267.1087341308594,270.0751342773437,267.786865234375,292.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239021550863,2.0353015273144592e-08,0.001123881782405,-0.0523139834403991,0.0,0.0,0.0,-0.0149026485159993,60.0,-18.64674568176269,-0.0,-8.612248336703487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8354187011719,0.0,0.0,0.0001054445529007,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7338562011719,0.0,0.0,0.0001110381999751,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75372314453125,0.0,0.0,8.201243326766416e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818786621094,0.0,0.0,0.0001110382436309,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,0.000526716641616,290.931884765625,294.1499938964844,267.7099914550781,267.0540466308594,270.02850341796875,267.7501525878906,292.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235179845243,2.0308069892394087e-08,0.001123497611843,-0.0521966777741909,0.0,0.0,0.0,-0.0148803675547242,60.0,-18.66267776489257,-0.0,-8.60635935850951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8354187011719,0.0,0.0,0.0001054445529007,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7338562011719,0.0,0.0,0.0001110381999751,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75372314453125,0.0,0.0,8.201243326766416e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818786621094,0.0,0.0,0.0001110382436309,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,0.000526716641616,290.931884765625,294.1499938964844,267.7099914550781,267.0540466308594,270.02850341796875,267.7501525878906,292.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235179845243,2.0308069892394087e-08,0.001123497611843,-0.0521966777741909,0.0,0.0,0.0,-0.0148803675547242,60.0,-18.66267776489257,-0.0,-8.60635935850951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8268737792969,0.0,0.0,0.0001054112726706,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7260131835937,0.0,0.0,0.0001110031516873,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7457580566406,0.0,0.0,8.19865454104729e-05,290.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5750732421875,0.0,0.0,0.000111003195343,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9802551269531,0.0,0.0,0.0005265504005365,290.9286804199219,294.1499938964844,267.6916809082031,267.0264892578125,270.0052795410156,267.7318420410156,292.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231632670387,2.0266579525696216e-08,0.0011231430107727,-0.0520883873105049,0.0,0.0,0.0,-0.0148597992956638,60.0,-18.66796875,-0.0,-8.600925127666414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8183288574219,0.0,0.0,0.0001053655723808,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7182006835937,0.0,0.0,0.0001109550285036,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73779296875,0.0,0.0,8.195100235752761e-05,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5683288574219,0.0,0.0,0.0001109550721594,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,0.0005263221100904,290.92547607421875,294.1499938964844,267.67333984375,266.99884033203125,269.9820861816406,267.71356201171875,291.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226763017475,2.0209617090927168e-08,0.0011226560454815,-0.0519397146999836,0.0,0.0,0.0,-0.0148315615952014,60.0,-18.67109489440918,-0.0,-8.593466560569143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013610839844,0.0,0.0,0.0001052429433912,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.70263671875,0.0,0.0,0.0001108258948079,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7219543457031,0.0,0.0,8.185562182916328e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5548095703125,0.0,0.0,0.0001108259311877,292.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.0005257095908746,290.91900634765625,294.1499938964844,267.6366577148437,266.9432678222656,269.9359130859375,267.6770935058594,291.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213694233447,2.005677579575149e-08,0.0011213493999093,-0.0515407808125019,0.0,0.0,0.0,-0.0147557938471436,60.0,-18.671937942504883,-0.0,-8.57347046689938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013610839844,0.0,0.0,0.0001052429433912,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.70263671875,0.0,0.0,0.0001108258948079,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7219543457031,0.0,0.0,8.185562182916328e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5548095703125,0.0,0.0,0.0001108259311877,292.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.0005257095908746,290.91900634765625,294.1499938964844,267.6366577148437,266.9432678222656,269.9359130859375,267.6770935058594,291.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213694233447,2.005677579575149e-08,0.0011213493999093,-0.0515407808125019,0.0,0.0,0.0,-0.0147557938471436,60.0,-18.671937942504883,-0.0,-8.57347046689938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7845153808594,0.0,0.0,0.0001050802238751,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6871337890625,0.0,0.0,0.0001106545460061,291.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7061767578125,0.0,0.0,8.172906382242218e-05,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5414123535156,0.0,0.0,0.0001106545823859,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.967041015625,0.0,0.0,0.0005248967790976,290.9124755859375,294.1499938964844,267.6000061035156,266.88751220703125,269.8899841308594,267.6407165527344,291.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196355335414,1.9853985122608723e-08,0.0011196156265214,-0.0510114319622516,0.0,0.0,0.0,-0.0146552631631493,60.0,-18.664867401123047,-0.0,-8.546975749368357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7845153808594,0.0,0.0,0.0001050802238751,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6871337890625,0.0,0.0,0.0001106545460061,291.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7061767578125,0.0,0.0,8.172906382242218e-05,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5414123535156,0.0,0.0,0.0001106545823859,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.967041015625,0.0,0.0,0.0005248967790976,290.9124755859375,294.1499938964844,267.6000061035156,266.88751220703125,269.8899841308594,267.6407165527344,291.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196355335414,1.9853985122608723e-08,0.0011196156265214,-0.0510114319622516,0.0,0.0,0.0,-0.0146552631631493,60.0,-18.664867401123047,-0.0,-8.546975749368357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7677917480469,0.0,0.0,0.000104879392893,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6717834472656,0.0,0.0,0.0001104430630221,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6905517578125,0.0,0.0,8.157286356436089e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5280456542969,0.0,0.0,0.0001104430994018,292.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0005238936282694,290.9058837890625,294.1499938964844,267.5633239746094,266.8317565917969,269.8443298339844,267.6044921875,291.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174954706802,1.960370532572142e-08,0.0011174759129062,-0.0503580570220947,0.0,0.0,0.0,-0.0145311895757913,60.0,-18.65049743652344,-0.0,-8.514332705544805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7677917480469,0.0,0.0,0.000104879392893,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6717834472656,0.0,0.0,0.0001104430630221,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6905517578125,0.0,0.0,8.157286356436089e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5280456542969,0.0,0.0,0.0001104430994018,292.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0005238936282694,290.9058837890625,294.1499938964844,267.5633239746094,266.8317565917969,269.8443298339844,267.6044921875,291.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174954706802,1.960370532572142e-08,0.0011174759129062,-0.0503580570220947,0.0,0.0,0.0,-0.0145311895757913,60.0,-18.65049743652344,-0.0,-8.514332705544805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7511901855469,0.0,0.0,0.0001046471879817,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.656494140625,0.0,0.0,0.0001101985399145,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6750183105469,0.0,0.0,8.139225974446163e-05,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5147705078125,0.0,0.0,0.0001101985762943,292.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,0.0005227336660027,290.89923095703125,294.1499938964844,267.52667236328125,266.776123046875,269.7989501953125,267.5683288574219,291.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150211794301,1.9314327914798923e-08,0.0011150018544867,-0.0496025457978248,0.0,0.0,0.0,-0.0143877351656556,60.0,-18.63033676147461,-0.0,-8.476667545664895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7511901855469,0.0,0.0,0.0001046471879817,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.656494140625,0.0,0.0,0.0001101985399145,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6750183105469,0.0,0.0,8.139225974446163e-05,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5147705078125,0.0,0.0,0.0001101985762943,292.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,0.0005227336660027,290.89923095703125,294.1499938964844,267.52667236328125,266.776123046875,269.7989501953125,267.5683288574219,291.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150211794301,1.9314327914798923e-08,0.0011150018544867,-0.0496025457978248,0.0,0.0,0.0,-0.0143877351656556,60.0,-18.63033676147461,-0.0,-8.476667545664895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7429504394531,0.0,0.0,0.0001045200988301,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488952636719,0.0,0.0,0.0001100646986742,291.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66729736328125,0.0,0.0,8.129340858431533e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5081481933594,0.0,0.0,0.0001100647423299,292.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534606933594,0.0,0.0,0.0005220988532528,290.8958740234375,294.1499938964844,267.5083312988281,266.7484130859375,269.7763671875,267.55029296875,291.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136669199913,1.915594616264116e-08,0.0011136478278785,-0.0491890050470829,0.0,0.0,0.0,-0.0143092200160026,60.0,-18.618133544921875,-0.0,-8.456088806951811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7347106933594,0.0,0.0,0.0001043860174831,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6413269042969,0.0,0.0,0.0001099235159927,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6596069335937,0.0,0.0,8.118912955978885e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015563964844,0.0,0.0,0.0001099235523724,292.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507141113281,0.0,0.0,0.0005214291159063,290.8925170898437,294.1499938964844,267.489990234375,266.7207946777344,269.7538452148437,267.53228759765625,291.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122382711619,1.8988863814684013e-08,0.0011122191790491,-0.0487527176737785,0.0,0.0,0.0,-0.014226390980184,60.0,-18.604511260986328,-0.0,-8.434405884827356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7183837890625,0.0,0.0,0.0001041004579747,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62628173828125,0.0,0.0,0.0001096228006645,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.644287109375,0.0,0.0,8.096702367765829e-05,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884033203125,0.0,0.0,0.0001096228370442,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.000520002678968,290.8857727050781,294.1499938964844,267.4533386230469,266.6659545898437,269.7090148925781,267.496337890625,291.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091952910646,1.8633002696333282e-08,0.0011091766646131,-0.0478233993053436,0.0,0.0,0.0,-0.0140499761328101,60.0,-18.573915481567383,-0.0,-8.388317240815013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7183837890625,0.0,0.0,0.0001041004579747,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62628173828125,0.0,0.0,0.0001096228006645,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.644287109375,0.0,0.0,8.096702367765829e-05,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884033203125,0.0,0.0,0.0001096228370442,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.000520002678968,290.8857727050781,294.1499938964844,267.4533386230469,266.6659545898437,269.7090148925781,267.496337890625,291.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091952910646,1.8633002696333282e-08,0.0011091766646131,-0.0478233993053436,0.0,0.0,0.0,-0.0140499761328101,60.0,-18.573915481567383,-0.0,-8.388317240815013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7021484375,0.0,0.0,0.0001037939364323,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.611328125,0.0,0.0,0.0001093000246328,291.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.62908935546875,0.0,0.0,8.072861965047196e-05,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4753723144531,0.0,0.0,0.0001093000610126,292.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395446777344,0.0,0.0,0.0005184715846553,290.87896728515625,294.1499938964844,267.4166564941406,266.6117553710937,269.6644897460937,267.46051025390625,291.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059291427955,1.825103623787072e-08,0.0011059108655899,-0.0468257702887058,0.0,0.0,0.0,-0.0138606214895844,60.0,-18.538854598999023,-0.0,-8.338988521927605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7021484375,0.0,0.0,0.0001037939364323,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.611328125,0.0,0.0,0.0001093000246328,291.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.62908935546875,0.0,0.0,8.072861965047196e-05,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4753723144531,0.0,0.0,0.0001093000610126,292.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395446777344,0.0,0.0,0.0005184715846553,290.87896728515625,294.1499938964844,267.4166564941406,266.6117553710937,269.6644897460937,267.46051025390625,291.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059291427955,1.825103623787072e-08,0.0011059108655899,-0.0468257702887058,0.0,0.0,0.0,-0.0138606214895844,60.0,-18.538854598999023,-0.0,-8.338988521927605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6860656738281,0.0,0.0,0.000103472630144,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5964660644531,0.0,0.0,0.0001089616634999,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.614013671875,0.0,0.0,8.04787123342976e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4623718261719,0.0,0.0,0.0001089616998797,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.0005168665666133,290.8721008300781,294.1499938964844,267.3800048828125,266.5583801269531,269.6202087402344,267.4247436523437,291.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025053681805,1.7850638300842547e-08,0.0011024875566363,-0.0457798615097999,0.0,0.0,0.0,-0.0136621296405792,60.0,-18.500864028930664,-0.0,-8.28743509373453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6860656738281,0.0,0.0,0.000103472630144,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5964660644531,0.0,0.0,0.0001089616634999,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.614013671875,0.0,0.0,8.04787123342976e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4623718261719,0.0,0.0,0.0001089616998797,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.0005168665666133,290.8721008300781,294.1499938964844,267.3800048828125,266.5583801269531,269.6202087402344,267.4247436523437,291.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025053681805,1.7850638300842547e-08,0.0011024875566363,-0.0457798615097999,0.0,0.0,0.0,-0.0136621296405792,60.0,-18.500864028930664,-0.0,-8.28743509373453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67010498046875,0.0,0.0,0.0001031388383125,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5817565917969,0.0,0.0,0.0001086101692635,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5990295410156,0.0,0.0,8.021909889066592e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.449462890625,0.0,0.0,0.0001086102056433,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,0.0005151992081664,290.8652038574219,294.1499938964844,267.34332275390625,266.5059509277344,269.5762634277344,267.3890686035156,291.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989485308527,1.7434691912399103e-08,0.0010989311849698,-0.0446931757032871,0.0,0.0,0.0,-0.0134559283033013,60.0,-18.45989227294922,-0.0,-8.23404917582593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67010498046875,0.0,0.0,0.0001031388383125,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5817565917969,0.0,0.0,0.0001086101692635,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5990295410156,0.0,0.0,8.021909889066592e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.449462890625,0.0,0.0,0.0001086102056433,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,0.0005151992081664,290.8652038574219,294.1499938964844,267.34332275390625,266.5059509277344,269.5762634277344,267.3890686035156,291.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989485308527,1.7434691912399103e-08,0.0010989311849698,-0.0446931757032871,0.0,0.0,0.0,-0.0134559283033013,60.0,-18.45989227294922,-0.0,-8.23404917582593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6622009277344,0.0,0.0,0.0001029689519782,291.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5744323730469,0.0,0.0,0.0001084312752936,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5915832519531,0.0,0.0,8.008696750039235e-05,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44305419921875,0.0,0.0,0.0001084313116734,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92535400390625,0.0,0.0,0.0005143505986779,290.8617248535156,294.1499938964844,267.32501220703125,266.48016357421875,269.5544128417969,267.37127685546875,291.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971383890137,1.7223001691490936e-08,0.001097121159546,-0.0441400595009326,0.0,0.0,0.0,-0.0133509850129485,60.0,-18.43871116638184,-0.0,-8.206944812627628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.654296875,0.0,0.0,0.00010279732669,291.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.567138671875,0.0,0.0,0.0001082505405065,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58416748046875,0.0,0.0,7.995347550604492e-05,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366455078125,0.0,0.0,0.0001082505768863,292.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.000513493316248,290.8582458496094,294.1499938964844,267.3066711425781,266.45465087890625,269.5325927734375,267.3534851074219,291.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953095043078,1.7009131880740824e-08,0.0010952925076708,-0.0435812100768089,0.0,0.0,0.0,-0.0132449613884091,60.0,-18.4171199798584,-0.0,-8.179607391411994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6386108398437,0.0,0.0,0.0001024514494929,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526123046875,0.0,0.0,0.0001078863133443,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694274902344,0.0,0.0,7.968446152517572e-05,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42388916015625,0.0,0.0,0.0001078863497241,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91668701171875,0.0,0.0,0.0005117655964568,290.85125732421875,294.1499938964844,267.2699890136719,266.4046325683594,269.4891967773437,267.3179931640625,291.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.6578130868083463e-08,0.0010916073806583,-0.0424548685550689,0.0,0.0,0.0,-0.0130312973633408,60.0,-18.37314987182617,-0.0,-8.12465330568557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6386108398437,0.0,0.0,0.0001024514494929,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526123046875,0.0,0.0,0.0001078863133443,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694274902344,0.0,0.0,7.968446152517572e-05,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42388916015625,0.0,0.0,0.0001078863497241,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91668701171875,0.0,0.0,0.0005117655964568,290.85125732421875,294.1499938964844,267.2699890136719,266.4046325683594,269.4891967773437,267.3179931640625,291.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.6578130868083463e-08,0.0010916073806583,-0.0424548685550689,0.0,0.0,0.0,-0.0130312973633408,60.0,-18.37314987182617,-0.0,-8.12465330568557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
