time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341340,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.623046875,0.0,0.0,0.0001021045973175,291.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5382080078125,0.0,0.0,0.000107521067548,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5548095703125,0.0,0.0,7.941469084471464e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112243652344,0.0,0.0,0.0001075211039278,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9108581542969,0.0,0.0,0.0005100330454297,290.84423828125,294.1499938964844,267.2333374023437,266.3560791015625,269.44610595703125,267.2825622558594,291.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087928074412,1.6145923709132152e-08,0.0010879118926823,-0.0413252189755439,0.0,0.0,0.0,-0.0128170354291796,60.0,-18.32852935791016,-0.0,-8.069731194382258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.623046875,0.0,0.0,0.0001021045973175,291.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5382080078125,0.0,0.0,0.000107521067548,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5548095703125,0.0,0.0,7.941469084471464e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112243652344,0.0,0.0,0.0001075211039278,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9108581542969,0.0,0.0,0.0005100330454297,290.84423828125,294.1499938964844,267.2333374023437,266.3560791015625,269.44610595703125,267.2825622558594,291.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087928074412,1.6145923709132152e-08,0.0010879118926823,-0.0413252189755439,0.0,0.0,0.0,-0.0128170354291796,60.0,-18.32852935791016,-0.0,-8.069731194382258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6075744628906,0.0,0.0,0.0001017593749566,291.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238952636719,0.0,0.0,0.0001071575316018,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5402526855469,0.0,0.0,7.914618618087843e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39862060546875,0.0,0.0,0.0001071575679816,292.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,0.0005083085852675,290.837158203125,294.1499938964844,267.1966552734375,266.3091125488281,269.4032592773437,267.2471923828125,291.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715746926048272e-08,0.0010842337505891,-0.0402007140219211,0.0,0.0,0.0,-0.012603779323399,60.0,-18.2838134765625,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6075744628906,0.0,0.0,0.0001017593749566,291.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238952636719,0.0,0.0,0.0001071575316018,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5402526855469,0.0,0.0,7.914618618087843e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39862060546875,0.0,0.0,0.0001071575679816,292.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,0.0005083085852675,290.837158203125,294.1499938964844,267.1966552734375,266.3091125488281,269.4032592773437,267.2471923828125,291.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715746926048272e-08,0.0010842337505891,-0.0402007140219211,0.0,0.0,0.0,-0.012603779323399,60.0,-18.2838134765625,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5922546386719,0.0,0.0,0.00010141958046,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5097045898437,0.0,0.0,0.0001067997145582,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258483886719,0.0,0.0,7.888190157245845e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,0.0001067997436621,292.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990783691406,0.0,0.0,0.0005066112498752,290.8300476074219,294.1499938964844,267.1600036621094,266.2638854980469,269.3606872558594,267.2119140625,291.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292334509808825e-08,0.001080613466911,-0.0390937514603138,0.0,0.0,0.0,-0.0123938769102096,60.0,-18.23966789245605,-0.0,-7.961808989875865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5922546386719,0.0,0.0,0.00010141958046,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5097045898437,0.0,0.0,0.0001067997145582,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258483886719,0.0,0.0,7.888190157245845e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,0.0001067997436621,292.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990783691406,0.0,0.0,0.0005066112498752,290.8300476074219,294.1499938964844,267.1600036621094,266.2638854980469,269.3606872558594,267.2119140625,291.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292334509808825e-08,0.001080613466911,-0.0390937514603138,0.0,0.0,0.0,-0.0123938769102096,60.0,-18.23966789245605,-0.0,-7.961808989875865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5846252441406,0.0,0.0,0.000101251527667,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.50262451171875,0.0,0.0,0.0001066227341652,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5186767578125,0.0,0.0,7.875118899391964e-05,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798828125,0.0,0.0,0.000106622770545,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8961181640625,0.0,0.0,0.0005057717789895,290.82647705078125,294.1499938964844,267.14166259765625,266.24200439453125,269.3394775390625,267.1943054199219,291.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788380168378,1.508291802565509e-08,0.0010788228828459,-0.0385462045669555,0.0,0.0,0.0,-0.0122900614514946,60.0,-18.21783828735352,-0.0,-7.935442170037278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5770568847656,0.0,0.0,0.0001010860141832,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4955749511719,0.0,0.0,0.0001064484458765,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115051269531,0.0,0.0,7.86224554758519e-05,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,0.0001064484749804,292.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8931579589844,0.0,0.0,0.0005049449973739,290.8229064941406,294.1499938964844,267.1233215332031,266.2205810546875,269.318359375,267.1766967773437,291.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770743247121,1.4876678555708622e-08,0.0010770594235509,-0.0380069240927696,0.0,0.0,0.0,-0.0121878189966082,60.0,-18.19632911682129,-0.0,-7.909518728865805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5619506835937,0.0,0.0,0.0001007620739983,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815673828125,0.0,0.0,0.0001061073198798,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4972839355469,0.0,0.0,7.837050361558795e-05,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,0.0001061073489836,292.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871459960937,0.0,0.0,0.0005033268244005,290.8157043457031,294.1499938964844,267.086669921875,266.1793518066406,269.2762451171875,267.1415100097656,291.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736224940046,1.4473023668415408e-08,0.0010736079420894,-0.0369513556361198,0.0,0.0,0.0,-0.011987711302936,60.0,-18.154340744018555,-0.0,-7.858903217083937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5619506835937,0.0,0.0,0.0001007620739983,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815673828125,0.0,0.0,0.0001061073198798,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4972839355469,0.0,0.0,7.837050361558795e-05,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,0.0001061073489836,292.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871459960937,0.0,0.0,0.0005033268244005,290.8157043457031,294.1499938964844,267.086669921875,266.1793518066406,269.2762451171875,267.1415100097656,291.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736224940046,1.4473023668415408e-08,0.0010736079420894,-0.0369513556361198,0.0,0.0,0.0,-0.011987711302936,60.0,-18.154340744018555,-0.0,-7.858903217083937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469665527344,0.0,0.0,0.0001004470759653,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676513671875,0.0,0.0,0.0001057756089721,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.483154296875,0.0,0.0,7.812550029484555e-05,290.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34893798828125,0.0,0.0,0.000105775638076,292.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811340332031,0.0,0.0,0.0005017533549107,290.8084716796875,294.1499938964844,267.04998779296875,266.14031982421875,269.2344055175781,267.1063842773437,291.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702658910304,1.4080514532111012e-08,0.0010702518047764,-0.0359248109161853,0.0,0.0,0.0,-0.0117931282147765,60.0,-18.113943099975582,-0.0,-7.8098402411797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469665527344,0.0,0.0,0.0001004470759653,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676513671875,0.0,0.0,0.0001057756089721,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.483154296875,0.0,0.0,7.812550029484555e-05,290.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34893798828125,0.0,0.0,0.000105775638076,292.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811340332031,0.0,0.0,0.0005017533549107,290.8084716796875,294.1499938964844,267.04998779296875,266.14031982421875,269.2344055175781,267.1063842773437,291.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702658910304,1.4080514532111012e-08,0.0010702518047764,-0.0359248109161853,0.0,0.0,0.0,-0.0117931282147765,60.0,-18.113943099975582,-0.0,-7.8098402411797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5320739746094,0.0,0.0,0.000100083721918,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4538269042969,0.0,0.0,0.0001053929881891,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4691162109375,0.0,0.0,7.784290210111067e-05,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0001053930172929,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,0.0004999383818358,290.8012084960937,294.1499938964844,267.0133361816406,266.1026306152344,269.1927795410156,267.07135009765625,291.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066394499503,1.3627764694490452e-08,0.0010663808789104,-0.0347405821084976,0.0,0.0,0.0,-0.0115686831995844,60.0,-18.07012176513672,-0.0,-7.753438779900534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5320739746094,0.0,0.0,0.000100083721918,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4538269042969,0.0,0.0,0.0001053929881891,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4691162109375,0.0,0.0,7.784290210111067e-05,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0001053930172929,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,0.0004999383818358,290.8012084960937,294.1499938964844,267.0133361816406,266.1026306152344,269.1927795410156,267.07135009765625,291.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066394499503,1.3627764694490452e-08,0.0010663808789104,-0.0347405821084976,0.0,0.0,0.0,-0.0115686831995844,60.0,-18.07012176513672,-0.0,-7.753438779900534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5173034667969,0.0,0.0,9.963624324882404e-05,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4400634765625,0.0,0.0,0.0001049217680701,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4551696777344,0.0,0.0,7.74948566686362e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,0.000104921797174,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689880371094,0.0,0.0,0.000497703149449,290.7939453125,294.1499938964844,266.9766540527344,266.0652160644531,269.1513977050781,267.0366516113281,291.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616267099976,1.3070189375241624e-08,0.0010616136714816,-0.0332819707691669,0.0,0.0,0.0,-0.011292272247374,60.0,-18.014554977416992,-0.0,-7.684258207518725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5173034667969,0.0,0.0,9.963624324882404e-05,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4400634765625,0.0,0.0,0.0001049217680701,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4551696777344,0.0,0.0,7.74948566686362e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,0.000104921797174,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689880371094,0.0,0.0,0.000497703149449,290.7939453125,294.1499938964844,266.9766540527344,266.0652160644531,269.1513977050781,267.0366516113281,291.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616267099976,1.3070189375241624e-08,0.0010616136714816,-0.0332819707691669,0.0,0.0,0.0,-0.011292272247374,60.0,-18.014554977416992,-0.0,-7.684258207518725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5099792480469,0.0,0.0,9.939684969140215e-05,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4332580566406,0.0,0.0,0.0001046696706907,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,7.730865763733163e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,0.0001046696997946,292.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86590576171875,0.0,0.0,0.0004965073312632,290.790283203125,294.1499938964844,266.9583435058594,266.046630859375,269.1307983398437,267.0194396972656,291.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590758174657,1.2771895541163758e-08,0.0010590630117803,-0.0325015485286712,0.0,0.0,0.0,-0.0111443949863314,60.0,-17.981929779052734,-0.0,-7.64737535519089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5026550292969,0.0,0.0,9.915621194522828e-05,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42645263671875,0.0,0.0,0.0001044162709149,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4413757324219,0.0,0.0,7.7121498179622e-05,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0001044163000187,292.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86285400390625,0.0,0.0,0.0004953052848577,290.78662109375,294.1499938964844,266.94000244140625,266.02813720703125,269.1102905273437,267.0023498535156,291.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565117700025,1.247206160570613e-08,0.0010564993135631,-0.0317170396447181,0.0,0.0,0.0,-0.0109957559034228,60.0,-17.948017120361328,-0.0,-7.61039089525184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881286621094,0.0,0.0,9.869046334642916e-05,291.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129333496094,0.0,0.0,0.00010392582044,291.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276428222656,0.0,0.0,7.675925007788464e-05,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001039258495438,292.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.856689453125,0.0,0.0,0.0004929787828586,290.779296875,294.1499938964844,266.9033203125,265.9913024902344,269.0694580078125,266.9683532714844,291.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051548984833,1.1891735596236686e-08,0.0010515371104702,-0.0301984678953886,0.0,0.0,0.0,-0.010708063840866,60.0,-17.8797664642334,-0.0,-7.539063062722563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881286621094,0.0,0.0,9.869046334642916e-05,291.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129333496094,0.0,0.0,0.00010392582044,291.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276428222656,0.0,0.0,7.675925007788464e-05,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001039258495438,292.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.856689453125,0.0,0.0,0.0004929787828586,290.779296875,294.1499938964844,266.9033203125,265.9913024902344,269.0694580078125,266.9683532714844,291.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051548984833,1.1891735596236686e-08,0.0010515371104702,-0.0301984678953886,0.0,0.0,0.0,-0.010708063840866,60.0,-17.8797664642334,-0.0,-7.539063062722563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4737243652344,0.0,0.0,9.82685887720436e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.0,0.0,0.00010348156502,291.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140319824219,0.0,0.0,7.643112621735781e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,0.0001034815941238,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505249023437,0.0,0.0,0.0004908714327029,290.7719116210937,294.1499938964844,266.8666687011719,265.9547119140625,269.0289001464844,266.9345703125,291.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470534907653,1.1366073415786104e-08,0.0010470421984791,-0.0288227591663599,0.0,0.0,0.0,-0.0104474695399403,60.0,-17.816211700439453,-0.0,-7.474743313196086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4737243652344,0.0,0.0,9.82685887720436e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.0,0.0,0.00010348156502,291.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140319824219,0.0,0.0,7.643112621735781e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,0.0001034815941238,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505249023437,0.0,0.0,0.0004908714327029,290.7719116210937,294.1499938964844,266.8666687011719,265.9547119140625,269.0289001464844,266.9345703125,291.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470534907653,1.1366073415786104e-08,0.0010470421984791,-0.0288227591663599,0.0,0.0,0.0,-0.0104474695399403,60.0,-17.816211700439453,-0.0,-7.474743313196086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4594421386719,0.0,0.0,9.789576870389284e-05,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,0.0001030889616231,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,7.614115020260215e-05,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765197753906,0.0,0.0,0.0001030889907269,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,0.0004890091367997,290.7645263671875,294.1499938964844,266.8299865722656,265.9183349609375,268.9885559082031,266.9009094238281,291.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080817908,1.0901531233287189e-08,0.0010430698748677,-0.0276068747043609,0.0,0.0,0.0,-0.0102171767503023,60.0,-17.7609920501709,-0.0,-7.4181308207244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4594421386719,0.0,0.0,9.789576870389284e-05,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,0.0001030889616231,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,7.614115020260215e-05,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765197753906,0.0,0.0,0.0001030889907269,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,0.0004890091367997,290.7645263671875,294.1499938964844,266.8299865722656,265.9183349609375,268.9885559082031,266.9009094238281,291.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080817908,1.0901531233287189e-08,0.0010430698748677,-0.0276068747043609,0.0,0.0,0.0,-0.0102171767503023,60.0,-17.7609920501709,-0.0,-7.4181308207244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4452514648437,0.0,0.0,9.756437793839724e-05,291.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729248046875,0.0,0.0,0.000102739992144,291.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870849609375,0.0,0.0,7.588340668007731e-05,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,0.0001027400212478,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83807373046875,0.0,0.0,0.000487353769131,290.7571105957031,294.1499938964844,266.7933349609375,265.8821716308594,268.9484558105469,266.86724853515625,291.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488620638682278e-08,0.0010395391145721,-0.0265260282903909,0.0,0.0,0.0,-0.0100124785676598,60.0,-17.713743209838867,-0.0,-7.36799137257549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4452514648437,0.0,0.0,9.756437793839724e-05,291.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729248046875,0.0,0.0,0.000102739992144,291.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870849609375,0.0,0.0,7.588340668007731e-05,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,0.0001027400212478,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83807373046875,0.0,0.0,0.000487353769131,290.7571105957031,294.1499938964844,266.7933349609375,265.8821716308594,268.9484558105469,266.86724853515625,291.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488620638682278e-08,0.0010395391145721,-0.0265260282903909,0.0,0.0,0.0,-0.0100124785676598,60.0,-17.713743209838867,-0.0,-7.36799137257549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4382019042969,0.0,0.0,9.741762187331916e-05,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663635253906,0.0,0.0,0.0001025854508043,291.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804016113281,0.0,0.0,7.5769261457026e-05,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587890625,0.0,0.0,0.0001025854726321,292.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349304199219,0.0,0.0,0.0004866207018494,290.7533874511719,294.1499938964844,266.7749938964844,265.8641662597656,268.928466796875,266.85040283203125,291.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379856685176,1.0305757136563898e-08,0.0010379754239693,-0.0260473284870386,0.0,0.0,0.0,-0.0099218254908919,60.0,-17.693098068237305,-0.0,-7.34584020278817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4311828613281,0.0,0.0,9.72823181655258e-05,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,0.0001024429730023,291.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3737487792969,0.0,0.0,7.566402928205207e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,0.0001024429948301,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,0.0004859448235947,290.7496643066406,294.1499938964844,266.75665283203125,265.84619140625,268.9085388183594,266.8335266113281,291.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365438647568,1.0137169326185358e-08,0.0010365337366238,-0.0256059858947992,0.0,0.0,0.0,-0.0098382486030459,60.0,-17.674373626708984,-0.0,-7.325448336814588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171447753906,0.0,0.0,9.705810953164472e-05,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466796875,0.0,0.0,0.0001022068681777,291.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,7.548963912995532e-05,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,0.0001022068900056,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8254699707031,0.0,0.0,0.0004848248790949,290.7421875,294.1499938964844,266.7200012207031,265.81036376953125,268.8687744140625,266.7996520996094,291.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341545566916,9.85779902151762e-09,0.0010341447778046,-0.0248745940625667,0.0,0.0,0.0,-0.0096997525542974,60.0,-17.644495010375977,-0.0,-7.291718873148056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171447753906,0.0,0.0,9.705810953164472e-05,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466796875,0.0,0.0,0.0001022068681777,291.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,7.548963912995532e-05,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,0.0001022068900056,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8254699707031,0.0,0.0,0.0004848248790949,290.7421875,294.1499938964844,266.7200012207031,265.81036376953125,268.8687744140625,266.7996520996094,291.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341545566916,9.85779902151762e-09,0.0010341447778046,-0.0248745940625667,0.0,0.0,0.0,-0.0096997525542974,60.0,-17.644495010375977,-0.0,-7.291718873148056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032287597656,0.0,0.0,9.690057049738245e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,0.0001020409690681,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472595214844,0.0,0.0,7.536711200373247e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.000102040998172,292.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191223144531,0.0,0.0,0.0004840379406232,290.7346496582031,294.1499938964844,266.6833190917969,265.774658203125,268.8291320800781,266.7655029296875,291.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324757313355,9.661500044444438e-09,0.0010324660688638,-0.0243606604635715,0.0,0.0,0.0,-0.0096024377271533,60.0,-17.626224517822266,-0.0,-7.268065616017338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032287597656,0.0,0.0,9.690057049738245e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,0.0001020409690681,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472595214844,0.0,0.0,7.536711200373247e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.000102040998172,292.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191223144531,0.0,0.0,0.0004840379406232,290.7346496582031,294.1499938964844,266.6833190917969,265.774658203125,268.8291320800781,266.7655029296875,291.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324757313355,9.661500044444438e-09,0.0010324660688638,-0.0243606604635715,0.0,0.0,0.0,-0.0096024377271533,60.0,-17.626224517822266,-0.0,-7.268065616017338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,9.68112944974564e-05,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0001019469564198,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,7.52976702642627e-05,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,0.0001019469855236,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127136230469,0.0,0.0,0.0004835919826291,290.7270812988281,294.1499938964844,266.64666748046875,265.7390441894531,268.7895812988281,266.73095703125,291.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315240360796,9.550247703771221e-09,0.0010315144900232,-0.0240693800151348,0.0,0.0,0.0,-0.0095472838729619,60.0,-17.619619369506836,-0.0,-7.254676859247412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,9.68112944974564e-05,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0001019469564198,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,7.52976702642627e-05,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,0.0001019469855236,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127136230469,0.0,0.0,0.0004835919826291,290.7270812988281,294.1499938964844,266.64666748046875,265.7390441894531,268.7895812988281,266.73095703125,291.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315240360796,9.550247703771221e-09,0.0010315144900232,-0.0240693800151348,0.0,0.0,0.0,-0.0095472838729619,60.0,-17.619619369506836,-0.0,-7.254676859247412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755187988281,0.0,0.0,9.679170761955902e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001019263363559,291.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,7.528244168497622e-05,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001019263581838,291.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,0.0004834941646549,290.7194519042969,294.1499938964844,266.6099853515625,265.7035522460937,268.7501220703125,266.6958923339844,291.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313149541616,9.525829014478404e-09,0.0010313055245205,-0.0240054465830326,0.0,0.0,0.0,-0.0095351776108145,60.0,-17.62566375732422,-0.0,-7.25173947557778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755187988281,0.0,0.0,9.679170761955902e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001019263363559,291.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,7.528244168497622e-05,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001019263581838,291.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,0.0004834941646549,290.7194519042969,294.1499938964844,266.6099853515625,265.7035522460937,268.7501220703125,266.6958923339844,291.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313149541616,9.525829014478404e-09,0.0010313055245205,-0.0240054465830326,0.0,0.0,0.0,-0.0095351776108145,60.0,-17.62566375732422,-0.0,-7.25173947557778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686218261719,0.0,0.0,9.68074018601328e-05,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,0.0001019428600557,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,7.529465074185282e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,0.0001019428891595,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80303955078125,0.0,0.0,0.0004835725703742,290.7156066894531,294.1499938964844,266.5916748046875,265.6858215332031,268.7304077148437,266.6781311035156,291.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314820101484,9.545376045139164e-09,0.001031472464092,-0.0240566246211528,0.0,0.0,0.0,-0.0095448670908808,60.0,-17.633268356323242,-0.0,-7.25409066149041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,9.684445103630424e-05,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947998046875,0.0,0.0,0.0001019818810163,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,7.532346353400499e-05,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946105957031,0.0,0.0,0.0001019819028442,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997741699219,0.0,0.0,0.0004837576416321,290.7117614746094,294.1499938964844,266.5733337402344,265.6681213378906,268.710693359375,266.6601867675781,291.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318766580894,9.591532013075721e-09,0.0010318669956177,-0.0241774693131446,0.0,0.0,0.0,-0.009567747823894,60.0,-17.644556045532227,-0.0,-7.259643552970374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,9.697171481093392e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,0.0001021158896037,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947998046875,0.0,0.0,7.542244566138834e-05,290.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1829833984375,0.0,0.0,0.0001021159187075,291.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,0.0004843933566007,290.7040405273437,294.1499938964844,266.5366516113281,265.6327209472656,268.6712951660156,266.623779296875,291.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332321980968,9.750074525527452e-09,0.0010332225356251,-0.0245925616472959,0.0,0.0,0.0,-0.0096463430672883,60.0,-17.67704963684082,-0.0,-7.27873370465204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
