time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343680,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,9.697171481093392e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,0.0001021158896037,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947998046875,0.0,0.0,7.542244566138834e-05,290.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1829833984375,0.0,0.0,0.0001021159187075,291.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,0.0004843933566007,290.7040405273437,294.1499938964844,266.5366516113281,265.6327209472656,268.6712951660156,266.623779296875,291.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332321980968,9.750074525527452e-09,0.0010332225356251,-0.0245925616472959,0.0,0.0,0.0,-0.0096463430672883,60.0,-17.67704963684082,-0.0,-7.27873370465204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,9.716631029732524e-05,291.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689819335937,0.0,0.0,0.000102320802398,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28173828125,0.0,0.0,7.557379285572097e-05,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.0001023208315018,291.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865600585937,0.0,0.0,0.0004853653954342,290.6962280273437,294.1499938964844,266.5,265.59735107421875,268.6318359375,266.5865783691406,291.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353052057325,9.99250548971986e-09,0.0010352953104302,-0.0252272635698318,0.0,0.0,0.0,-0.0097665255889296,60.0,-17.722335815429688,-0.0,-7.307973248771304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,9.716631029732524e-05,291.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689819335937,0.0,0.0,0.000102320802398,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28173828125,0.0,0.0,7.557379285572097e-05,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.0001023208315018,291.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865600585937,0.0,0.0,0.0004853653954342,290.6962280273437,294.1499938964844,266.5,265.59735107421875,268.6318359375,266.5865783691406,291.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353052057325,9.99250548971986e-09,0.0010352953104302,-0.0252272635698318,0.0,0.0,0.0,-0.0097665255889296,60.0,-17.722335815429688,-0.0,-7.307973248771304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,9.73134592641145e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.0001024757584673,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738952636719,0.0,0.0,7.568824366899207e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,0.0001024757875711,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825622558594,0.0,0.0,0.0004861004417762,290.6914978027344,294.1499938964844,266.4779968261719,265.5761413574219,268.608154296875,266.5639038085937,291.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368729708716,1.0175835285508585e-08,0.0010368627263233,-0.0257072113454341,0.0,0.0,0.0,-0.0098574087023735,60.0,-17.755216598510742,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,9.7427298896946e-05,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0001025956444209,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,7.577678479719907e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0001025956662488,291.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798767089844,0.0,0.0,0.0004866691015195,290.6883544921875,294.1499938964844,266.4633483886719,265.5619812011719,268.59234619140625,266.54864501953125,291.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380857856944,1.0317667609172076e-08,0.0010380754247307,-0.0260785110294818,0.0,0.0,0.0,-0.0099277207627892,60.0,-17.78001594543457,-0.0,-7.34728260454176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,9.774942736839876e-05,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001029348568408,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555847167969,0.0,0.0,7.602733239764348e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001029348786687,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7731018066406,0.0,0.0,0.0004882781940978,290.6803894042969,294.1499938964844,266.4266662597656,265.526611328125,268.5528259277344,266.510009765625,291.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415177093818,1.0719002574433034e-08,0.0010415069991722,-0.0271290950477123,0.0,0.0,0.0,-0.0101266782730817,60.0,-17.84918785095215,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,9.774942736839876e-05,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001029348568408,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555847167969,0.0,0.0,7.602733239764348e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001029348786687,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7731018066406,0.0,0.0,0.0004882781940978,290.6803894042969,294.1499938964844,266.4266662597656,265.526611328125,268.5528259277344,266.510009765625,291.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415177093818,1.0719002574433034e-08,0.0010415069991722,-0.0271290950477123,0.0,0.0,0.0,-0.0101266782730817,60.0,-17.84918785095215,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,9.79366377578117e-05,291.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,0.0001031320061883,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,7.617294613737613e-05,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001031320280162,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696838378906,0.0,0.0,0.0004892133874818,290.6763916015625,294.1499938964844,266.4083251953125,265.5089111328125,268.53302001953125,266.490478515625,291.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225599101468e-08,0.0010435013100504,-0.0277396496385335,0.0,0.0,0.0,-0.010242311283946,60.0,-17.888200759887695,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29296875,0.0,0.0,9.815674275159836e-05,291.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,0.0001033637818181,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,7.634413486812264e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.000103363803646,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662658691406,0.0,0.0,0.0004903128137812,290.67236328125,294.1499938964844,266.3900146484375,265.4912109375,268.51318359375,266.4707336425781,291.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458570905029,1.1226487295346033e-08,0.0010458457982167,-0.0284574255347251,0.0,0.0,0.0,-0.0103782573714852,60.0,-17.93147850036621,-0.0,-7.457710182734445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,9.872359078144656e-05,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,0.0001039607013808,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,7.678501424379647e-05,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0001039607232087,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0004931443836539,290.66424560546875,294.1499938964844,266.35333251953125,265.4557189941406,268.473388671875,266.4306945800781,291.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518961353227,1.1932738352982142e-08,0.0010518842609599,-0.0303057730197906,0.0,0.0,0.0,-0.0107283722609281,60.0,-18.036022186279297,-0.0,-7.544092284206273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,9.872359078144656e-05,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,0.0001039607013808,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,7.678501424379647e-05,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0001039607232087,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0004931443836539,290.66424560546875,294.1499938964844,266.35333251953125,265.4557189941406,268.473388671875,266.4306945800781,291.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518961353227,1.1932738352982142e-08,0.0010518842609599,-0.0303057730197906,0.0,0.0,0.0,-0.0107283722609281,60.0,-18.036022186279297,-0.0,-7.544092284206273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26531982421875,0.0,0.0,9.9468175903894e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0001047447804012,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,7.736413681413978e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,0.0001047448022291,291.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0004968636785633,290.656005859375,294.1499938964844,266.3166809082031,265.420166015625,268.43341064453125,266.38970947265625,291.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059829024598,1.286044515325102e-08,0.0010598161024972,-0.0327332280576229,0.0,0.0,0.0,-0.0111882723867893,60.0,-18.172197341918945,-0.0,-7.658315581693388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26531982421875,0.0,0.0,9.9468175903894e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0001047447804012,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,7.736413681413978e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,0.0001047448022291,291.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0004968636785633,290.656005859375,294.1499938964844,266.3166809082031,265.420166015625,268.43341064453125,266.38970947265625,291.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059829024598,1.286044515325102e-08,0.0010598161024972,-0.0327332280576229,0.0,0.0,0.0,-0.0111882723867893,60.0,-18.172197341918945,-0.0,-7.658315581693388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001003603538265,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19110107421875,0.0,0.0,0.0001056842957041,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,7.805805944371969e-05,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1008605957031,0.0,0.0,0.0001056843175319,291.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.74517822265625,0.0,0.0,0.0005013203481212,290.64764404296875,294.1499938964844,266.2799987792969,265.384521484375,268.39312744140625,266.34796142578125,291.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693346848711,1.3972068835244045e-08,0.0010693207150325,-0.035641174763441,0.0,0.0,0.0,-0.0117393480613827,60.0,-18.3381462097168,-0.0,-7.796312218033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001003603538265,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19110107421875,0.0,0.0,0.0001056842957041,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,7.805805944371969e-05,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1008605957031,0.0,0.0,0.0001056843175319,291.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.74517822265625,0.0,0.0,0.0005013203481212,290.64764404296875,294.1499938964844,266.2799987792969,265.384521484375,268.39312744140625,266.34796142578125,291.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693346848711,1.3972068835244045e-08,0.0010693207150325,-0.035641174763441,0.0,0.0,0.0,-0.0117393480613827,60.0,-18.3381462097168,-0.0,-7.796312218033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373962402344,0.0,0.0,0.000101343364804,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778869628906,0.0,0.0,0.0001067194461938,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,7.882261706981808e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0001067194680217,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7379150390625,0.0,0.0,0.0005062306881882,290.63916015625,294.1499938964844,266.24334716796875,265.3487243652344,268.3525695800781,266.30584716796875,291.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798082221299,1.5196869540545777e-08,0.0010797929717227,-0.0388441495597362,0.0,0.0,0.0,-0.0123465303331613,60.0,-18.526391983032227,-0.0,-7.949784475158594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373962402344,0.0,0.0,0.000101343364804,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778869628906,0.0,0.0,0.0001067194461938,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,7.882261706981808e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0001067194680217,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7379150390625,0.0,0.0,0.0005062306881882,290.63916015625,294.1499938964844,266.24334716796875,265.3487243652344,268.3525695800781,266.30584716796875,291.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798082221299,1.5196869540545777e-08,0.0010797929717227,-0.0388441495597362,0.0,0.0,0.0,-0.0123465303331613,60.0,-18.526391983032227,-0.0,-7.949784475158594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.0001018478578771,291.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.000107250700239,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18280029296875,0.0,0.0,7.921500218799338e-05,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827941894531,0.0,0.0,0.0001072507220669,291.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342224121094,0.0,0.0,0.0005087507306598,290.6348571777344,294.1499938964844,266.2250061035156,265.330810546875,268.3321533203125,266.2847900390625,291.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851835831999,1.5825458277163307e-08,0.0010851677507162,-0.0404875241219997,0.0,0.0,0.0,-0.0126581471413373,60.0,-18.625822067260746,-0.0,-8.02912865083272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.0001023508812068,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16455078125,0.0,0.0,0.0001077804117812,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,7.960624498082325e-05,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,0.0001077804336091,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304992675781,0.0,0.0,0.0005112634389661,290.6305236816406,294.1499938964844,266.2066650390625,265.3128356933594,268.3116760253906,266.2637939453125,291.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905432282015,1.645222802437729e-08,0.0010905268136411,-0.0421258173882961,0.0,0.0,0.0,-0.0129688614979386,60.0,-18.726402282714844,-0.0,-8.10863554079333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,0.0001033211810863,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,0.0001088021817849,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,8.036092185648158e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,0.0001088022036128,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.000516110274475,290.62176513671875,294.1499938964844,266.1700134277344,265.2767639160156,268.2704772949219,266.2222595214844,291.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100881723687,1.76612253710573e-08,0.0011008640285581,-0.0452850311994552,0.0,0.0,0.0,-0.0135682104155421,60.0,-18.92583656311035,-0.0,-8.263103268291162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,0.0001033211810863,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,0.0001088021817849,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,8.036092185648158e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,0.0001088022036128,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.000516110274475,290.62176513671875,294.1499938964844,266.1700134277344,265.2767639160156,268.2704772949219,266.2222595214844,291.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100881723687,1.76612253710573e-08,0.0011008640285581,-0.0452850311994552,0.0,0.0,0.0,-0.0135682104155421,60.0,-18.92583656311035,-0.0,-8.263103268291162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947326660156,0.0,0.0,0.0001042007133946,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0001097283748094,291.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,8.10450001154095e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,0.0001097283966373,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.0005205037305131,290.6128845214844,294.1499938964844,266.1333312988281,265.2405090332031,268.22900390625,266.1814270019531,291.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102533899247,1.875714161769793e-08,0.0011102346470579,-0.0481476001441478,0.0,0.0,0.0,-0.0141115002334117,60.0,-19.11482620239257,-0.0,-8.404381190985077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947326660156,0.0,0.0,0.0001042007133946,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0001097283748094,291.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,8.10450001154095e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,0.0001097283966373,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.0005205037305131,290.6128845214844,294.1499938964844,266.1333312988281,265.2405090332031,268.22900390625,266.1814270019531,291.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102533899247,1.875714161769793e-08,0.0011102346470579,-0.0481476001441478,0.0,0.0,0.0,-0.0141115002334117,60.0,-19.11482620239257,-0.0,-8.404381190985077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803283691406,0.0,0.0,0.0001049482161761,291.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0001105155315599,290.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,8.162639278452843e-05,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.0001105155533878,291.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70758056640625,0.0,0.0,0.000524237693753,290.6038513183594,294.1499938964844,266.0966796875,265.2040710449219,268.1872863769531,266.1415100097656,291.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182181769981,1.9688549457441692e-08,0.0011181985028088,-0.0505795590579509,0.0,0.0,0.0,-0.0145732359960675,60.0,-19.28302383422852,-0.0,-8.525391592684174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803283691406,0.0,0.0,0.0001049482161761,291.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0001105155315599,290.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,8.162639278452843e-05,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.0001105155533878,291.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70758056640625,0.0,0.0,0.000524237693753,290.6038513183594,294.1499938964844,266.0966796875,265.2040710449219,268.1872863769531,266.1415100097656,291.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182181769981,1.9688549457441692e-08,0.0011181985028088,-0.0505795590579509,0.0,0.0,0.0,-0.0145732359960675,60.0,-19.28302383422852,-0.0,-8.525391592684174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001055348038789,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103515625,0.0,0.0,0.0001111332385335,290.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,8.208262443076819e-05,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,0.0001111332603613,291.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,0.0005271678091958,290.5946960449219,294.1499938964844,266.0599975585937,265.1673889160156,268.1454162597656,266.1023254394531,291.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244686320424,2.041945457165184e-08,0.001124448259361,-0.0524873808026313,0.0,0.0,0.0,-0.0149355772882699,60.0,-19.425535202026367,-0.0,-8.6209574590157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001055348038789,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103515625,0.0,0.0,0.0001111332385335,290.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,8.208262443076819e-05,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,0.0001111332603613,291.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,0.0005271678091958,290.5946960449219,294.1499938964844,266.0599975585937,265.1673889160156,268.1454162597656,266.1023254394531,291.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244686320424,2.041945457165184e-08,0.001124448259361,-0.0524873808026313,0.0,0.0,0.0,-0.0149355772882699,60.0,-19.425535202026367,-0.0,-8.6209574590157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,0.0001057609188137,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0001113713442464,290.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,8.225849160226062e-05,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02099609375,0.0,0.0,0.0001113713660743,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957702636719,0.0,0.0,0.0005282972706481,290.590087890625,294.1499938964844,266.0416564941406,265.14898681640625,268.1244506835937,266.0830383300781,291.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268780799582,2.0701198977235435e-08,0.0011268573580309,-0.0532226450741291,0.0,0.0,0.0,-0.0150752495974302,60.0,-19.485275268554688,-0.0,-8.657937655698333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0001059382557286,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.0001115580889745,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,8.23964219307527e-05,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01470947265625,0.0,0.0,0.0001115581108024,291.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917724609375,0.0,0.0,0.0005291831330396,290.5854797363281,294.1499938964844,266.0233459472656,265.1304931640625,268.1034545898437,266.0638732910156,291.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287678498774,2.092216355720211e-08,0.0011287470115348,-0.0537992343306541,0.0,0.0,0.0,-0.0151847917586565,60.0,-19.53709983825684,-0.0,-8.686995300877245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.0001061450529959,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001117758583859,290.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,8.255726424977183e-05,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.0001117758802138,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6837463378906,0.0,0.0,0.0005302161443978,290.576171875,294.1499938964844,265.9866638183594,265.0933532714844,268.0614929199219,266.0260314941406,291.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.117983477489816e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-19.61443519592285,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.0001061450529959,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001117758583859,290.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,8.255726424977183e-05,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.0001117758802138,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6837463378906,0.0,0.0,0.0005302161443978,290.576171875,294.1499938964844,265.9866638183594,265.0933532714844,268.0614929199219,266.0260314941406,291.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.117983477489816e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-19.61443519592285,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001061469738488,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,0.0001117778811021,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,8.255875582108274e-05,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895935058594,0.0,0.0,0.00011177790293,291.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756591796875,0.0,0.0,0.0005302257486619,290.5668029785156,294.1499938964844,265.95001220703125,265.0559387207031,268.0196228027344,265.98883056640625,291.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.118220265856508e-08,0.0011309714755043,-0.0544777177274227,0.0,0.0,0.0,-0.015313709154725,60.0,-19.652755737304688,-0.0,-8.72125340833918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001061469738488,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,0.0001117778811021,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,8.255875582108274e-05,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895935058594,0.0,0.0,0.00011177790293,291.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756591796875,0.0,0.0,0.0005302257486619,290.5668029785156,294.1499938964844,265.95001220703125,265.0559387207031,268.0196228027344,265.98883056640625,291.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.118220265856508e-08,0.0011309714755043,-0.0544777177274227,0.0,0.0,0.0,-0.015313709154725,60.0,-19.652755737304688,-0.0,-8.72125340833918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,0.0001060057693393,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,0.0001116291896323,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,8.244893251685426e-05,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.0001116292041842,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675109863281,0.0,0.0,0.0005295203882269,290.557373046875,294.1499938964844,265.9154663085937,265.02020263671875,267.9779052734375,265.95269775390625,291.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-19.65822410583496,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,0.0001060057693393,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,0.0001116291896323,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,8.244893251685426e-05,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.0001116292041842,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675109863281,0.0,0.0,0.0005295203882269,290.557373046875,294.1499938964844,265.9154663085937,265.02020263671875,267.9779052734375,265.95269775390625,291.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-19.65822410583496,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,0.0001058063207892,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419616699219,0.0,0.0,0.0001114191545639,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520935058594,0.0,0.0,8.229380182456225e-05,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645080566406,0.0,0.0,0.0001114191691158,291.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593322753906,0.0,0.0,0.0005285241059027,290.54791259765625,294.1499938964844,265.8850402832031,264.9881286621094,267.9364318847656,265.9193115234375,291.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-19.643495559692383,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,0.0001058063207892,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419616699219,0.0,0.0,0.0001114191545639,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520935058594,0.0,0.0,8.229380182456225e-05,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645080566406,0.0,0.0,0.0001114191691158,291.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593322753906,0.0,0.0,0.0005285241059027,290.54791259765625,294.1499938964844,265.8850402832031,264.9881286621094,267.9364318847656,265.9193115234375,291.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-19.643495559692383,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,0.0001056842957041,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351867675781,0.0,0.0,0.0001112906538764,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,8.219890150940046e-05,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9582824707031,0.0,0.0,0.0001112906757043,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,0.0005279145552776,290.5431823730469,294.1499938964844,265.8713073730469,264.973388671875,267.91583251953125,265.90399169921875,291.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260629398748,2.0605623873848344e-08,0.0011260423343628,-0.0529732331633567,0.0,0.0,0.0,-0.0150278797373175,60.0,-19.63008499145508,-0.0,-8.645383786642925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.000105550418084,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,0.0001111496821977,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,8.209477527998388e-05,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520263671875,0.0,0.0,0.0001111496967496,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6510925292969,0.0,0.0,0.0005272458074614,290.5384216308594,294.1499938964844,265.8585510253906,264.9595031738281,267.89532470703125,265.889404296875,291.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-19.61389541625977,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
