time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346020,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.0001052422667271,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.014892578125,0.0,0.0,0.000110825181764,290.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,8.185509796021506e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,0.0001108252035919,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6428527832031,0.0,0.0,0.0005257065640762,290.5289001464844,294.1499938964844,265.8358154296875,264.9341735839844,267.8546447753906,265.86309814453125,291.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-19.5711727142334,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.0001052422667271,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.014892578125,0.0,0.0,0.000110825181764,290.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,8.185509796021506e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,0.0001108252035919,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6428527832031,0.0,0.0,0.0005257065640762,290.5289001464844,294.1499938964844,265.8358154296875,264.9341735839844,267.8546447753906,265.86309814453125,291.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-19.5711727142334,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,0.0001048826670739,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014343261719,0.0,0.0,0.00011044650455,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,8.157541014952585e-05,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,0.0001104465263779,291.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63458251953125,0.0,0.0,0.0005239102756604,290.5193786621094,294.1499938964844,265.8166198730469,264.9120483398437,267.81451416015625,265.8406066894531,291.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-19.515247344970703,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,0.0001048826670739,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014343261719,0.0,0.0,0.00011044650455,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,8.157541014952585e-05,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,0.0001104465263779,291.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63458251953125,0.0,0.0,0.0005239102756604,290.5193786621094,294.1499938964844,265.8166198730469,264.9120483398437,267.81451416015625,265.8406066894531,291.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-19.515247344970703,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,0.0001044738892232,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.0,0.0,0.0001100160443456,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,8.125747262965888e-05,291.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91485595703125,0.0,0.0,0.0001100160661735,291.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.62628173828125,0.0,0.0,0.0005218683509156,290.50982666015625,294.1499938964844,265.8008117675781,264.89288330078125,267.77496337890625,265.82147216796875,291.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-19.44775009155273,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,0.0001044738892232,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.0,0.0,0.0001100160443456,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,8.125747262965888e-05,291.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91485595703125,0.0,0.0,0.0001100160661735,291.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.62628173828125,0.0,0.0,0.0005218683509156,290.50982666015625,294.1499938964844,265.8008117675781,264.89288330078125,267.77496337890625,265.82147216796875,291.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-19.44775009155273,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.0001040184579323,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,0.0001095364495995,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,8.090324990916997e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9025573730469,0.0,0.0,0.0001095364714274,291.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0005195934209041,290.5002746582031,294.1499938964844,265.7882080078125,264.8765869140625,267.7361145019531,265.8056945800781,291.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-19.368532180786133,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.0001040184579323,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,0.0001095364495995,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,8.090324990916997e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9025573730469,0.0,0.0,0.0001095364714274,291.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0005195934209041,290.5002746582031,294.1499938964844,265.7882080078125,264.8765869140625,267.7361145019531,265.8056945800781,291.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-19.368532180786133,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160827636719,0.0,0.0,0.0001037733964039,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681396484375,0.0,0.0,0.0001092783859348,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775390625,0.0,0.0,8.071264164755121e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964233398437,0.0,0.0,0.0001092784004868,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138000488281,0.0,0.0,0.0005183692555874,290.4954833984375,294.1499938964844,265.7830505371094,264.8694763183594,267.7169494628906,265.7990417480469,291.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057023657485,1.8224447728698585e-08,0.001105684088543,-0.0467563197016716,0.0,0.0,0.0,-0.0138474432751536,60.0,-19.324678421020508,-0.0,-8.335560153227561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.0001035200402839,291.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.000109011591121,290.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,8.051558688748628e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89031982421875,0.0,0.0,0.0001090116129489,291.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,0.0005171037046238,290.49072265625,294.1499938964844,265.7785949707031,264.8630065917969,267.6979675292969,265.79296875,291.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908753591200366e-08,0.0011029848828911,-0.0459316745400428,0.0,0.0,0.0,-0.0136909410357475,60.0,-19.27883720397949,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953308105469,0.0,0.0,0.0001029857885441,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,0.0001084489995264,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95758056640625,0.0,0.0,8.010005694814026e-05,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8781433105469,0.0,0.0,0.0001084490140783,291.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012878417969,0.0,0.0,0.0005144349997863,290.4811706542969,294.1499938964844,265.77178955078125,264.8519592285156,267.6605529785156,265.7830505371094,291.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-19.179628372192383,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953308105469,0.0,0.0,0.0001029857885441,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,0.0001084489995264,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95758056640625,0.0,0.0,8.010005694814026e-05,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8781433105469,0.0,0.0,0.0001084490140783,291.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012878417969,0.0,0.0,0.0005144349997863,290.4811706542969,294.1499938964844,265.77178955078125,264.8519592285156,267.6605529785156,265.7830505371094,291.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-19.179628372192383,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,0.0001024235680233,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93536376953125,0.0,0.0,0.0001078569548553,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,7.966277917148545e-05,291.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660583496094,0.0,0.0,0.0001078569766832,291.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0005116265965625,290.4716186523437,294.1499938964844,265.76763916015625,264.84332275390625,267.6240234375,265.77593994140625,291.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542493597171415e-08,0.001091303420253,-0.0423617288470268,0.0,0.0,0.0,-0.0130136338993906,60.0,-19.071964263916016,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,0.0001024235680233,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93536376953125,0.0,0.0,0.0001078569548553,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,7.966277917148545e-05,291.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660583496094,0.0,0.0,0.0001078569766832,291.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0005116265965625,290.4716186523437,294.1499938964844,265.76763916015625,264.84332275390625,267.6240234375,265.77593994140625,291.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542493597171415e-08,0.001091303420253,-0.0423617288470268,0.0,0.0,0.0,-0.0130136338993906,60.0,-19.071964263916016,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96807861328125,0.0,0.0,0.0001018454859149,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223937988281,0.0,0.0,0.0001072482045856,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93133544921875,0.0,0.0,7.921315409475937e-05,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540344238281,0.0,0.0,0.0001072482264135,291.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846252441406,0.0,0.0,0.0005087389727123,290.4620666503906,294.1499938964844,265.76593017578125,264.8369140625,267.5883483886719,265.7712707519531,291.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822180898794613e-08,0.0010851445840671,-0.0404789485037326,0.0,0.0,0.0,-0.0126565461978316,60.0,-18.958585739135746,-0.0,-8.028713693875036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96807861328125,0.0,0.0,0.0001018454859149,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223937988281,0.0,0.0,0.0001072482045856,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93133544921875,0.0,0.0,7.921315409475937e-05,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540344238281,0.0,0.0,0.0001072482264135,291.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846252441406,0.0,0.0,0.0005087389727123,290.4620666503906,294.1499938964844,265.76593017578125,264.8369140625,267.5883483886719,265.7712707519531,291.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822180898794613e-08,0.0010851445840671,-0.0404789485037326,0.0,0.0,0.0,-0.0126565461978316,60.0,-18.958585739135746,-0.0,-8.028713693875036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95458984375,0.0,0.0,0.0001012661523418,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9095153808594,0.0,0.0,0.0001066381373675,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183349609375,0.0,0.0,7.876256859162822e-05,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420715332031,0.0,0.0,0.0001066381591954,291.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762634277344,0.0,0.0,0.0005058451206423,290.4525451660156,294.1499938964844,265.7664489746094,264.83258056640625,267.55352783203125,265.768798828125,291.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-18.841835021972656,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95458984375,0.0,0.0,0.0001012661523418,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9095153808594,0.0,0.0,0.0001066381373675,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183349609375,0.0,0.0,7.876256859162822e-05,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420715332031,0.0,0.0,0.0001066381591954,291.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762634277344,0.0,0.0,0.0005058451206423,290.4525451660156,294.1499938964844,265.7664489746094,264.83258056640625,267.55352783203125,265.768798828125,291.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-18.841835021972656,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,0.0001009813931887,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031066894531,0.0,0.0,0.0001063382660504,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,7.854108116589487e-05,290.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83612060546875,0.0,0.0,0.0001063382878783,291.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721130371094,0.0,0.0,0.0005044226418249,290.4477844238281,294.1499938964844,265.7675170898437,264.8311462402344,267.53643798828125,265.76837158203125,291.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745496379475752e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-18.78310775756836,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0001007026658044,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.896728515625,0.0,0.0,0.0001060447611962,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054260253906,0.0,0.0,7.832430128473788e-05,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302001953125,0.0,0.0,0.0001060447830241,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56793212890625,0.0,0.0,0.0005030303727835,290.4430236816406,294.1499938964844,265.7690734863281,264.8302001953125,267.51959228515625,265.7684326171875,291.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398207071053548e-08,0.0010729689383879,-0.0367556922137737,0.0,0.0,0.0,-0.0119506251066923,60.0,-18.724729537963867,-0.0,-7.849538974369352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278869628906,0.0,0.0,0.0001001731798169,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.884033203125,0.0,0.0,0.0001054871827363,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926086425781,0.0,0.0,7.791247480781749e-05,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.818359375,0.0,0.0,0.0001054872045642,291.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,0.0005003854748792,290.4335021972656,294.1499938964844,265.7735595703125,264.82958984375,267.4865417480469,265.7698974609375,291.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738458370937678e-08,0.0010673278011381,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-18.610719680786133,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278869628906,0.0,0.0,0.0001001731798169,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.884033203125,0.0,0.0,0.0001054871827363,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926086425781,0.0,0.0,7.791247480781749e-05,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.818359375,0.0,0.0,0.0001054872045642,291.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,0.0005003854748792,290.4335021972656,294.1499938964844,265.7735595703125,264.82958984375,267.4865417480469,265.7698974609375,291.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738458370937678e-08,0.0010673278011381,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-18.610719680786133,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147033691406,0.0,0.0,9.969557140721008e-05,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,0.0001049842394422,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798828125,0.0,0.0,7.754100079182535e-05,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066101074219,0.0,0.0,0.0001049842539941,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512390136719,0.0,0.0,0.0004979997174814,290.42401123046875,294.1499938964844,265.7797546386719,264.8305969238281,267.45440673828125,265.7731018066406,291.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-18.503416061401367,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147033691406,0.0,0.0,9.969557140721008e-05,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,0.0001049842394422,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798828125,0.0,0.0,7.754100079182535e-05,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066101074219,0.0,0.0,0.0001049842539941,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512390136719,0.0,0.0,0.0004979997174814,290.42401123046875,294.1499938964844,265.7797546386719,264.8305969238281,267.45440673828125,265.7731018066406,291.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-18.503416061401367,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90155029296875,0.0,0.0,9.928435611072928e-05,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588562011719,0.0,0.0,0.0001045512108248,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,7.722116424702108e-05,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,0.0001045512253767,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429077148437,0.0,0.0,0.0004959456273354,290.4144897460937,294.1499938964844,265.7874755859375,264.8330993652344,267.4231262207031,265.7778625488281,291.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-18.40585327148437,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90155029296875,0.0,0.0,9.928435611072928e-05,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588562011719,0.0,0.0,0.0001045512108248,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,7.722116424702108e-05,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,0.0001045512253767,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429077148437,0.0,0.0,0.0004959456273354,290.4144897460937,294.1499938964844,265.7874755859375,264.8330993652344,267.4231262207031,265.7778625488281,291.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-18.40585327148437,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88848876953125,0.0,0.0,9.894842514768244e-05,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463439941406,0.0,0.0,0.0001041974610416,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,7.695989188505337e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0001041974755935,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345458984375,0.0,0.0,0.0004942676168866,290.40496826171875,294.1499938964844,265.7965087890625,264.8369140625,267.3927307128906,265.7840576171875,291.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212419520096772e-08,0.0010542786912992,-0.0310376472771167,0.0,0.0,0.0,-0.0108670378103852,60.0,-18.32044792175293,-0.0,-7.578437077881972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88848876953125,0.0,0.0,9.894842514768244e-05,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463439941406,0.0,0.0,0.0001041974610416,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,7.695989188505337e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0001041974755935,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345458984375,0.0,0.0,0.0004942676168866,290.40496826171875,294.1499938964844,265.7965087890625,264.8369140625,267.3927307128906,265.7840576171875,291.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212419520096772e-08,0.0010542786912992,-0.0310376472771167,0.0,0.0,0.0,-0.0108670378103852,60.0,-18.32044792175293,-0.0,-7.578437077881972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819885253906,0.0,0.0,9.8809803603217e-05,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401184082031,0.0,0.0,0.000104051483504,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482971191406,0.0,0.0,7.685206946916878e-05,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77740478515625,0.0,0.0,0.0001040515053318,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53033447265625,0.0,0.0,0.0004935751785524,290.40020751953125,294.1499938964844,265.80145263671875,264.8392639160156,267.3778686523437,265.7876281738281,291.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528137208893,1.2039695462817692e-08,0.0010528016136959,-0.0305856652557849,0.0,0.0,0.0,-0.0107814101502299,60.0,-18.282760620117188,-0.0,-7.557217429621232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87548828125,0.0,0.0,9.86874001682736e-05,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338928222656,0.0,0.0,0.0001039225899148,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.842041015625,0.0,0.0,7.67568708397448e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716064453125,0.0,0.0,0.0001039226044667,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5261535644531,0.0,0.0,0.0004929637070745,290.3954467773437,294.1499938964844,265.8066711425781,264.8418884277344,267.3631896972656,265.79150390625,291.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515092872083,1.1887179240943624e-08,0.0010514974128454,-0.0301865432411432,0.0,0.0,0.0,-0.0107058007270097,60.0,-18.248031616210938,-0.0,-7.538504576132254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,9.84903163043782e-05,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82147216796875,0.0,0.0,0.0001037150504998,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294982910156,0.0,0.0,7.660358096472919e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,0.0001037150650518,291.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51776123046875,0.0,0.0,0.0004919792409054,290.38592529296875,294.1499938964844,265.8178100585937,264.847900390625,267.3344421386719,265.80010986328125,291.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494091548025,1.1641608566037576e-08,0.0010493975132703,-0.0295438822358846,0.0,0.0,0.0,-0.0105840610340237,60.0,-18.187536239624023,-0.0,-7.508423038871116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,9.84903163043782e-05,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82147216796875,0.0,0.0,0.0001037150504998,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294982910156,0.0,0.0,7.660358096472919e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,0.0001037150650518,291.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51776123046875,0.0,0.0,0.0004919792409054,290.38592529296875,294.1499938964844,265.8178100585937,264.847900390625,267.3344421386719,265.80010986328125,291.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494091548025,1.1641608566037576e-08,0.0010493975132703,-0.0295438822358846,0.0,0.0,0.0,-0.0105840610340237,60.0,-18.187536239624023,-0.0,-7.508423038871116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.849609375,0.0,0.0,9.833535295911132e-05,291.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80908203125,0.0,0.0,0.0001035518653225,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8170166015625,0.0,0.0,7.648305472685024e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484130859375,0.0,0.0,0.0001035518798744,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.0,0.0,0.0004912051954306,290.3763427734375,294.1499938964844,265.8297119140625,264.8547668457031,267.3065185546875,265.80975341796875,291.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-18.136552810668945,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.849609375,0.0,0.0,9.833535295911132e-05,291.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80908203125,0.0,0.0,0.0001035518653225,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8170166015625,0.0,0.0,7.648305472685024e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484130859375,0.0,0.0,0.0001035518798744,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.0,0.0,0.0004912051954306,290.3763427734375,294.1499938964844,265.8297119140625,264.8547668457031,267.3065185546875,265.80975341796875,291.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-18.136552810668945,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83673095703125,0.0,0.0,9.820012928685172e-05,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967224121094,0.0,0.0,0.000103409467556,290.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045654296875,0.0,0.0,7.637788075953722e-05,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7368469238281,0.0,0.0,0.0001034094893839,291.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008544921875,0.0,0.0,0.0004905296955257,290.36676025390625,294.1499938964844,265.8421936035156,264.8623352050781,267.27935791015625,265.8202819824219,291.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280033795912914e-08,0.0010463056387379,-0.0285975728183984,0.0,0.0,0.0,-0.0104048131033778,60.0,-18.090919494628903,-0.0,-7.464241491561553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83673095703125,0.0,0.0,9.820012928685172e-05,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967224121094,0.0,0.0,0.000103409467556,290.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045654296875,0.0,0.0,7.637788075953722e-05,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7368469238281,0.0,0.0,0.0001034094893839,291.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008544921875,0.0,0.0,0.0004905296955257,290.36676025390625,294.1499938964844,265.8421936035156,264.8623352050781,267.27935791015625,265.8202819824219,291.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280033795912914e-08,0.0010463056387379,-0.0285975728183984,0.0,0.0,0.0,-0.0104048131033778,60.0,-18.090919494628903,-0.0,-7.464241491561553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238830566406,0.0,0.0,9.808022150537e-05,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,0.0001032831933116,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7921142578125,0.0,0.0,7.628461753483862e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72528076171875,0.0,0.0,0.0001032832078635,291.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923400878906,0.0,0.0,0.0004899307386949,290.3571472167969,294.1499938964844,265.8550720214844,264.8704833984375,267.2529296875,265.8314819335937,291.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450391564518,1.113061820490202e-08,0.0010450279805809,-0.0282064992934465,0.0,0.0,0.0,-0.0103307403624057,60.0,-18.048311233520508,-0.0,-7.446022465273927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238830566406,0.0,0.0,9.808022150537e-05,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,0.0001032831933116,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7921142578125,0.0,0.0,7.628461753483862e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72528076171875,0.0,0.0,0.0001032832078635,291.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923400878906,0.0,0.0,0.0004899307386949,290.3571472167969,294.1499938964844,265.8550720214844,264.8704833984375,267.2529296875,265.8314819335937,291.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450391564518,1.113061820490202e-08,0.0010450279805809,-0.0282064992934465,0.0,0.0,0.0,-0.0103307403624057,60.0,-18.048311233520508,-0.0,-7.446022465273927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174743652344,0.0,0.0,9.802511340240017e-05,291.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7782287597656,0.0,0.0,0.0001032251675496,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859191894531,0.0,0.0,7.624175486853346e-05,290.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7195129394531,0.0,0.0,0.0001032251821015,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.48809814453125,0.0,0.0,0.0004896554746665,290.3523254394531,294.1499938964844,265.8616027832031,264.8747253417969,267.2400207519531,265.8373107910156,291.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444518411532,1.1061954907631844e-08,0.0010444407816976,-0.0280267782509326,0.0,0.0,0.0,-0.0102967005223035,60.0,-18.028120040893555,-0.0,-7.437657245645823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
