time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348360,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110656738281,0.0,0.0,9.797410893952474e-05,291.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720947265625,0.0,0.0,0.0001031714564305,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796936035156,0.0,0.0,7.620208634762093e-05,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137451171875,0.0,0.0,0.0001031714709824,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838256835937,0.0,0.0,0.0004894006997346,290.3475036621094,294.1499938964844,265.8681640625,264.8790588378906,267.2273254394531,265.84326171875,291.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439084144309,1.0998398636274942e-08,0.0010438973549753,-0.0278604254126548,0.0,0.0,0.0,-0.0102651938796043,60.0,-18.00860595703125,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982482910156,0.0,0.0,9.788120951270685e-05,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597961425781,0.0,0.0,0.0001030736239044,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673034667969,0.0,0.0,7.612982881255448e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.0001030736384564,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47528076171875,0.0,0.0,0.0004889366100542,290.3378295898437,294.1499938964844,265.8812866210937,264.88787841796875,267.202392578125,265.8554077148437,291.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429184185341,1.0882640566478584e-08,0.0010429075919091,-0.0275574289262294,0.0,0.0,0.0,-0.0102078076452016,60.0,-17.97115135192871,-0.0,-7.415833636059689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982482910156,0.0,0.0,9.788120951270685e-05,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597961425781,0.0,0.0,0.0001030736239044,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673034667969,0.0,0.0,7.612982881255448e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.0001030736384564,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47528076171875,0.0,0.0,0.0004889366100542,290.3378295898437,294.1499938964844,265.8812866210937,264.88787841796875,267.202392578125,265.8554077148437,291.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429184185341,1.0882640566478584e-08,0.0010429075919091,-0.0275574289262294,0.0,0.0,0.0,-0.0102078076452016,60.0,-17.97115135192871,-0.0,-7.415833636059689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7854919433594,0.0,0.0,9.779925312614068e-05,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475280761719,0.0,0.0,0.0001029873310471,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75494384765625,0.0,0.0,7.606608414789662e-05,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.690673828125,0.0,0.0,0.0001029873383231,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4666748046875,0.0,0.0,0.0004885272937826,290.328125,294.1499938964844,265.89422607421875,264.8968200683594,267.1781921386719,265.8677673339844,291.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420450707897,1.0780524029030404e-08,0.0010420343605801,-0.0272901318967342,0.0,0.0,0.0,-0.0101571837440133,60.0,-17.93612289428711,-0.0,-7.403419743923223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7854919433594,0.0,0.0,9.779925312614068e-05,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475280761719,0.0,0.0,0.0001029873310471,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75494384765625,0.0,0.0,7.606608414789662e-05,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.690673828125,0.0,0.0,0.0001029873383231,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4666748046875,0.0,0.0,0.0004885272937826,290.328125,294.1499938964844,265.89422607421875,264.8968200683594,267.1781921386719,265.8677673339844,291.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420450707897,1.0780524029030404e-08,0.0010420343605801,-0.0272901318967342,0.0,0.0,0.0,-0.0101571837440133,60.0,-17.93612289428711,-0.0,-7.403419743923223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7727355957031,0.0,0.0,9.772685007192194e-05,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352600097656,0.0,0.0,0.0001029110790113,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425842285156,0.0,0.0,7.600977551192045e-05,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,0.0001029110935633,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580383300781,0.0,0.0,0.0004881655913777,290.3183898925781,294.1499938964844,265.9068298339844,264.9057312011719,267.1547241210937,265.8801574707031,291.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690303753335684e-08,0.0010412628762423,-0.0270539708435535,0.0,0.0,0.0,-0.0101124579086899,60.0,-17.903305053710938,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7727355957031,0.0,0.0,9.772685007192194e-05,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352600097656,0.0,0.0,0.0001029110790113,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425842285156,0.0,0.0,7.600977551192045e-05,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,0.0001029110935633,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580383300781,0.0,0.0,0.0004881655913777,290.3183898925781,294.1499938964844,265.9068298339844,264.9057312011719,267.1547241210937,265.8801574707031,291.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690303753335684e-08,0.0010412628762423,-0.0270539708435535,0.0,0.0,0.0,-0.0101124579086899,60.0,-17.903305053710938,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,9.76622468442656e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230224609375,0.0,0.0,0.0001028430488076,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,7.59595277486369e-05,290.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676330566406,0.0,0.0,0.0001028430633596,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493713378906,0.0,0.0,0.0004878428881056,290.3086242675781,294.1499938964844,265.9188842773437,264.9144592285156,267.1319274902344,265.8924255371094,291.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609800149552484e-08,0.0010405745124444,-0.0268432404845953,0.0,0.0,0.0,-0.0100725488737225,60.0,-17.872451782226562,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,9.76622468442656e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230224609375,0.0,0.0,0.0001028430488076,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,7.59595277486369e-05,290.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676330566406,0.0,0.0,0.0001028430633596,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493713378906,0.0,0.0,0.0004878428881056,290.3086242675781,294.1499938964844,265.9188842773437,264.9144592285156,267.1319274902344,265.8924255371094,291.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609800149552484e-08,0.0010405745124444,-0.0268432404845953,0.0,0.0,0.0,-0.0100725488737225,60.0,-17.872451782226562,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.753662109375,0.0,0.0,9.76319788605906e-05,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168884277344,0.0,0.0,0.0001028111801133,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240905761719,0.0,0.0,7.59359827497974e-05,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.661865234375,0.0,0.0,0.0001028111946652,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450378417969,0.0,0.0,0.0004876917228102,290.3037414550781,294.1499938964844,265.9246520996094,264.9187316894531,267.12078857421875,265.8984680175781,291.01666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572088093852017e-08,0.0010402519255876,-0.0267445221543312,0.0,0.0,0.0,-0.0100538535043597,60.0,-17.857637405395508,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.747314453125,0.0,0.0,9.760298416949809e-05,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107849121094,0.0,0.0,0.0001027806429192,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7179260253906,0.0,0.0,7.591343455715105e-05,290.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561279296875,0.0,0.0,0.0001027806574711,291.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,0.000487546873046,290.298828125,294.1499938964844,265.93023681640625,264.9228515625,267.1098022460937,265.9043884277344,291.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535954331203357e-08,0.0010399429593235,-0.0266499351710081,0.0,0.0,0.0,-0.0100359404459595,60.0,-17.843229293823242,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.734619140625,0.0,0.0,9.75473376456648e-05,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6985778808594,0.0,0.0,0.0001027220423566,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.70562744140625,0.0,0.0,7.587014988530427e-05,290.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446228027344,0.0,0.0,0.0001027220569085,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43194580078125,0.0,0.0,0.0004872689023613,290.2890014648437,294.1499938964844,265.940673828125,264.9307861328125,267.0882568359375,265.9158630371094,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-17.815425872802734,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.734619140625,0.0,0.0,9.75473376456648e-05,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6985778808594,0.0,0.0,0.0001027220423566,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.70562744140625,0.0,0.0,7.587014988530427e-05,290.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446228027344,0.0,0.0,0.0001027220569085,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43194580078125,0.0,0.0,0.0004872689023613,290.2890014648437,294.1499938964844,265.940673828125,264.9307861328125,267.0882568359375,265.9158630371094,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-17.815425872802734,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7219543457031,0.0,0.0,9.749360469868408e-05,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863708496094,0.0,0.0,0.0001026654572342,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6933288574219,0.0,0.0,7.58283567847684e-05,290.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330871582031,0.0,0.0,0.0001026654717861,291.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231872558594,0.0,0.0,0.000487000477733,290.2791442871094,294.1499938964844,265.95001220703125,264.93804931640625,267.0673217773437,265.9266662597656,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-17.78893280029297,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7219543457031,0.0,0.0,9.749360469868408e-05,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863708496094,0.0,0.0,0.0001026654572342,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6933288574219,0.0,0.0,7.58283567847684e-05,290.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330871582031,0.0,0.0,0.0001026654717861,291.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231872558594,0.0,0.0,0.000487000477733,290.2791442871094,294.1499938964844,265.95001220703125,264.93804931640625,267.0673217773437,265.9266662597656,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-17.78893280029297,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70928955078125,0.0,0.0,9.74399663391523e-05,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741638183594,0.0,0.0,0.0001026089812512,290.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810302734375,0.0,0.0,7.578664371976629e-05,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62158203125,0.0,0.0,0.0001026089958031,291.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,0.0004867325769737,290.2692565917969,294.1499938964844,265.9595642089844,264.9462890625,267.04693603515625,265.9369201660156,290.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-17.762998580932617,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70928955078125,0.0,0.0,9.74399663391523e-05,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741638183594,0.0,0.0,0.0001026089812512,290.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810302734375,0.0,0.0,7.578664371976629e-05,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62158203125,0.0,0.0,0.0001026089958031,291.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,0.0004867325769737,290.2692565917969,294.1499938964844,265.9595642089844,264.9462890625,267.04693603515625,265.9369201660156,290.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-17.762998580932617,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966552734375,0.0,0.0,9.73857386270538e-05,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619873046875,0.0,0.0,0.0001025518722599,290.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66876220703125,0.0,0.0,7.574446499347687e-05,290.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100769042969,0.0,0.0,0.0001025518868118,291.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,0.0004864616785198,290.25933837890625,294.1499938964844,265.9707336425781,264.9571228027344,267.0271301269531,265.947265625,290.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-17.73639678955078,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966552734375,0.0,0.0,9.73857386270538e-05,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619873046875,0.0,0.0,0.0001025518722599,290.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66876220703125,0.0,0.0,7.574446499347687e-05,290.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100769042969,0.0,0.0,0.0001025518868118,291.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,0.0004864616785198,290.25933837890625,294.1499938964844,265.9707336425781,264.9571228027344,267.0271301269531,265.947265625,290.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-17.73639678955078,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903686523437,0.0,0.0,9.735846106195822e-05,291.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559143066406,0.0,0.0,0.0001025231467792,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.66265869140625,0.0,0.0,7.572324830107391e-05,290.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6043395996094,0.0,0.0,0.0001025231613311,291.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.401123046875,0.0,0.0,0.0004863254434894,290.2543640136719,294.1499938964844,265.97686767578125,264.96343994140625,267.0174865722656,265.95263671875,290.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-17.72269630432129,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840515136719,0.0,0.0,9.73311034613289e-05,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6498107910156,0.0,0.0,0.000102494341263,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565246582031,0.0,0.0,7.570197340101004e-05,290.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0001024943558149,291.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,0.0004861887719016,290.2493896484375,294.1499938964844,265.9833679199219,264.9703063964844,267.0079650878906,265.95819091796875,290.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-17.70874786376953,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67144775390625,0.0,0.0,9.72762136370875e-05,291.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,0.0001024365337798,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6442565917969,0.0,0.0,7.565927808173001e-05,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58709716796875,0.0,0.0,0.0001024365483317,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38775634765625,0.0,0.0,0.0004859145847149,290.2394104003906,294.1499938964844,265.9973449707031,264.9857177734375,266.9894104003906,265.969970703125,290.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-17.680131912231445,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67144775390625,0.0,0.0,9.72762136370875e-05,291.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,0.0001024365337798,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6442565917969,0.0,0.0,7.565927808173001e-05,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58709716796875,0.0,0.0,0.0001024365483317,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38775634765625,0.0,0.0,0.0004859145847149,290.2394104003906,294.1499938964844,265.9973449707031,264.9857177734375,266.9894104003906,265.969970703125,290.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-17.680131912231445,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65887451171875,0.0,0.0,9.722119284560904e-05,291.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255187988281,0.0,0.0,0.0001023786026053,290.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6320495605469,0.0,0.0,7.561648089904338e-05,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,0.0001023786098812,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788146972656,0.0,0.0,0.0004856397572439,290.2294006347656,294.1499938964844,266.0125732421875,265.0031433105469,266.9714660644531,265.9826965332031,290.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-17.65060806274414,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65887451171875,0.0,0.0,9.722119284560904e-05,291.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255187988281,0.0,0.0,0.0001023786026053,290.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6320495605469,0.0,0.0,7.561648089904338e-05,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,0.0001023786098812,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788146972656,0.0,0.0,0.0004856397572439,290.2294006347656,294.1499938964844,266.0125732421875,265.0031433105469,266.9714660644531,265.9826965332031,290.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-17.65060806274414,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.64630126953125,0.0,0.0,9.716616477817296e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133728027344,0.0,0.0,0.0001023206496029,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61981201171875,0.0,0.0,7.557368371635675e-05,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5640869140625,0.0,0.0,0.0001023206641548,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3698425292969,0.0,0.0,0.000485364900669,290.2193603515625,294.1499938964844,266.0289306640625,265.0223999023437,266.9541931152344,265.9964904785156,290.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-17.620285034179688,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.64630126953125,0.0,0.0,9.716616477817296e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133728027344,0.0,0.0,0.0001023206496029,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61981201171875,0.0,0.0,7.557368371635675e-05,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5640869140625,0.0,0.0,0.0001023206641548,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3698425292969,0.0,0.0,0.000485364900669,290.2193603515625,294.1499938964844,266.0289306640625,265.0223999023437,266.9541931152344,265.9964904785156,290.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-17.620285034179688,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337585449219,0.0,0.0,9.711123129818588e-05,291.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,0.0001022628057398,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60760498046875,0.0,0.0,7.553095929324627e-05,290.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,0.0001022628202917,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0004850904806517,290.20928955078125,294.1499938964844,266.0462951660156,265.0433349609375,266.9375305175781,266.0112609863281,290.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-17.589265823364258,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337585449219,0.0,0.0,9.711123129818588e-05,291.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,0.0001022628057398,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60760498046875,0.0,0.0,7.553095929324627e-05,290.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,0.0001022628202917,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0004850904806517,290.20928955078125,294.1499938964844,266.0462951660156,265.0433349609375,266.9375305175781,266.0112609863281,290.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-17.589265823364258,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6274719238281,0.0,0.0,9.708382276585326e-05,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,0.000102233942016,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015014648437,0.0,0.0,7.550964073743671e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5468444824219,0.0,0.0,0.0001022339565679,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,0.0004849535762332,290.2042541503906,294.1499938964844,266.0552978515625,265.05438232421875,266.929443359375,266.0190124511719,290.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-17.573528289794922,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212158203125,0.0,0.0,9.705647971713915e-05,291.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.589111328125,0.0,0.0,0.0001022051437757,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59539794921875,0.0,0.0,7.548837311333045e-05,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411071777344,0.0,0.0,0.0001022051583277,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.351806640625,0.0,0.0,0.0004848169919569,290.1991882324219,294.1499938964844,266.06451416015625,265.0657653808594,266.9215393066406,266.0270080566406,290.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-17.557653427124023,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60870361328125,0.0,0.0,9.700199734652416e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770263671875,0.0,0.0,0.00010214777285,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832214355469,0.0,0.0,7.544599793618545e-05,290.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52960205078125,0.0,0.0,0.0001021477874019,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427429199219,0.0,0.0,0.0004845448420383,290.1890563964844,294.1499938964844,266.0835266113281,265.0895080566406,266.9061584472656,266.04364013671875,290.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-17.525535583496094,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60870361328125,0.0,0.0,9.700199734652416e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770263671875,0.0,0.0,0.00010214777285,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832214355469,0.0,0.0,7.544599793618545e-05,290.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52960205078125,0.0,0.0,0.0001021477874019,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427429199219,0.0,0.0,0.0004845448420383,290.1890563964844,294.1499938964844,266.0835266113281,265.0895080566406,266.9061584472656,266.04364013671875,290.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-17.525535583496094,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59619140625,0.0,0.0,9.694782784208655e-05,291.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0001020907366182,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.571044921875,0.0,0.0,7.540387014159933e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180969238281,0.0,0.0,0.0001020907511701,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,0.0004842742928303,290.1789245605469,294.1499938964844,266.1031799316406,265.1143798828125,266.8914489746094,266.06109619140625,290.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-17.493022918701172,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59619140625,0.0,0.0,9.694782784208655e-05,291.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0001020907366182,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.571044921875,0.0,0.0,7.540387014159933e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180969238281,0.0,0.0,0.0001020907511701,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,0.0004842742928303,290.1789245605469,294.1499938964844,266.1031799316406,265.1143798828125,266.8914489746094,266.06109619140625,290.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-17.493022918701172,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,9.689406579127537e-05,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,0.000102034122392,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,7.536205521319062e-05,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,0.000102034129668,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244934082031,0.0,0.0,0.0004840057226829,290.1687316894531,294.1499938964844,266.12335205078125,265.1402282714844,266.8773803710937,266.07928466796875,290.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-17.460201263427734,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,9.689406579127537e-05,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,0.000102034122392,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,7.536205521319062e-05,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,0.000102034129668,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244934082031,0.0,0.0,0.0004840057226829,290.1687316894531,294.1499938964844,266.12335205078125,265.1402282714844,266.8773803710937,266.07928466796875,290.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-17.460201263427734,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5712280273437,0.0,0.0,9.6840740297921e-05,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5407409667969,0.0,0.0,0.0001019779592752,290.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.54669189453125,0.0,0.0,7.532057497883216e-05,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951171875,0.0,0.0,0.0001019779738271,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153381347656,0.0,0.0,0.0004837393353227,290.1585388183594,294.1499938964844,266.1439514160156,265.16680908203125,266.8639221191406,266.0980834960937,290.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-17.427165985107422,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5712280273437,0.0,0.0,9.6840740297921e-05,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5407409667969,0.0,0.0,0.0001019779592752,290.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.54669189453125,0.0,0.0,7.532057497883216e-05,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951171875,0.0,0.0,0.0001019779738271,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153381347656,0.0,0.0,0.0004837393353227,290.1585388183594,294.1499938964844,266.1439514160156,265.16680908203125,266.8639221191406,266.0980834960937,290.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-17.427165985107422,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
