time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350700,291.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649719238281,0.0,0.0,9.681424853624776e-05,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346984863281,0.0,0.0,0.0001019500705297,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406188964844,0.0,0.0,7.529996946686879e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4893798828125,0.0,0.0,0.0001019500778056,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3107604980469,0.0,0.0,0.0004836070293094,290.1534118652344,294.1499938964844,266.15435791015625,265.18035888671875,266.8574523925781,266.1076965332031,290.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-17.410594940185547,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587463378906,0.0,0.0,9.678790956968442e-05,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5286560058594,0.0,0.0,0.0001019223273033,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345458984375,0.0,0.0,7.527948037022725e-05,290.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836120605469,0.0,0.0,0.0001019223418552,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30615234375,0.0,0.0,0.0004834754217881,290.1483154296875,294.1499938964844,266.1648254394531,265.19403076171875,266.85113525390625,266.117431640625,290.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-17.394006729125977,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462951660156,0.0,0.0,9.673565364209936e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,0.0001018673065118,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223999023437,0.0,0.0,7.523884414695203e-05,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,0.0001018673137878,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2969055175781,0.0,0.0,0.0004832144186366,290.1380615234375,294.1499938964844,266.1858825683594,265.2216186523437,266.8389587402344,266.1371765136719,290.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-17.360824584960938,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462951660156,0.0,0.0,9.673565364209936e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,0.0001018673065118,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223999023437,0.0,0.0,7.523884414695203e-05,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,0.0001018673137878,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2969055175781,0.0,0.0,0.0004832144186366,290.1380615234375,294.1499938964844,266.1858825683594,265.2216186523437,266.8389587402344,266.1371765136719,290.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-17.360824584960938,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338439941406,0.0,0.0,9.66839725151658e-05,291.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.0001018128750729,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51025390625,0.0,0.0,7.519864448113367e-05,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,0.0001018128896248,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28765869140625,0.0,0.0,0.0004829562385566,290.1277770996094,294.1499938964844,266.2070007324219,265.2494812011719,266.8273620605469,266.1572265625,290.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-17.327695846557617,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338439941406,0.0,0.0,9.66839725151658e-05,291.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.0001018128750729,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51025390625,0.0,0.0,7.519864448113367e-05,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,0.0001018128896248,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28765869140625,0.0,0.0,0.0004829562385566,290.1277770996094,294.1499938964844,266.2070007324219,265.2494812011719,266.8273620605469,266.1572265625,290.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-17.327695846557617,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214233398437,0.0,0.0,9.663300443207844e-05,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924621582031,0.0,0.0,0.0001017592076095,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981384277344,0.0,0.0,7.51590050640516e-05,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491577148437,0.0,0.0,0.0001017592148855,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27838134765625,0.0,0.0,0.0004827016673516,290.1174621582031,294.1499938964844,266.2280578613281,265.2773742675781,266.81640625,266.1774597167969,290.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-17.294734954833984,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214233398437,0.0,0.0,9.663300443207844e-05,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924621582031,0.0,0.0,0.0001017592076095,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981384277344,0.0,0.0,7.51590050640516e-05,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491577148437,0.0,0.0,0.0001017592148855,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27838134765625,0.0,0.0,0.0004827016673516,290.1174621582031,294.1499938964844,266.2280578613281,265.2773742675781,266.81640625,266.1774597167969,290.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-17.294734954833984,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090026855469,0.0,0.0,9.658271301304922e-05,291.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804382324219,0.0,0.0,0.00010170625319,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48602294921875,0.0,0.0,7.511988951591775e-05,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.000101706260466,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690734863281,0.0,0.0,0.0004824504721909,290.10711669921875,294.1499938964844,266.2489318847656,265.3051147460937,266.80596923828125,266.19781494140625,290.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-17.261999130249023,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090026855469,0.0,0.0,9.658271301304922e-05,291.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804382324219,0.0,0.0,0.00010170625319,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48602294921875,0.0,0.0,7.511988951591775e-05,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.000101706260466,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690734863281,0.0,0.0,0.0004824504721909,290.10711669921875,294.1499938964844,266.2489318847656,265.3051147460937,266.80596923828125,266.19781494140625,290.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-17.261999130249023,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028076171875,0.0,0.0,9.655790927354246e-05,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743957519531,0.0,0.0,0.0001016801325022,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799499511719,0.0,0.0,7.510059367632493e-05,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319152832031,0.0,0.0,0.0001016801397781,291.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.264404296875,0.0,0.0,0.0004823265480808,290.1019592285156,294.1499938964844,266.2592468261719,265.31890869140625,266.8009948730469,266.2079772949219,290.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-17.245765686035156,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4966125488281,0.0,0.0,9.65333019848913e-05,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4683837890625,0.0,0.0,0.0001016542155412,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739074707031,0.0,0.0,7.508145790779963e-05,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261474609375,0.0,0.0,0.0001016542228171,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,0.000482203613501,290.0967712402344,294.1499938964844,266.2695007324219,265.33258056640625,266.796142578125,266.2181396484375,290.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-17.229625701904297,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,9.648485138313843e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45635986328125,0.0,0.0,0.0001016031965264,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617919921875,0.0,0.0,7.504377572331578e-05,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146728515625,0.0,0.0,0.0001016032110783,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503356933594,0.0,0.0,0.0004819616442546,290.0863647460937,294.1499938964844,266.2896423339844,265.3595275878906,266.7868957519531,266.2383117675781,290.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-17.197717666625977,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,9.648485138313843e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45635986328125,0.0,0.0,0.0001016031965264,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617919921875,0.0,0.0,7.504377572331578e-05,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146728515625,0.0,0.0,0.0001016032110783,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503356933594,0.0,0.0,0.0004819616442546,290.0863647460937,294.1499938964844,266.2896423339844,265.3595275878906,266.7868957519531,266.2383117675781,290.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-17.197717666625977,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,9.643733937991784e-05,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001015531670418,290.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44970703125,0.0,0.0,7.500682113459334e-05,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0001015531743178,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409362792969,0.0,0.0,0.0004817243025172,290.0759582519531,294.1499938964844,266.30926513671875,265.38580322265625,266.7781066894531,266.2582702636719,290.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-17.16629409790039,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,9.643733937991784e-05,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001015531670418,290.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44970703125,0.0,0.0,7.500682113459334e-05,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0001015531743178,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409362792969,0.0,0.0,0.0004817243025172,290.0759582519531,294.1499938964844,266.30926513671875,265.38580322265625,266.7781066894531,266.2582702636719,290.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-17.16629409790039,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,9.639117342885584e-05,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,0.000101504549093,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376220703125,0.0,0.0,7.497091428376734e-05,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39166259765625,0.0,0.0,0.000101504556369,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,0.0004814936837647,290.0655212402344,294.1499938964844,266.3282470703125,265.41119384765625,266.7698974609375,266.27783203125,290.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270312195643,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-17.13559913635254,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,9.639117342885584e-05,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,0.000101504549093,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376220703125,0.0,0.0,7.497091428376734e-05,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39166259765625,0.0,0.0,0.000101504556369,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,0.0004814936837647,290.0655212402344,294.1499938964844,266.3282470703125,265.41119384765625,266.7698974609375,266.27783203125,290.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270312195643,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-17.13559913635254,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471130371094,0.0,0.0,9.634613525122404e-05,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4202880859375,0.0,0.0,0.0001014571244013,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.425537109375,0.0,0.0,7.493588782381266e-05,290.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3801574707031,0.0,0.0,0.0001014571316773,291.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220458984375,0.0,0.0,0.0004812687402591,290.0550842285156,294.1499938964844,266.346435546875,265.435546875,266.7621154785156,266.2970275878906,290.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-17.105545043945312,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471130371094,0.0,0.0,9.634613525122404e-05,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4202880859375,0.0,0.0,0.0001014571244013,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.425537109375,0.0,0.0,7.493588782381266e-05,290.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3801574707031,0.0,0.0,0.0001014571316773,291.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220458984375,0.0,0.0,0.0004812687402591,290.0550842285156,294.1499938964844,266.346435546875,265.435546875,266.7621154785156,266.2970275878906,290.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-17.105545043945312,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44091796875,0.0,0.0,9.632429282646626e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142761230469,0.0,0.0,0.0001014341250993,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41949462890625,0.0,0.0,7.491889846278355e-05,290.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744201660156,0.0,0.0,0.0001014341323752,291.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173156738281,0.0,0.0,0.0004811596299987,290.0498352050781,294.1499938964844,266.3551940917969,265.4472961425781,266.7584228515625,266.3063659667969,290.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942620866037032e-09,0.0010263187577947,-0.0224783886224031,0.0,0.0,0.0,-0.0092460578307509,60.0,-17.09088706970215,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,9.630277781980112e-05,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082946777344,0.0,0.0,0.0001014114677673,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134521484375,0.0,0.0,7.490216376027092e-05,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,0.0001014114750432,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125549316406,0.0,0.0,0.0004810521495528,290.0445861816406,294.1499938964844,266.3637390136719,265.45867919921875,266.7548217773437,266.3155822753906,290.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-17.076433181762695,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223937988281,0.0,0.0,9.626129030948503e-05,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962707519531,0.0,0.0,0.0001013677756418,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,7.486989488825202e-05,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,0.0001013677901937,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030334472656,0.0,0.0,0.0004808449302799,290.0340881347656,294.1499938964844,266.3800354003906,265.4803771972656,266.7479858398437,266.3334045410156,290.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-17.048351287841797,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223937988281,0.0,0.0,9.626129030948503e-05,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962707519531,0.0,0.0,0.0001013677756418,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,7.486989488825202e-05,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,0.0001013677901937,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030334472656,0.0,0.0,0.0004808449302799,290.0340881347656,294.1499938964844,266.3800354003906,265.4803771972656,266.7479858398437,266.3334045410156,290.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-17.048351287841797,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100646972656,0.0,0.0,9.62215635809116e-05,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38427734375,0.0,0.0,0.0001013259388855,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3893127441406,0.0,0.0,7.483899389626458e-05,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,0.0001013259534374,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934814453125,0.0,0.0,0.0004806464712601,290.0235595703125,294.1499938964844,266.39520263671875,265.50048828125,266.74151611328125,266.3505554199219,290.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,-0.0091825984418392,60.0,-17.02122688293457,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100646972656,0.0,0.0,9.62215635809116e-05,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38427734375,0.0,0.0,0.0001013259388855,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3893127441406,0.0,0.0,7.483899389626458e-05,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,0.0001013259534374,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934814453125,0.0,0.0,0.0004806464712601,290.0235595703125,294.1499938964844,266.39520263671875,265.50048828125,266.74151611328125,266.3505554199219,290.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,-0.0091825984418392,60.0,-17.02122688293457,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,9.618458716431633e-05,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722839355469,0.0,0.0,0.0001012870052363,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37725830078125,0.0,0.0,7.481023203581572e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,0.0001012870125123,291.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839294433594,0.0,0.0,0.0004804617492482,290.0130310058594,294.1499938964844,266.4091186523437,265.518798828125,266.7354736328125,266.3666076660156,290.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768535231240548e-09,0.0010248301550745,-0.0220225378870964,0.0,0.0,0.0,-0.0091597558930516,60.0,-16.995574951171875,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,9.618458716431633e-05,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722839355469,0.0,0.0,0.0001012870052363,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37725830078125,0.0,0.0,7.481023203581572e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,0.0001012870125123,291.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839294433594,0.0,0.0,0.0004804617492482,290.0130310058594,294.1499938964844,266.4091186523437,265.518798828125,266.7354736328125,266.3666076660156,290.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768535231240548e-09,0.0010248301550745,-0.0220225378870964,0.0,0.0,0.0,-0.0091597558930516,60.0,-16.995574951171875,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38543701171875,0.0,0.0,9.614972805138676e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602905273437,0.0,0.0,0.0001012502907542,290.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652038574219,0.0,0.0,7.478312181774527e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226623535156,0.0,0.0,0.0001012502980302,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17431640625,0.0,0.0,0.0004802876210305,290.00244140625,294.1499938964844,266.42169189453125,265.53515625,266.7297058105469,266.38189697265625,290.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725096201089855e-09,0.0010244586737826,-0.021908788010478,0.0,0.0,0.0,-0.0091382209211587,60.0,-16.9709529876709,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38543701171875,0.0,0.0,9.614972805138676e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602905273437,0.0,0.0,0.0001012502907542,290.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652038574219,0.0,0.0,7.478312181774527e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226623535156,0.0,0.0,0.0001012502980302,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17431640625,0.0,0.0,0.0004802876210305,290.00244140625,294.1499938964844,266.42169189453125,265.53515625,266.7297058105469,266.38189697265625,290.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725096201089855e-09,0.0010244586737826,-0.021908788010478,0.0,0.0,0.0,-0.0091382209211587,60.0,-16.9709529876709,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792724609375,0.0,0.0,9.613357542548329e-05,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3542785644531,0.0,0.0,0.0001012332868413,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35919189453125,0.0,0.0,7.477056351490319e-05,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31689453125,0.0,0.0,0.0001012333013932,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695251464844,0.0,0.0,0.0004802069743163,289.9971618652344,294.1499938964844,266.4273986816406,265.5425109863281,266.7269592285156,266.3890380859375,290.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704977183526807e-09,0.0010242866119369,-0.021856103092432,0.0,0.0,0.0,-0.0091282473877072,60.0,-16.95934295654297,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37310791015625,0.0,0.0,9.611817949917167e-05,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.0,0.0,0.0001012170687317,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531494140625,0.0,0.0,7.475858001271263e-05,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,0.0001012170832837,291.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647033691406,0.0,0.0,0.0004801300237886,289.9918518066406,294.1499938964844,266.4327697753906,265.54931640625,266.7242736816406,266.3959045410156,290.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685786312412347e-09,0.0010241224663332,-0.0218058489263057,0.0,0.0,0.0,-0.0091187329962849,60.0,-16.94809341430664,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608093261719,0.0,0.0,9.609026164980604e-05,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,0.000101187673863,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410949707031,0.0,0.0,7.47368685551919e-05,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,0.0001011876884149,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,0.0004799905873369,289.9812316894531,294.1499938964844,266.4422302246094,265.5611572265625,266.7191467285156,266.4085998535156,290.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651001692783211e-09,0.0010238250251859,-0.021714761853218,0.0,0.0,0.0,-0.0091014886274933,60.0,-16.92691421508789,-0.0,-7.146909553057412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608093261719,0.0,0.0,9.609026164980604e-05,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,0.000101187673863,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410949707031,0.0,0.0,7.47368685551919e-05,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,0.0001011876884149,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,0.0004799905873369,289.9812316894531,294.1499938964844,266.4422302246094,265.5611572265625,266.7191467285156,266.4085998535156,290.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651001692783211e-09,0.0010238250251859,-0.021714761853218,0.0,0.0,0.0,-0.0091014886274933,60.0,-16.92691421508789,-0.0,-7.146909553057412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485107421875,0.0,0.0,9.60660181590356e-05,291.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243103027344,0.0,0.0,0.0001011621498037,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290710449219,0.0,0.0,7.471801654901356e-05,290.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881164550781,0.0,0.0,0.0001011621570796,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453552246094,0.0,0.0,0.0004798695154022,289.9705810546875,294.1499938964844,266.45001220703125,265.5704650878906,266.7142333984375,266.4201354980469,290.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.62079296837237e-09,0.0010235666995868,-0.0216356571763753,0.0,0.0,0.0,-0.0090865129604935,60.0,-16.90734100341797,-0.0,-7.14330354867343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485107421875,0.0,0.0,9.60660181590356e-05,291.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243103027344,0.0,0.0,0.0001011621498037,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290710449219,0.0,0.0,7.471801654901356e-05,290.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881164550781,0.0,0.0,0.0001011621570796,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453552246094,0.0,0.0,0.0004798695154022,289.9705810546875,294.1499938964844,266.45001220703125,265.5704650878906,266.7142333984375,266.4201354980469,290.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.62079296837237e-09,0.0010235666995868,-0.0216356571763753,0.0,0.0,0.0,-0.0090865129604935,60.0,-16.90734100341797,-0.0,-7.14330354867343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33624267578125,0.0,0.0,9.604645310901104e-05,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3123474121094,0.0,0.0,0.0001011415442917,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170166015625,0.0,0.0,7.47028025216423e-05,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765808105469,0.0,0.0,0.0001011415515677,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356506347656,0.0,0.0,0.0004797717847395,289.9599304199219,294.1499938964844,266.455810546875,265.5771484375,266.70953369140625,266.4300537109375,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596412470751602e-09,0.0010233581997454,-0.0215718112885952,0.0,0.0,0.0,-0.0090744262561202,60.0,-16.88998031616211,-0.0,-7.140393876170492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33624267578125,0.0,0.0,9.604645310901104e-05,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3123474121094,0.0,0.0,0.0001011415442917,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170166015625,0.0,0.0,7.47028025216423e-05,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765808105469,0.0,0.0,0.0001011415515677,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356506347656,0.0,0.0,0.0004797717847395,289.9599304199219,294.1499938964844,266.455810546875,265.5771484375,266.70953369140625,266.4300537109375,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596412470751602e-09,0.0010233581997454,-0.0215718112885952,0.0,0.0,0.0,-0.0090744262561202,60.0,-16.88998031616211,-0.0,-7.140393876170492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.0,9.603300713934004e-05,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30035400390625,0.0,0.0,0.0001011273852782,290.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049621582031,0.0,0.0,7.46923396945931e-05,290.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650451660156,0.0,0.0,0.0001011273925541,291.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,0.0004797046130988,289.9492492675781,294.1499938964844,266.4595642089844,265.5813293457031,266.7049865722656,266.4383544921875,290.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223507218,8.57965254397186e-09,0.0010232148924842,-0.021527923643589,0.0,0.0,0.0,-0.009066117927432,60.0,-16.87494468688965,-0.0,-7.138393698369327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
