time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353040,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.0,9.603300713934004e-05,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30035400390625,0.0,0.0,0.0001011273852782,290.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049621582031,0.0,0.0,7.46923396945931e-05,290.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650451660156,0.0,0.0,0.0001011273925541,291.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,0.0004797046130988,289.9492492675781,294.1499938964844,266.4595642089844,265.5813293457031,266.7049865722656,266.4383544921875,290.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223507218,8.57965254397186e-09,0.0010232148924842,-0.021527923643589,0.0,0.0,0.0,-0.009066117927432,60.0,-16.87494468688965,-0.0,-7.138393698369327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3178100585937,0.0,0.0,9.602928184904158e-05,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943725585937,0.0,0.0,0.0001011234562611,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989501953125,0.0,0.0,7.468944386346266e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25927734375,0.0,0.0,0.000101123470813,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210327148437,0.0,0.0,0.0004796859866473,289.9438781738281,294.1499938964844,266.460693359375,265.58251953125,266.7027893066406,266.4418640136719,290.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231836931779,8.575005594479991e-09,0.0010231751948595,-0.021515754982829,0.0,0.0,0.0,-0.0090638138353824,60.0,-16.868375778198242,-0.0,-7.137839475035437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116760253906,0.0,0.0,9.602909995010124e-05,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28839111328125,0.0,0.0,0.0001011232670862,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929382324219,0.0,0.0,7.468929834431037e-05,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,0.0001011232816381,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161193847656,0.0,0.0,0.0004796850844286,289.93853759765625,294.1499938964844,266.4613342285156,265.5830993652344,266.7005920410156,266.44488525390625,290.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231818305328,8.574779997161386e-09,0.001023173215799,-0.0215151626616716,0.0,0.0,0.0,-0.0090637020766735,60.0,-16.862659454345703,-0.0,-7.137812474411477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29937744140625,0.0,0.0,9.604069055058062e-05,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763977050781,0.0,0.0,0.000101135476143,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808837890625,0.0,0.0,7.469831325579435e-05,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419738769531,0.0,0.0,0.000101135483419,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063537597656,0.0,0.0,0.0004797430010512,289.92779541015625,294.1499938964844,266.4611511230469,265.5825500488281,266.6962585449219,266.4497985839844,290.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233052307739,8.589214672838352e-09,0.0010232966160401,-0.0215529631823301,0.0,0.0,0.0,-0.0090708583593368,60.0,-16.853740692138672,-0.0,-7.139534830002958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29937744140625,0.0,0.0,9.604069055058062e-05,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763977050781,0.0,0.0,0.000101135476143,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808837890625,0.0,0.0,7.469831325579435e-05,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419738769531,0.0,0.0,0.000101135483419,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063537597656,0.0,0.0,0.0004797430010512,289.92779541015625,294.1499938964844,266.4611511230469,265.5825500488281,266.6962585449219,266.4497985839844,290.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233052307739,8.589214672838352e-09,0.0010232966160401,-0.0215529631823301,0.0,0.0,0.0,-0.0090708583593368,60.0,-16.853740692138672,-0.0,-7.139534830002958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.287109375,0.0,0.0,9.60726974881254e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.264404296875,0.0,0.0,0.0001011691783787,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26885986328125,0.0,0.0,7.472321158275008e-05,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,0.0001011691856547,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09649658203125,0.0,0.0,0.0004799028683919,289.9170227050781,294.1499938964844,266.45904541015625,265.5797424316406,266.6919860839844,266.45281982421875,290.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236460948362,8.62908766663395e-09,0.0010236374801024,-0.0216573774814605,0.0,0.0,0.0,-0.0090906238183379,60.0,-16.849409103393555,-0.0,-7.14429404524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.287109375,0.0,0.0,9.60726974881254e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.264404296875,0.0,0.0,0.0001011691783787,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26885986328125,0.0,0.0,7.472321158275008e-05,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,0.0001011691856547,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09649658203125,0.0,0.0,0.0004799028683919,289.9170227050781,294.1499938964844,266.45904541015625,265.5797424316406,266.6919860839844,266.45281982421875,290.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236460948362,8.62908766663395e-09,0.0010236374801024,-0.0216573774814605,0.0,0.0,0.0,-0.0090906238183379,60.0,-16.849409103393555,-0.0,-7.14429404524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,9.61314290179871e-05,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524108886719,0.0,0.0,0.0001012310312944,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568054199219,0.0,0.0,7.476889004465193e-05,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188720703125,0.0,0.0,0.0001012310385704,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,0.0004801962641067,289.90625,294.1499938964844,266.4551086425781,265.5747985839844,266.687744140625,266.4538879394531,290.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242717107757,8.702258469384105e-09,0.0010242630960419,-0.0218489859253168,0.0,0.0,0.0,-0.0091268979012966,60.0,-16.850751876831055,-0.0,-7.153030878725988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,9.61314290179871e-05,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524108886719,0.0,0.0,0.0001012310312944,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568054199219,0.0,0.0,7.476889004465193e-05,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188720703125,0.0,0.0,0.0001012310385704,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,0.0004801962641067,289.90625,294.1499938964844,266.4551086425781,265.5747985839844,266.687744140625,266.4538879394531,290.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242717107757,8.702258469384105e-09,0.0010242630960419,-0.0218489859253168,0.0,0.0,0.0,-0.0091268979012966,60.0,-16.850751876831055,-0.0,-7.153030878725988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,9.621944627724588e-05,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24041748046875,0.0,0.0,0.0001013237124425,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447204589844,0.0,0.0,7.483734952984378e-05,290.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.207275390625,0.0,0.0,0.0001013237197184,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,0.0004806359065696,289.8954162597656,294.1499938964844,266.44940185546875,265.5678100585937,266.6834411621094,266.4532165527344,290.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252094361931,8.811912977080283e-09,0.0010252005886286,-0.0221361257135868,0.0,0.0,0.0,-0.0091812573373317,60.0,-16.85774803161621,-0.0,-7.166134707858873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,9.621944627724588e-05,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24041748046875,0.0,0.0,0.0001013237124425,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447204589844,0.0,0.0,7.483734952984378e-05,290.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.207275390625,0.0,0.0,0.0001013237197184,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,0.0004806359065696,289.8954162597656,294.1499938964844,266.44940185546875,265.5678100585937,266.6834411621094,266.4532165527344,290.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252094361931,8.811912977080283e-09,0.0010252005886286,-0.0221361257135868,0.0,0.0,0.0,-0.0091812573373317,60.0,-16.85774803161621,-0.0,-7.166134707858873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.0,0.0,9.62765043368563e-05,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344055175781,0.0,0.0,0.0001013837900245,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387084960937,0.0,0.0,7.488172559533268e-05,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,292.20147705078125,0.0,0.0,0.0001013838045764,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07177734375,0.0,0.0,0.0004809209203813,289.8899841308594,294.1499938964844,266.4458923339844,265.5635681152344,266.6813049316406,266.4520874023437,290.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258172405883,8.882995672365723e-09,0.0010258083930239,-0.0223222598433494,0.0,0.0,0.0,-0.0092164957895874,60.0,-16.864152908325195,-0.0,-7.174635641149507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,9.63407292147167e-05,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283935546875,0.0,0.0,0.0001014514273265,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.232666015625,0.0,0.0,7.493167504435405e-05,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956787109375,0.0,0.0,0.0001014514346024,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668029785156,0.0,0.0,0.0004812417319044,289.8845520019531,294.1499938964844,266.44195556640625,265.5588684082031,266.6791381835937,266.4505310058594,290.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102650152985,8.963015218910186e-09,0.0010264925658702,-0.0225317925214767,0.0,0.0,0.0,-0.0092561645433306,60.0,-16.871992111206055,-0.0,-7.18421091505661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379150390625,0.0,0.0,9.649577259551734e-05,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,0.0001016146998153,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,7.505226676585153e-05,290.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,0.0001016147070913,291.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05682373046875,0.0,0.0,0.0004820162139367,289.8736572265625,294.1499938964844,266.4328308105469,265.5480651855469,266.6747131347656,266.44610595703125,290.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281533468514,9.156182478875508e-09,0.001028144150041,-0.0230375919491052,0.0,0.0,0.0,-0.0093519259244203,60.0,-16.892595291137695,-0.0,-7.207352581417581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379150390625,0.0,0.0,9.649577259551734e-05,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,0.0001016146998153,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,7.505226676585153e-05,290.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,0.0001016147070913,291.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05682373046875,0.0,0.0,0.0004820162139367,289.8736572265625,294.1499938964844,266.4328308105469,265.5480651855469,266.6747131347656,266.44610595703125,290.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281533468514,9.156182478875508e-09,0.001028144150041,-0.0230375919491052,0.0,0.0,0.0,-0.0093519259244203,60.0,-16.892595291137695,-0.0,-7.207352581417581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,9.668224083725364e-05,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20428466796875,0.0,0.0,0.0001018110560835,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084350585937,0.0,0.0,7.519729842897505e-05,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17242431640625,0.0,0.0,0.0001018110633594,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0004829476820304,289.8627014160156,294.1499938964844,266.4220886230469,265.5354919433594,266.6701965332031,266.4396667480469,290.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301400907337,9.388505972651728e-09,0.0010301306610926,-0.0236458983272314,0.0,0.0,0.0,-0.0094670979306101,60.0,-16.92064094543457,-0.0,-7.235234278368807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,9.668224083725364e-05,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20428466796875,0.0,0.0,0.0001018110560835,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084350585937,0.0,0.0,7.519729842897505e-05,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17242431640625,0.0,0.0,0.0001018110633594,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0004829476820304,289.8627014160156,294.1499938964844,266.4220886230469,265.5354919433594,266.6701965332031,266.4396667480469,290.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301400907337,9.388505972651728e-09,0.0010301306610926,-0.0236458983272314,0.0,0.0,0.0,-0.0094670979306101,60.0,-16.92064094543457,-0.0,-7.235234278368807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132263183594,0.0,0.0,9.689848229754716e-05,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19219970703125,0.0,0.0,0.0001020387717289,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963195800781,0.0,0.0,7.536548946518451e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607360839844,0.0,0.0,0.0001020387790049,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367431640625,0.0,0.0,0.000484027841594,289.8517150878906,294.1499938964844,266.4097900390625,265.521240234375,266.6655578613281,266.4314270019531,290.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324439499527,9.657919797234626e-09,0.001032434287481,-0.0243512876331806,0.0,0.0,0.0,-0.0096006570383906,60.0,-16.95476531982422,-0.0,-7.267634316576732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132263183594,0.0,0.0,9.689848229754716e-05,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19219970703125,0.0,0.0,0.0001020387717289,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963195800781,0.0,0.0,7.536548946518451e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607360839844,0.0,0.0,0.0001020387790049,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367431640625,0.0,0.0,0.000484027841594,289.8517150878906,294.1499938964844,266.4097900390625,265.521240234375,266.6655578613281,266.4314270019531,290.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324439499527,9.657919797234626e-09,0.001032434287481,-0.0243512876331806,0.0,0.0,0.0,-0.0096006570383906,60.0,-16.95476531982422,-0.0,-7.267634316576732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008361816406,0.0,0.0,9.714099724078552e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800842285156,0.0,0.0,0.0001022941505652,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,7.55541113903746e-05,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490173339844,0.0,0.0,0.0001022941578412,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.026611328125,0.0,0.0,0.000485239259433,289.8406982421875,294.1499938964844,266.3959655761719,265.50543212890625,266.66070556640625,266.42120361328125,290.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350277880206,9.960068325653992e-09,0.0010350177763029,-0.0251423399895429,0.0,0.0,0.0,-0.0097504444420337,60.0,-16.99533462524414,-0.0,-7.30405744775453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008361816406,0.0,0.0,9.714099724078552e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800842285156,0.0,0.0,0.0001022941505652,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,7.55541113903746e-05,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490173339844,0.0,0.0,0.0001022941578412,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.026611328125,0.0,0.0,0.000485239259433,289.8406982421875,294.1499938964844,266.3959655761719,265.50543212890625,266.66070556640625,266.42120361328125,290.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350277880206,9.960068325653992e-09,0.0010350177763029,-0.0251423399895429,0.0,0.0,0.0,-0.0097504444420337,60.0,-16.99533462524414,-0.0,-7.30405744775453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1946105957031,0.0,0.0,9.727024007588624e-05,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17401123046875,0.0,0.0,0.0001024302473524,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.17803955078125,0.0,0.0,7.565462874481454e-05,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0001024302546284,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215148925781,0.0,0.0,0.0004858848406001,289.83514404296875,294.1499938964844,266.38848876953125,265.4969482421875,266.6582336425781,266.4153747558594,290.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364047484472,1.0121095073145623e-08,0.0010363946203142,-0.0255639050155878,0.0,0.0,0.0,-0.0098302718251943,60.0,-17.017560958862305,-0.0,-7.32350571297502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1883850097656,0.0,0.0,9.740405948832632e-05,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679077148437,0.0,0.0,0.0001025711608235,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.17193603515625,0.0,0.0,7.575871131848544e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13726806640625,0.0,0.0,0.0001025711680995,291.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,0.0004865532973781,289.82958984375,294.1499938964844,266.38067626953125,265.4881286621094,266.6556701660156,266.4090881347656,290.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378304868936,1.0287819485199634e-08,0.0010378202423453,-0.0260003730654716,0.0,0.0,0.0,-0.0099129239097237,60.0,-17.040950775146484,-0.0,-7.34366949473042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759338378906,0.0,0.0,9.768195741344245e-05,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557312011719,0.0,0.0,0.0001028637998388,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15966796875,0.0,0.0,7.597485091537237e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254577636719,0.0,0.0,0.0001028638071147,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061950683594,0.0,0.0,0.0004879414627794,289.8184509277344,294.1499938964844,266.3639831542969,265.46942138671875,266.6504211425781,266.3952941894531,290.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634056302194494e-08,0.0010407808003947,-0.0269067361950874,0.0,0.0,0.0,-0.0100845685228705,60.0,-17.090566635131836,-0.0,-7.38563272761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759338378906,0.0,0.0,9.768195741344245e-05,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557312011719,0.0,0.0,0.0001028637998388,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15966796875,0.0,0.0,7.597485091537237e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254577636719,0.0,0.0,0.0001028638071147,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061950683594,0.0,0.0,0.0004879414627794,289.8184509277344,294.1499938964844,266.3639831542969,265.46942138671875,266.6504211425781,266.3952941894531,290.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634056302194494e-08,0.0010407808003947,-0.0269067361950874,0.0,0.0,0.0,-0.0100845685228705,60.0,-17.090566635131836,-0.0,-7.38563272761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,9.796883387025446e-05,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,0.0001031658975989,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473999023437,0.0,0.0,7.619798270752653e-05,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136169433594,0.0,0.0,0.0001031659048749,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99591064453125,0.0,0.0,0.0004893744480796,289.8072509765625,294.1499938964844,266.3459167480469,265.44940185546875,266.6449279785156,266.3795471191406,290.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991484167277576e-08,0.0010438370518386,-0.0278423260897398,0.0,0.0,0.0,-0.0102617600932717,60.0,-17.143564224243164,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,9.796883387025446e-05,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,0.0001031658975989,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473999023437,0.0,0.0,7.619798270752653e-05,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136169433594,0.0,0.0,0.0001031659048749,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99591064453125,0.0,0.0,0.0004893744480796,289.8072509765625,294.1499938964844,266.3459167480469,265.44940185546875,266.6449279785156,266.3795471191406,290.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991484167277576e-08,0.0010438370518386,-0.0278423260897398,0.0,0.0,0.0,-0.0102617600932717,60.0,-17.143564224243164,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15093994140625,0.0,0.0,9.825822053244336e-05,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,0.0001034706365317,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13507080078125,0.0,0.0,7.642305718036368e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10174560546875,0.0,0.0,0.0001034706438076,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,0.0004908200353384,289.7960205078125,294.1499938964844,266.3265991210937,265.4281921386719,266.6391296386719,266.3622741699219,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352040196754842e-08,0.0010469200788065,-0.0287860333919525,0.0,0.0,0.0,-0.0104405023157596,60.0,-17.19841194152832,-0.0,-7.473030194660168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15093994140625,0.0,0.0,9.825822053244336e-05,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,0.0001034706365317,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13507080078125,0.0,0.0,7.642305718036368e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10174560546875,0.0,0.0,0.0001034706438076,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,0.0004908200353384,289.7960205078125,294.1499938964844,266.3265991210937,265.4281921386719,266.6391296386719,266.3622741699219,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352040196754842e-08,0.0010469200788065,-0.0287860333919525,0.0,0.0,0.0,-0.0104405023157596,60.0,-17.19841194152832,-0.0,-7.473030194660168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,9.854514064500108e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189270019531,0.0,0.0,0.0001037727852235,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12274169921875,0.0,0.0,7.664622535230592e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898132324219,0.0,0.0,0.0001037727924995,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9751281738281,0.0,0.0,0.000492253282573,289.78472900390625,294.1499938964844,266.3059997558594,265.4058837890625,266.63311767578125,266.3436279296875,290.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709525793435205e-08,0.0010499767959117,-0.0297216288745403,0.0,0.0,0.0,-0.0106177227571606,60.0,-17.254243850708008,-0.0,-7.516737099422245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,9.854514064500108e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189270019531,0.0,0.0,0.0001037727852235,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12274169921875,0.0,0.0,7.664622535230592e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898132324219,0.0,0.0,0.0001037727924995,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9751281738281,0.0,0.0,0.000492253282573,289.78472900390625,294.1499938964844,266.3059997558594,265.4058837890625,266.63311767578125,266.3436279296875,290.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709525793435205e-08,0.0010499767959117,-0.0297216288745403,0.0,0.0,0.0,-0.0106177227571606,60.0,-17.254243850708008,-0.0,-7.516737099422245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.132080078125,0.0,0.0,9.86856539384462e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127624511719,0.0,0.0,0.0001039207490975,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165466308594,0.0,0.0,7.675551023567095e-05,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838623046875,0.0,0.0,0.0001039207563735,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96990966796875,0.0,0.0,0.0004929551505483,289.779052734375,294.1499938964844,266.2952575683594,265.3943176269531,266.6299743652344,266.33367919921875,290.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514856548979,1.1884597306277556e-08,0.0010514737805351,-0.0301797892898321,0.0,0.0,0.0,-0.0107045136392116,60.0,-17.282230377197266,-0.0,-7.538187674072105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12579345703125,0.0,0.0,9.882341691991314e-05,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065979003906,0.0,0.0,0.0001040658171405,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,7.686265598749742e-05,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.077880859375,0.0,0.0,0.0001040658244164,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96466064453125,0.0,0.0,0.0004936432815156,289.7733459472656,294.1499938964844,266.28424072265625,265.3825378417969,266.62677001953125,266.3233642578125,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529534192755,1.2056234233170926e-08,0.0010529414284974,-0.0306289438158273,0.0,0.0,0.0,-0.0107896011322736,60.0,-17.310091018676758,-0.0,-7.559247450217299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,9.90867192740552e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942077636719,0.0,0.0,0.0001043430893332,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979309082031,0.0,0.0,7.706744509050623e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658569335937,0.0,0.0,0.0001043430966092,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95416259765625,0.0,0.0,0.0004949585418216,289.761962890625,294.1499938964844,266.2613220214844,265.3582458496094,266.6201171875,266.3018493652344,290.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557589121162,1.2384294478806625e-08,0.0010557465720921,-0.0314873903989791,0.0,0.0,0.0,-0.0109522342681884,60.0,-17.36490249633789,-0.0,-7.599582119155458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,9.90867192740552e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942077636719,0.0,0.0,0.0001043430893332,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979309082031,0.0,0.0,7.706744509050623e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658569335937,0.0,0.0,0.0001043430966092,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95416259765625,0.0,0.0,0.0004949585418216,289.761962890625,294.1499938964844,266.2613220214844,265.3582458496094,266.6201171875,266.3018493652344,290.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557589121162,1.2384294478806625e-08,0.0010557465720921,-0.0314873903989791,0.0,0.0,0.0,-0.0109522342681884,60.0,-17.36490249633789,-0.0,-7.599582119155458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004943847656,0.0,0.0,9.932774264598264e-05,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818176269531,0.0,0.0,0.0001045968965627,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0854797363281,0.0,0.0,7.725491013843566e-05,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538330078125,0.0,0.0,0.0001045969038386,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,0.00049616250908,289.7505187988281,294.1499938964844,266.2373352050781,265.3331298828125,266.6131591796875,266.279052734375,290.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583270341157,1.2684592043399334e-08,0.0010583143448457,-0.0322731286287307,0.0,0.0,0.0,-0.0111011043190956,60.0,-17.417272567749023,-0.0,-7.636597842974879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004943847656,0.0,0.0,9.932774264598264e-05,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818176269531,0.0,0.0,0.0001045968965627,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0854797363281,0.0,0.0,7.725491013843566e-05,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538330078125,0.0,0.0,0.0001045969038386,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,0.00049616250908,289.7505187988281,294.1499938964844,266.2373352050781,265.3331298828125,266.6131591796875,266.279052734375,290.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583270341157,1.2684592043399334e-08,0.0010583143448457,-0.0322731286287307,0.0,0.0,0.0,-0.0111011043190956,60.0,-17.417272567749023,-0.0,-7.636597842974879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0878295898437,0.0,0.0,9.9540498922579e-05,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,0.0001048209378495,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.072998046875,0.0,0.0,7.742038724245504e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417785644531,0.0,0.0,0.0001048209451255,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0004972252645529,289.739013671875,294.1499938964844,266.2123107910156,265.3072814941406,266.6058044433594,266.2550354003906,290.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605939896777,1.2949674221829356e-08,0.001060581067577,-0.0329666770994663,0.0,0.0,0.0,-0.0112325176596641,60.0,-17.465923309326172,-0.0,-7.669346757666062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0878295898437,0.0,0.0,9.9540498922579e-05,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,0.0001048209378495,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.072998046875,0.0,0.0,7.742038724245504e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417785644531,0.0,0.0,0.0001048209451255,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0004972252645529,289.739013671875,294.1499938964844,266.2123107910156,265.3072814941406,266.6058044433594,266.2550354003906,290.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605939896777,1.2949674221829356e-08,0.001060581067577,-0.0329666770994663,0.0,0.0,0.0,-0.0112325176596641,60.0,-17.465923309326172,-0.0,-7.669346757666062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
