time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355380,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751342773437,0.0,0.0,9.972239058697596e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569152832031,0.0,0.0,0.0001050124774337,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,7.756186096230522e-05,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,0.0001050124847097,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,0.0004981338861398,289.7274780273437,294.1499938964844,266.18634033203125,265.28076171875,266.5981140136719,266.22998046875,290.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625320719555,1.3176299162864781e-08,0.0010625189170241,-0.0335595719516277,0.0,0.0,0.0,-0.0113448649644851,60.0,-17.510265350341797,-0.0,-7.697400405959345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751342773437,0.0,0.0,9.972239058697596e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569152832031,0.0,0.0,0.0001050124774337,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,7.756186096230522e-05,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,0.0001050124847097,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,0.0004981338861398,289.7274780273437,294.1499938964844,266.18634033203125,265.28076171875,266.5981140136719,266.22998046875,290.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625320719555,1.3176299162864781e-08,0.0010625189170241,-0.0335595719516277,0.0,0.0,0.0,-0.0113448649644851,60.0,-17.510265350341797,-0.0,-7.697400405959345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687561035156,0.0,0.0,9.980101458495484e-05,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506896972656,0.0,0.0,0.0001050952778314,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0542297363281,0.0,0.0,7.762301538605243e-05,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02362060546875,0.0,0.0,0.0001050952851073,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169616699219,0.0,0.0,0.000498526613228,289.7216796875,294.1499938964844,266.1730041503906,265.2673034667969,266.5941162109375,266.21710205078125,290.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633697966113,1.3274261689844025e-08,0.0010633565252646,-0.0338158495724201,0.0,0.0,0.0,-0.0113934287801384,60.0,-17.530616760253906,-0.0,-7.709542870770748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624084472656,0.0,0.0,9.987177327275276e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04443359375,0.0,0.0,0.0001051697909133,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479431152344,0.0,0.0,7.767805072944611e-05,290.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175476074219,0.0,0.0,0.0001051697981893,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91162109375,0.0,0.0,0.000498880050145,289.71588134765625,294.1499938964844,266.159423828125,265.2536926269531,266.59002685546875,266.2039794921875,290.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641238186508,1.3362424944318718e-08,0.0010641104308888,-0.0340464860200881,0.0,0.0,0.0,-0.0114371357485651,60.0,-17.549793243408203,-0.0,-7.72047883401683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496520996094,0.0,0.0,9.99896292341873e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,0.0001052938969223,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.035400390625,0.0,0.0,7.77697132434696e-05,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,0.0001052939041983,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008483886719,0.0,0.0,0.0004994687624275,289.70428466796875,294.1499938964844,266.13165283203125,265.22613525390625,266.5815734863281,266.1771240234375,290.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.3509261265198802e-08,0.00106536608655,-0.0344305969774723,0.0,0.0,0.0,-0.0115099288523197,60.0,-17.584495544433594,-0.0,-7.738709939530963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496520996094,0.0,0.0,9.99896292341873e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,0.0001052938969223,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.035400390625,0.0,0.0,7.77697132434696e-05,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,0.0001052939041983,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008483886719,0.0,0.0,0.0004994687624275,289.70428466796875,294.1499938964844,266.13165283203125,265.22613525390625,266.5815734863281,266.1771240234375,290.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.3509261265198802e-08,0.00106536608655,-0.0344305969774723,0.0,0.0,0.0,-0.0115099288523197,60.0,-17.584495544433594,-0.0,-7.738709939530963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03692626953125,0.0,0.0,0.0001000754564302,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194396972656,0.0,0.0,0.0001053842715919,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,7.783646287862211e-05,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,0.0001053842788678,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900756835937,0.0,0.0,0.0004998975200578,289.692626953125,294.1499938964844,266.10308837890625,265.1982116699219,266.5727844238281,266.1495056152344,290.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662941494956,1.3616189953324921e-08,0.001066280528903,-0.034710306674242,0.0,0.0,0.0,-0.0115629378706216,60.0,-17.614370346069336,-0.0,-7.751999220317884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03692626953125,0.0,0.0,0.0001000754564302,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194396972656,0.0,0.0,0.0001053842715919,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,7.783646287862211e-05,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,0.0001053842788678,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900756835937,0.0,0.0,0.0004998975200578,289.692626953125,294.1499938964844,266.10308837890625,265.1982116699219,266.5727844238281,266.1495056152344,290.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662941494956,1.3616189953324921e-08,0.001066280528903,-0.034710306674242,0.0,0.0,0.0,-0.0115629378706216,60.0,-17.614370346069336,-0.0,-7.751999220317884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,0.0001001363052637,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,0.0001054483509506,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,7.788379298290238e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,0.0001054483582265,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,0.0005002014804631,289.68096923828125,294.1499938964844,266.0737609863281,265.16998291015625,266.5635681152344,266.12109375,290.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669424664229,1.3692004863230522e-08,0.0010669288458302,-0.0349086225032806,0.0,0.0,0.0,-0.0116005232557654,60.0,-17.63953399658203,-0.0,-7.761428832964158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,0.0001001363052637,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,0.0001054483509506,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,7.788379298290238e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,0.0001054483582265,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,0.0005002014804631,289.68096923828125,294.1499938964844,266.0737609863281,265.16998291015625,266.5635681152344,266.12109375,290.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669424664229,1.3692004863230522e-08,0.0010669288458302,-0.0349086225032806,0.0,0.0,0.0,-0.0116005232557654,60.0,-17.63953399658203,-0.0,-7.761428832964158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,0.0001001705459202,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.994384765625,0.0,0.0,0.0001054844105965,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,7.791042298777029e-05,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689025878906,0.0,0.0,0.0001054844178725,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0005003724945709,289.6692810058594,294.1499938964844,266.0437316894531,265.1415405273437,266.553955078125,266.0920104980469,290.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673074284568,1.3734664072728721e-08,0.0010672936914488,-0.0350202061235904,0.0,0.0,0.0,-0.0116216707974672,60.0,-17.66062355041504,-0.0,-7.76673729774302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,0.0001001705459202,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.994384765625,0.0,0.0,0.0001054844105965,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,7.791042298777029e-05,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689025878906,0.0,0.0,0.0001054844178725,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0005003724945709,289.6692810058594,294.1499938964844,266.0437316894531,265.1415405273437,266.553955078125,266.0920104980469,290.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673074284568,1.3734664072728721e-08,0.0010672936914488,-0.0350202061235904,0.0,0.0,0.0,-0.0116216707974672,60.0,-17.66062355041504,-0.0,-7.76673729774302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050354003906,0.0,0.0,0.0001001799100777,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881286621094,0.0,0.0,0.0001054942695191,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9914245605469,0.0,0.0,7.791770622134209e-05,290.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627990722656,0.0,0.0,0.000105494276795,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630065917969,0.0,0.0,0.0005004192353226,289.6634216308594,294.1499938964844,266.0284729003906,265.1272888183594,266.54901123046875,266.07720947265625,290.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674070799723,1.3746322302665705e-08,0.0010673933429643,-0.0350507013499736,0.0,0.0,0.0,-0.0116274505853652,60.0,-17.669818878173828,-0.0,-7.768188226009445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986572265625,0.0,0.0,0.0001001842319965,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818420410156,0.0,0.0,0.0001054988242685,290.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,7.792107498971745e-05,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0001054988315445,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575744628906,0.0,0.0,0.0005004408885724,289.6575622558594,294.1499938964844,266.0130615234375,265.1130065917969,266.5439453125,266.0622863769531,290.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067453296855,1.3751711769316444e-08,0.0010674394434317,-0.035064797848463,0.0,0.0,0.0,-0.0116301225498318,60.0,-17.678203582763672,-0.0,-7.768858978352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,0.0001001799901132,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693298339844,0.0,0.0,0.0001054943568306,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,7.791777170496061e-05,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94451904296875,0.0,0.0,0.0001054943641065,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466796875,0.0,0.0,0.0005004197009839,289.6458435058594,294.1499938964844,265.9818115234375,265.0844421386719,266.5335693359375,266.0320129394531,290.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674080112949,1.3746420890470292e-08,0.0010673942742869,-0.0350509583950042,0.0,0.0,0.0,-0.0116274999454617,60.0,-17.692800521850586,-0.0,-7.768201015778686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,0.0001001799901132,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693298339844,0.0,0.0,0.0001054943568306,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,7.791777170496061e-05,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94451904296875,0.0,0.0,0.0001054943641065,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466796875,0.0,0.0,0.0005004197009839,289.6458435058594,294.1499938964844,265.9818115234375,265.0844421386719,266.5335693359375,266.0320129394531,290.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674080112949,1.3746420890470292e-08,0.0010673942742869,-0.0350509583950042,0.0,0.0,0.0,-0.0116274999454617,60.0,-17.692800521850586,-0.0,-7.768201015778686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,0.0001001612981781,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,0.0001054746680893,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599914550781,0.0,0.0,7.790323434164748e-05,290.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93231201171875,0.0,0.0,0.0001054746753652,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357849121094,0.0,0.0,0.0005003262776881,289.6341247558594,294.1499938964844,265.95001220703125,265.0559387207031,266.52276611328125,266.0011291503906,290.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672088246792,1.3723121305986297e-08,0.0010671950876712,-0.0349900126457214,0.0,0.0,0.0,-0.0116159496828913,60.0,-17.704805374145508,-0.0,-7.765300580331316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,0.0001001612981781,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,0.0001054746680893,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599914550781,0.0,0.0,7.790323434164748e-05,290.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93231201171875,0.0,0.0,0.0001054746753652,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357849121094,0.0,0.0,0.0005003262776881,289.6341247558594,294.1499938964844,265.95001220703125,265.0559387207031,266.52276611328125,266.0011291503906,290.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672088246792,1.3723121305986297e-08,0.0010671950876712,-0.0349900126457214,0.0,0.0,0.0,-0.0116159496828913,60.0,-17.704805374145508,-0.0,-7.765300580331316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604187011719,0.0,0.0,0.0001001342025119,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442749023437,0.0,0.0,0.0001054461390594,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474182128906,0.0,0.0,7.78821631683968e-05,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92010498046875,0.0,0.0,0.0001054461463354,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248596191406,0.0,0.0,0.0005001910030841,289.62237548828125,294.1499938964844,265.917236328125,265.0271911621094,266.5115966796875,265.9697265625,290.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669201146811,1.3689360756075077e-08,0.0010669063776731,-0.0349017046391963,0.0,0.0,0.0,-0.0115992138162255,60.0,-17.71540069580078,-0.0,-7.7610998516775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604187011719,0.0,0.0,0.0001001342025119,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442749023437,0.0,0.0,0.0001054461390594,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474182128906,0.0,0.0,7.78821631683968e-05,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92010498046875,0.0,0.0,0.0001054461463354,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248596191406,0.0,0.0,0.0005001910030841,289.62237548828125,294.1499938964844,265.917236328125,265.0271911621094,266.5115966796875,265.9697265625,290.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669201146811,1.3689360756075077e-08,0.0010669063776731,-0.0349017046391963,0.0,0.0,0.0,-0.0115992138162255,60.0,-17.71540069580078,-0.0,-7.7610998516775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476928710937,0.0,0.0,0.0001001046985038,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317321777344,0.0,0.0,0.0001054150707204,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93487548828125,0.0,0.0,7.785920752212405e-05,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90789794921875,0.0,0.0,0.0001054150779964,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139343261719,0.0,0.0,0.000500043563079,289.610595703125,294.1499938964844,265.8830261230469,264.997802734375,266.5000305175781,265.9373779296875,290.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666056768968,1.3652591057677913e-08,0.0010665920563042,-0.0348055250942707,0.0,0.0,0.0,-0.0115809850394725,60.0,-17.725778579711914,-0.0,-7.756526088087412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476928710937,0.0,0.0,0.0001001046985038,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317321777344,0.0,0.0,0.0001054150707204,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93487548828125,0.0,0.0,7.785920752212405e-05,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90789794921875,0.0,0.0,0.0001054150779964,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139343261719,0.0,0.0,0.000500043563079,289.610595703125,294.1499938964844,265.8830261230469,264.997802734375,266.5000305175781,265.9373779296875,290.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666056768968,1.3652591057677913e-08,0.0010665920563042,-0.0348055250942707,0.0,0.0,0.0,-0.0115809850394725,60.0,-17.725778579711914,-0.0,-7.756526088087412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413146972656,0.0,0.0,0.000100090073829,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92547607421875,0.0,0.0,0.0001053996675182,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285888671875,0.0,0.0,7.784783520037308e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017944335937,0.0,0.0,0.0001053996747941,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,0.0004999705124646,289.6047058105469,294.1499938964844,265.8653564453125,264.9828186035156,266.4940490722656,265.9207458496094,290.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664499131962,1.3634367412862504e-08,0.0010664361761882,-0.0347578525543212,0.0,0.0,0.0,-0.0115719512104988,60.0,-17.731264114379883,-0.0,-7.754259456760337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349365234375,0.0,0.0,0.000100075827504,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192199707031,0.0,0.0,0.0001053846644936,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,7.783675391692668e-05,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,0.0001053846717695,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,0.000499899382703,289.59881591796875,294.1499938964844,265.8473205566406,264.9676818847656,266.4879455566406,265.9037780761719,290.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662979912012,1.3616614502609536e-08,0.0010662843706086,-0.0347114168107509,0.0,0.0,0.0,-0.0115631502121686,60.0,-17.73701286315918,-0.0,-7.752052511023066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,0.0001000500051304,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067077636719,0.0,0.0,0.00010535747424,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097595214844,0.0,0.0,7.781667227391154e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,0.0001053574815159,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919921875,0.0,0.0,0.0004997703945264,289.5870361328125,294.1499938964844,265.8101501464844,264.9367370605469,266.4754333496094,265.86895751953125,290.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660229017958,1.358443668664222e-08,0.0010660092812031,-0.0346272438764572,0.0,0.0,0.0,-0.0115471985191106,60.0,-17.749555587768555,-0.0,-7.748051444878001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,0.0001000500051304,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067077636719,0.0,0.0,0.00010535747424,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097595214844,0.0,0.0,7.781667227391154e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,0.0001053574815159,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919921875,0.0,0.0,0.0004997703945264,289.5870361328125,294.1499938964844,265.8101501464844,264.9367370605469,266.4754333496094,265.86895751953125,290.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660229017958,1.358443668664222e-08,0.0010660092812031,-0.0346272438764572,0.0,0.0,0.0,-0.0115471985191106,60.0,-17.749555587768555,-0.0,-7.748051444878001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095153808594,0.0,0.0,0.000100028970337,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941955566406,0.0,0.0,0.000105335326225,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,7.780030864523724e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87127685546875,0.0,0.0,0.000105335326225,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7809753417969,0.0,0.0,0.0004996653296984,289.57525634765625,294.1499938964844,265.7714538574219,264.9049072265625,266.4624328613281,265.832763671875,290.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657986858859,1.3558219436049512e-08,0.0010657850652933,-0.0345586650073528,0.0,0.0,0.0,-0.0115342009812593,60.0,-17.7637939453125,-0.0,-7.744792895891808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095153808594,0.0,0.0,0.000100028970337,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941955566406,0.0,0.0,0.000105335326225,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,7.780030864523724e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87127685546875,0.0,0.0,0.000105335326225,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7809753417969,0.0,0.0,0.0004996653296984,289.57525634765625,294.1499938964844,265.7714538574219,264.9049072265625,266.4624328613281,265.832763671875,290.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657986858859,1.3558219436049512e-08,0.0010657850652933,-0.0345586650073528,0.0,0.0,0.0,-0.0115342009812593,60.0,-17.7637939453125,-0.0,-7.744792895891808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,0.0001000144911813,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816833496094,0.0,0.0,0.0001053200758178,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,7.778904546285048e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,0.0001053200830938,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,0.0004995929775759,289.5634460449219,294.1499938964844,265.7312316894531,264.8721008300781,266.44891357421875,265.7950134277344,290.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656443191692,1.3540175203274885e-08,0.0010656308149918,-0.0345114655792713,0.0,0.0,0.0,-0.0115252556279301,60.0,-17.780254364013672,-0.0,-7.742550423017749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,0.0001000144911813,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816833496094,0.0,0.0,0.0001053200758178,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,7.778904546285048e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,0.0001053200830938,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,0.0004995929775759,289.5634460449219,294.1499938964844,265.7312316894531,264.8721008300781,266.44891357421875,265.7950134277344,290.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656443191692,1.3540175203274885e-08,0.0010656308149918,-0.0345114655792713,0.0,0.0,0.0,-0.0115252556279301,60.0,-17.780254364013672,-0.0,-7.742550423017749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840637207031,0.0,0.0,0.0001000065021798,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691711425781,0.0,0.0,0.0001053116648108,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721008300781,0.0,0.0,7.778283179504797e-05,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84686279296875,0.0,0.0,0.0001053116648108,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,0.0004995530471205,289.5516052246094,294.1499938964844,265.689453125,264.83819580078125,266.4349365234375,265.7559814453125,290.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655591031536,1.3530214282297948e-08,0.0010655455989763,-0.0344854071736335,0.0,0.0,0.0,-0.0115203177556395,60.0,-17.798662185668945,-0.0,-7.741312657572055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840637207031,0.0,0.0,0.0001000065021798,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691711425781,0.0,0.0,0.0001053116648108,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721008300781,0.0,0.0,7.778283179504797e-05,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84686279296875,0.0,0.0,0.0001053116648108,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,0.0004995530471205,289.5516052246094,294.1499938964844,265.689453125,264.83819580078125,266.4349365234375,265.7559814453125,290.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655591031536,1.3530214282297948e-08,0.0010655455989763,-0.0344854071736335,0.0,0.0,0.0,-0.0115203177556395,60.0,-17.798662185668945,-0.0,-7.741312657572055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777160644531,0.0,0.0,0.0001000054107862,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001053105152095,290.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658142089844,0.0,0.0,7.778198778396472e-05,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,0.0001053105152095,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,0.0004995476338081,289.5456848144531,294.1499938964844,265.66796875,264.8208312988281,266.427734375,265.7357788085937,290.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655474616214,1.3528850928423708e-08,0.0010655338410288,-0.0344818420708179,0.0,0.0,0.0,-0.0115196416154503,60.0,-17.80893325805664,-0.0,-7.741143548400944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713684082031,0.0,0.0,0.0001000062256935,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8566589355469,0.0,0.0,0.0001053113737725,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,7.778262079227716e-05,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83465576171875,0.0,0.0,0.0001053113810485,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,0.0004995517083443,289.5397644042969,294.1499938964844,265.6460876464844,264.8031921386719,266.4203796386719,265.7152099609375,290.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655561927706,1.3529871445427945e-08,0.0010655425721779,-0.0344845093786716,0.0,0.0,0.0,-0.0115201473236083,60.0,-17.819780349731445,-0.0,-7.741270735550644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586730957031,0.0,0.0,0.0001000136107904,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441467285156,0.0,0.0,0.0001053191517712,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84698486328125,0.0,0.0,7.778836879879236e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,0.0001053191590472,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,0.0004995886120013,289.5279235839844,294.1499938964844,265.60113525390625,264.7669372558594,266.4052734375,265.67291259765625,290.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656347731128,1.35390667566071e-08,0.0010656212689355,-0.0345085635781288,0.0,0.0,0.0,-0.0115247061476111,60.0,-17.84324073791504,-0.0,-7.742413288269746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586730957031,0.0,0.0,0.0001000136107904,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441467285156,0.0,0.0,0.0001053191517712,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84698486328125,0.0,0.0,7.778836879879236e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,0.0001053191590472,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,0.0004995886120013,289.5279235839844,294.1499938964844,265.60113525390625,264.7669372558594,266.4052734375,265.67291259765625,290.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656347731128,1.35390667566071e-08,0.0010656212689355,-0.0345085635781288,0.0,0.0,0.0,-0.0115247061476111,60.0,-17.84324073791504,-0.0,-7.742413288269746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.845947265625,0.0,0.0,0.0001000292540993,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,0.0001053356245392,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344421386719,0.0,0.0,7.780053419992328e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101806640625,0.0,0.0,0.0001053356318152,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,0.0004996667266823,289.5160522460937,294.1499938964844,265.5545654296875,264.7293701171875,266.3895263671875,265.6288146972656,290.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658013634383,1.3558554279313741e-08,0.001065787859261,-0.0345595404505729,0.0,0.0,0.0,-0.0115343667566776,60.0,-17.869464874267578,-0.0,-7.744834817913215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.845947265625,0.0,0.0,0.0001000292540993,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,0.0001053356245392,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344421386719,0.0,0.0,7.780053419992328e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101806640625,0.0,0.0,0.0001053356318152,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,0.0004996667266823,289.5160522460937,294.1499938964844,265.5545654296875,264.7293701171875,266.3895263671875,265.6288146972656,290.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658013634383,1.3558554279313741e-08,0.001065787859261,-0.0345595404505729,0.0,0.0,0.0,-0.0115343667566776,60.0,-17.869464874267578,-0.0,-7.744834817913215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,0.0001000517804641,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191223144531,0.0,0.0,0.0001053593441611,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,7.781804742990062e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,0.000105359351437,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.714599609375,0.0,0.0,0.0004997792420908,289.5041809082031,294.1499938964844,265.50634765625,264.6903991699219,266.3732604980469,265.5833740234375,290.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660412954166,1.3586611835592066e-08,0.0010660276748239,-0.0346329323947429,0.0,0.0,0.0,-0.0115482751280069,60.0,-17.8978214263916,-0.0,-7.748322161660327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
