time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357720,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,0.0001000517804641,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191223144531,0.0,0.0,0.0001053593441611,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,7.781804742990062e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,0.000105359351437,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.714599609375,0.0,0.0,0.0004997792420908,289.5041809082031,294.1499938964844,265.50634765625,264.6903991699219,266.3732604980469,265.5833740234375,290.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660412954166,1.3586611835592066e-08,0.0010660276748239,-0.0346329323947429,0.0,0.0,0.0,-0.0115482751280069,60.0,-17.8978214263916,-0.0,-7.748322161660327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205261230469,0.0,0.0,0.0001000824559014,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065795898437,0.0,0.0,0.0001053916494129,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,7.784191257087514e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78570556640625,0.0,0.0,0.0001053916494129,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.000499932502862,289.4922790527344,294.1499938964844,265.4564819335937,264.64996337890625,266.3562927246094,265.5359802246094,290.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066368073225,1.3624828376634925e-08,0.0010663544526323,-0.0347329005599021,0.0,0.0,0.0,-0.0115672210231423,60.0,-17.929182052612305,-0.0,-7.753073560934355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205261230469,0.0,0.0,0.0001000824559014,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065795898437,0.0,0.0,0.0001053916494129,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,7.784191257087514e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78570556640625,0.0,0.0,0.0001053916494129,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.000499932502862,289.4922790527344,294.1499938964844,265.4564819335937,264.64996337890625,266.3562927246094,265.5359802246094,290.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066368073225,1.3624828376634925e-08,0.0010663544526323,-0.0347329005599021,0.0,0.0,0.0,-0.0115672210231423,60.0,-17.929182052612305,-0.0,-7.753073560934355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141784667969,0.0,0.0,0.0001001001364784,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,0.0001054102685884,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80303955078125,0.0,0.0,7.785566413076594e-05,290.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77960205078125,0.0,0.0,0.0001054102758644,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978759765625,0.0,0.0,0.0005000208038836,289.486328125,294.1499938964844,265.430908203125,264.6291809082031,266.3475952148437,265.51171875,290.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665564332157,1.3646860530514004e-08,0.001066542812623,-0.0347905345261096,0.0,0.0,0.0,-0.0115781426429748,60.0,-17.945653915405273,-0.0,-7.755813413723446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078308105469,0.0,0.0,0.0001001200216705,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940673828125,0.0,0.0,0.0001054312087944,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,7.78711328166537e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,0.0001054312160704,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922912597656,0.0,0.0,0.0005001201643608,289.4803771972656,294.1499938964844,265.4049072265625,264.60797119140625,266.3387145996094,265.4869689941406,290.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667683091014,1.367163360299628e-08,0.0010667546885088,-0.0348553359508514,0.0,0.0,0.0,-0.0115904239937663,60.0,-17.962873458862305,-0.0,-7.758895037568436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79510498046875,0.0,0.0,0.0001001645505311,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815246582031,0.0,0.0,0.0001054780950653,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841796875,0.0,0.0,7.79057590989396e-05,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611999511719,0.0,0.0,0.0001054781023412,291.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,0.0005003425758332,289.46844482421875,294.1499938964844,265.3516540527344,264.5643615722656,266.32049560546875,265.43634033203125,290.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672427015379,1.372710745073391e-08,0.0010672289645299,-0.0350004397332668,0.0,0.0,0.0,-0.0116179240867495,60.0,-17.998979568481445,-0.0,-7.76579724970361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79510498046875,0.0,0.0,0.0001001645505311,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815246582031,0.0,0.0,0.0001054780950653,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841796875,0.0,0.0,7.79057590989396e-05,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611999511719,0.0,0.0,0.0001054781023412,291.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,0.0005003425758332,289.46844482421875,294.1499938964844,265.3516540527344,264.5643615722656,266.32049560546875,265.43634033203125,290.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672427015379,1.372710745073391e-08,0.0010672289645299,-0.0350004397332668,0.0,0.0,0.0,-0.0116179240867495,60.0,-17.998979568481445,-0.0,-7.76579724970361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.0001002165518002,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,0.0001055328611982,290.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,7.794620614731684e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489318847656,0.0,0.0,0.0001055328611982,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698913574219,0.0,0.0,0.0005006023566238,289.4565124511719,294.1499938964844,265.2966613769531,264.51904296875,266.301513671875,265.3836669921875,290.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677967220544,1.3791899178272617e-08,0.0010677829850465,-0.035169918090105,0.0,0.0,0.0,-0.0116500444710254,60.0,-18.03795051574707,-0.0,-7.773862620297224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.0001002165518002,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,0.0001055328611982,290.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,7.794620614731684e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489318847656,0.0,0.0,0.0001055328611982,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698913574219,0.0,0.0,0.0005006023566238,289.4565124511719,294.1499938964844,265.2966613769531,264.51904296875,266.301513671875,265.3836669921875,290.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677967220544,1.3791899178272617e-08,0.0010677829850465,-0.035169918090105,0.0,0.0,0.0,-0.0116500444710254,60.0,-18.03795051574707,-0.0,-7.773862620297224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,0.0001002744611469,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564392089844,0.0,0.0,0.0001055938337231,290.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.759033203125,0.0,0.0,7.799124432494864e-05,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366638183594,0.0,0.0,0.000105593840999,291.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586608886719,0.0,0.0,0.0005008915904909,289.4445495605469,294.1499938964844,265.2398986816406,264.4718933105469,266.28192138671875,265.3295593261719,290.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684136068448,1.3864041470412758e-08,0.0010683997534215,-0.0353586189448833,0.0,0.0,0.0,-0.0116858081892132,60.0,-18.07895851135254,-0.0,-7.782847433190909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,0.0001002744611469,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564392089844,0.0,0.0,0.0001055938337231,290.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.759033203125,0.0,0.0,7.799124432494864e-05,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366638183594,0.0,0.0,0.000105593840999,291.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586608886719,0.0,0.0,0.0005008915904909,289.4445495605469,294.1499938964844,265.2398986816406,264.4718933105469,266.28192138671875,265.3295593261719,290.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684136068448,1.3864041470412758e-08,0.0010683997534215,-0.0353586189448833,0.0,0.0,0.0,-0.0116858081892132,60.0,-18.07895851135254,-0.0,-7.782847433190909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,0.0001003397555905,291.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.743896484375,0.0,0.0,0.0001056625987985,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464599609375,0.0,0.0,7.804203778505325e-05,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.724365234375,0.0,0.0,0.0001056626060744,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473999023437,0.0,0.0,0.0005012177862226,289.4325561523437,294.1499938964844,265.181396484375,264.42291259765625,266.2615051269531,265.2733459472656,290.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069109304808,1.3945399501835707e-08,0.0010690953349694,-0.035571414977312,0.0,0.0,0.0,-0.0117261409759521,60.0,-18.12293243408203,-0.0,-7.792986878030207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,0.0001003397555905,291.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.743896484375,0.0,0.0,0.0001056625987985,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464599609375,0.0,0.0,7.804203778505325e-05,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.724365234375,0.0,0.0,0.0001056626060744,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473999023437,0.0,0.0,0.0005012177862226,289.4325561523437,294.1499938964844,265.181396484375,264.42291259765625,266.2615051269531,265.2733459472656,290.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069109304808,1.3945399501835707e-08,0.0010690953349694,-0.035571414977312,0.0,0.0,0.0,-0.0117261409759521,60.0,-18.12293243408203,-0.0,-7.792986878030207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505798339844,0.0,0.0,0.0001003745783236,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73760986328125,0.0,0.0,0.0001056992623489,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401428222656,0.0,0.0,7.806911889929324e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182006835937,0.0,0.0,0.0001056992696248,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417541503906,0.0,0.0,0.0005013917107135,289.42657470703125,294.1499938964844,265.1514892578125,264.3976745605469,266.25103759765625,265.24462890625,290.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694802040234,1.3988780800389122e-08,0.0010694662341848,-0.0356848835945129,0.0,0.0,0.0,-0.0117476461455225,60.0,-18.14571189880371,-0.0,-7.798396239877547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,0.0001004116493277,290.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313232421875,0.0,0.0,0.0001057383051374,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,7.809794624336064e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,0.0001057383051374,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,0.0005015768692828,289.4205627441406,294.1499938964844,265.12109375,264.3719787597656,266.2403259277344,265.2153625488281,290.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698752012103,1.4034968742748788e-08,0.0010698612313717,-0.0358056873083114,0.0,0.0,0.0,-0.011770543642342,60.0,-18.169261932373047,-0.0,-7.80415732037909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314758300781,0.0,0.0,0.0001004907680908,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71875,0.0,0.0,0.0001058216221281,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,7.81594862928614e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997375488281,0.0,0.0,0.000105821629404,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62481689453125,0.0,0.0,0.0005019720993004,289.4085388183594,294.1499938964844,265.0589904785156,264.3190002441406,266.2184753417969,265.1556701660156,289.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133547665551305e-08,0.0010707040783017,-0.0360635221004486,0.0,0.0,0.0,-0.0118194129317998,60.0,-18.21808624267578,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314758300781,0.0,0.0,0.0001004907680908,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71875,0.0,0.0,0.0001058216221281,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,7.81594862928614e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997375488281,0.0,0.0,0.000105821629404,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62481689453125,0.0,0.0,0.0005019720993004,289.4085388183594,294.1499938964844,265.0589904785156,264.3190002441406,266.2184753417969,265.1556701660156,289.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133547665551305e-08,0.0010707040783017,-0.0360635221004486,0.0,0.0,0.0,-0.0118194129317998,60.0,-18.21808624267578,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187194824219,0.0,0.0,0.0001005788581096,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.0001059143833117,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7086181640625,0.0,0.0,7.822800398571417e-05,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,0.0001059143833117,291.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,0.0005024121492169,289.396484375,294.1499938964844,264.9950256347656,264.2639465332031,266.1956481933594,265.0937805175781,289.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716567048802,1.4243298984695233e-08,0.001071642502211,-0.0363505631685256,0.0,0.0,0.0,-0.0118738207966089,60.0,-18.27012825012207,-0.0,-7.830169579392533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187194824219,0.0,0.0,0.0001005788581096,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.0001059143833117,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7086181640625,0.0,0.0,7.822800398571417e-05,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,0.0001059143833117,291.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,0.0005024121492169,289.396484375,294.1499938964844,264.9950256347656,264.2639465332031,266.1956481933594,265.0937805175781,289.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716567048802,1.4243298984695233e-08,0.001071642502211,-0.0363505631685256,0.0,0.0,0.0,-0.0118738207966089,60.0,-18.27012825012207,-0.0,-7.830169579392533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,0.0001006749589578,290.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,0.0001060155846062,290.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69598388671875,0.0,0.0,7.830274989828467e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,0.0001060155846062,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0005028921877965,289.3844299316406,294.1499938964844,264.9292297363281,264.20672607421875,266.172119140625,265.0301818847656,289.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363036093811845e-08,0.0010726662585511,-0.0366637110710144,0.0,0.0,0.0,-0.0119331795722246,60.0,-18.32472038269043,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,0.0001006749589578,290.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,0.0001060155846062,290.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69598388671875,0.0,0.0,7.830274989828467e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,0.0001060155846062,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0005028921877965,289.3844299316406,294.1499938964844,264.9292297363281,264.20672607421875,266.172119140625,265.0301818847656,289.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363036093811845e-08,0.0010726662585511,-0.0366637110710144,0.0,0.0,0.0,-0.0119331795722246,60.0,-18.32472038269043,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,0.0001007815299089,290.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68096923828125,0.0,0.0,0.0001061278089764,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.683349609375,0.0,0.0,7.838563760742545e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626892089844,0.0,0.0,0.0001061278089764,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907287597656,0.0,0.0,0.0005034245550632,289.3723449707031,294.1499938964844,264.8615417480469,264.1472473144531,266.14776611328125,264.9647521972656,289.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.4495816991200172e-08,0.0010738015407696,-0.0370109640061855,0.0,0.0,0.0,-0.0119990045204758,60.0,-18.38234519958496,-0.0,-7.861756756710747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,0.0001007815299089,290.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68096923828125,0.0,0.0,0.0001061278089764,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.683349609375,0.0,0.0,7.838563760742545e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626892089844,0.0,0.0,0.0001061278089764,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907287597656,0.0,0.0,0.0005034245550632,289.3723449707031,294.1499938964844,264.8615417480469,264.1472473144531,266.14776611328125,264.9647521972656,289.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.4495816991200172e-08,0.0010738015407696,-0.0370109640061855,0.0,0.0,0.0,-0.0119990045204758,60.0,-18.38234519958496,-0.0,-7.861756756710747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,0.0001008393155643,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,0.000106188650534,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,7.843057392165065e-05,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565246582031,0.0,0.0,0.0001061886578099,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58502197265625,0.0,0.0,0.000503713148646,289.36627197265625,294.1499938964844,264.8269958496094,264.1166381835937,266.13525390625,264.9311828613281,289.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744316969066,1.4567810957544225e-08,0.0010744171449914,-0.0371992401778698,0.0,0.0,0.0,-0.0120346946641802,60.0,-18.412656784057617,-0.0,-7.87077425457028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803894042969,0.0,0.0,0.0001009002880891,290.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683349609375,0.0,0.0,0.0001062528681359,290.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706848144531,0.0,0.0,7.847800588933751e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,0.0001062528681359,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,0.0005040177493356,289.3602294921875,294.1499938964844,264.7919921875,264.08544921875,266.1224975585937,264.8971252441406,289.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750812944024,1.4643786627743792e-08,0.0010750667424872,-0.0373979210853576,0.0,0.0,0.0,-0.0120723582804203,60.0,-18.44382095336914,-0.0,-7.880295527229465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675720214844,0.0,0.0,0.0001010329215205,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,0.0001063925374182,290.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65802001953125,0.0,0.0,7.85811644163914e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379089355469,0.0,0.0,0.0001063925374182,291.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678405761719,0.0,0.0,0.0005046802689321,289.3480834960937,294.1499938964844,264.7204895019531,264.0212707519531,266.09637451171875,264.8275756835937,289.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.4809039328156361e-08,0.0010764796752482,-0.0378300584852695,0.0,0.0,0.0,-0.0121542811393737,60.0,-18.50891494750977,-0.0,-7.901026322088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675720214844,0.0,0.0,0.0001010329215205,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,0.0001063925374182,290.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65802001953125,0.0,0.0,7.85811644163914e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379089355469,0.0,0.0,0.0001063925374182,291.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678405761719,0.0,0.0,0.0005046802689321,289.3480834960937,294.1499938964844,264.7204895019531,264.0212707519531,266.09637451171875,264.8275756835937,289.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.4809039328156361e-08,0.0010764796752482,-0.0378300584852695,0.0,0.0,0.0,-0.0121542811393737,60.0,-18.50891494750977,-0.0,-7.901026322088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,0.0001011830026982,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0001065505784936,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64532470703125,0.0,0.0,7.869789260439575e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,0.0001065505784936,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,0.0005054299836046,289.3359069824219,294.1499938964844,264.64703369140625,263.95465087890625,266.0692138671875,264.7557373046875,289.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780934244394,1.4996034636283184e-08,0.0010780784068629,-0.0383190214633941,0.0,0.0,0.0,-0.0122469812631607,60.0,-18.578670501708984,-0.0,-7.924516154389495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,0.0001011830026982,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0001065505784936,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64532470703125,0.0,0.0,7.869789260439575e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,0.0001065505784936,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,0.0005054299836046,289.3359069824219,294.1499938964844,264.64703369140625,263.95465087890625,266.0692138671875,264.7557373046875,289.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780934244394,1.4996034636283184e-08,0.0010780784068629,-0.0383190214633941,0.0,0.0,0.0,-0.0122469812631607,60.0,-18.578670501708984,-0.0,-7.924516154389495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419372558594,0.0,0.0,0.0001013512373901,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63037109375,0.0,0.0,0.0001067277335096,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63262939453125,0.0,0.0,7.882873615017161e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,0.0001067277335096,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,0.0005062703276053,289.3236999511719,294.1499938964844,264.5716552734375,263.8854675292969,266.0411682128906,264.68194580078125,289.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798858711495,1.5205642966975574e-08,0.0010798706207424,-0.0388670861721038,0.0,0.0,0.0,-0.0123508926481008,60.0,-18.652851104736328,-0.0,-7.950888658569968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419372558594,0.0,0.0,0.0001013512373901,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63037109375,0.0,0.0,0.0001067277335096,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63262939453125,0.0,0.0,7.882873615017161e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,0.0001067277335096,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,0.0005062703276053,289.3236999511719,294.1499938964844,264.5716552734375,263.8854675292969,266.0411682128906,264.68194580078125,289.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798858711495,1.5205642966975574e-08,0.0010798706207424,-0.0388670861721038,0.0,0.0,0.0,-0.0123508926481008,60.0,-18.652851104736328,-0.0,-7.950888658569968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,0.0001015420275507,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001069286445272,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,7.897712930571288e-05,290.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,0.0001069286445272,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53326416015625,0.0,0.0,0.0005072233616374,289.3114929199219,294.1499938964844,264.4942626953125,263.813720703125,266.0121459960937,264.60595703125,289.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081918599084,1.5443362144651473e-08,0.0010819031158462,-0.0394886136054992,0.0,0.0,0.0,-0.0124687394127249,60.0,-18.73246192932129,-0.0,-7.9808508246515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,0.0001015420275507,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001069286445272,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,7.897712930571288e-05,290.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,0.0001069286445272,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53326416015625,0.0,0.0,0.0005072233616374,289.3114929199219,294.1499938964844,264.4942626953125,263.813720703125,266.0121459960937,264.60595703125,289.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081918599084,1.5443362144651473e-08,0.0010819031158462,-0.0394886136054992,0.0,0.0,0.0,-0.0124687394127249,60.0,-18.73246192932129,-0.0,-7.9808508246515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62261962890625,0.0,0.0,0.0001016461974359,290.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0001070383368642,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134948730469,0.0,0.0,7.905815436970443e-05,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943298339844,0.0,0.0,0.0001070383441401,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274658203125,0.0,0.0,0.0005077436799183,289.30535888671875,294.1499938964844,264.454833984375,263.77685546875,265.9972839355469,264.5671691894531,289.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830283863469,1.5573153433479092e-08,0.0010830127866938,-0.0398279353976249,0.0,0.0,0.0,-0.0125330816954374,60.0,-18.77437973022461,-0.0,-7.997233808509918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,0.000101758436358,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.0001071565347956,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60711669921875,0.0,0.0,7.91454513091594e-05,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58807373046875,0.0,0.0,0.0001071565420716,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52166748046875,0.0,0.0,0.0005083043943159,289.2992248535156,294.1499938964844,264.4148864746094,263.73931884765625,265.98211669921875,264.5277709960937,289.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842243209481,1.5713007783801913e-08,0.0010842086048796,-0.0401935540139675,0.0,0.0,0.0,-0.0126024121418595,60.0,-18.818090438842773,-0.0,-8.01490571689101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,0.0001020046474877,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0001074158062692,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943298339844,0.0,0.0,7.933694723760709e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,0.0001074158135452,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5100402832031,0.0,0.0,0.0005095342639833,289.28692626953125,294.1499938964844,264.3334655761719,263.66217041015625,265.9511413574219,264.4474792480469,289.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868475073948,1.6019781057252658e-08,0.0010868314420804,-0.0409954898059368,0.0,0.0,0.0,-0.0127544915303587,60.0,-18.910171508789062,-0.0,-8.053736877400297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,0.0001020046474877,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0001074158062692,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943298339844,0.0,0.0,7.933694723760709e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,0.0001074158135452,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5100402832031,0.0,0.0,0.0005095342639833,289.28692626953125,294.1499938964844,264.3334655761719,263.66217041015625,265.9511413574219,264.4474792480469,289.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868475073948,1.6019781057252658e-08,0.0010868314420804,-0.0409954898059368,0.0,0.0,0.0,-0.0127544915303587,60.0,-18.910171508789062,-0.0,-8.053736877400297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,291.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,0.0001022864162223,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,0.0001077125270967,290.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,7.955610635690391e-05,290.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629577636719,0.0,0.0,0.0001077125270967,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,0.0005109417834319,289.2745666503906,294.1499938964844,264.25,263.582275390625,265.91900634765625,264.3645935058594,289.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898496257141,1.6370860222991723e-08,0.0010898332111537,-0.0419131517410278,0.0,0.0,0.0,-0.0129285352304577,60.0,-19.010705947875977,-0.0,-8.098291459646134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,291.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,0.0001022864162223,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,0.0001077125270967,290.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,7.955610635690391e-05,290.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629577636719,0.0,0.0,0.0001077125270967,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,0.0005109417834319,289.2745666503906,294.1499938964844,264.25,263.582275390625,265.91900634765625,264.3645935058594,289.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898496257141,1.6370860222991723e-08,0.0010898332111537,-0.0419131517410278,0.0,0.0,0.0,-0.0129285352304577,60.0,-19.010705947875977,-0.0,-8.098291459646134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
