time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360060,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57733154296875,0.0,0.0,0.0001026226091198,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665283203125,0.0,0.0,0.0001080665460904,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,7.981758244568482e-05,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55035400390625,0.0,0.0,0.0001080665533663,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,0.0005126210744492,289.2621765136719,294.1499938964844,264.1632385253906,263.4986877441406,265.8857421875,264.2790222167969,289.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934313759207,1.6789751811074893e-08,0.0010934146121144,-0.0430079251527786,0.0,0.0,0.0,-0.01313619595021,60.0,-19.12124252319336,-0.0,-8.15161271816578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57733154296875,0.0,0.0,0.0001026226091198,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665283203125,0.0,0.0,0.0001080665460904,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,7.981758244568482e-05,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55035400390625,0.0,0.0,0.0001080665533663,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,0.0005126210744492,289.2621765136719,294.1499938964844,264.1632385253906,263.4986877441406,265.8857421875,264.2790222167969,289.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934313759207,1.6789751811074893e-08,0.0010934146121144,-0.0430079251527786,0.0,0.0,0.0,-0.01313619595021,60.0,-19.12124252319336,-0.0,-8.15161271816578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643005371094,0.0,0.0,0.0001030320490826,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,0.0001084977120626,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,8.01360365585424e-05,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,0.0001084977193386,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,0.0005146663752384,289.2497253417969,294.1499938964844,264.0721435546875,263.4107666015625,265.8512878417969,264.18963623046875,289.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977936908602,1.7299919718993806e-08,0.0010977764613926,-0.0443410389125347,0.0,0.0,0.0,-0.0133891040459275,60.0,-19.247041702270508,-0.0,-8.216788671688846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643005371094,0.0,0.0,0.0001030320490826,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,0.0001084977120626,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,8.01360365585424e-05,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,0.0001084977193386,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,0.0005146663752384,289.2497253417969,294.1499938964844,264.0721435546875,263.4107666015625,265.8512878417969,264.18963623046875,289.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977936908602,1.7299919718993806e-08,0.0010977764613926,-0.0443410389125347,0.0,0.0,0.0,-0.0133891040459275,60.0,-19.247041702270508,-0.0,-8.216788671688846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577697753906,0.0,0.0,0.0001032617219607,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,0.0001087395648937,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,8.031467586988583e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5313415527344,0.0,0.0,0.0001087395721697,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,0.0005158135900273,289.2434997558594,294.1499938964844,264.02508544921875,263.36529541015625,265.8336181640625,264.1434631347656,289.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002406245097,1.7586090805821186e-08,0.0011002230457961,-0.0450887344777584,0.0,0.0,0.0,-0.0135309696197509,60.0,-19.31569480895996,-0.0,-8.253461203366896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512084960937,0.0,0.0,0.0001035137829603,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,0.0001090049991034,290.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5427551269531,0.0,0.0,8.051071927184239e-05,290.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52496337890625,0.0,0.0,0.0001090050063794,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46295166015625,0.0,0.0,0.0005170726799406,289.2372131347656,294.1499938964844,263.9770202636719,263.31884765625,265.8155517578125,264.09600830078125,289.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029262095689,1.7900163129525026e-08,0.0011029082816094,-0.0459092371165752,0.0,0.0,0.0,-0.0136866671964526,60.0,-19.38945960998535,-0.0,-8.29380368827515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,0.0001040717543219,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277099609375,0.0,0.0,0.0001095925690606,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297241210937,0.0,0.0,8.094470103969797e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121765136719,0.0,0.0,0.0001095925763365,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510192871094,0.0,0.0,0.0005198598955757,289.2246398925781,294.1499938964844,263.878173828125,263.2231750488281,265.77838134765625,263.997802734375,289.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.859540965654105e-08,0.0011088525643572,-0.0477252192795276,0.0,0.0,0.0,-0.0140313263982534,60.0,-19.549610137939453,-0.0,-8.383456417959678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,0.0001040717543219,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277099609375,0.0,0.0,0.0001095925690606,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297241210937,0.0,0.0,8.094470103969797e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121765136719,0.0,0.0,0.0001095925763365,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510192871094,0.0,0.0,0.0005198598955757,289.2246398925781,294.1499938964844,263.878173828125,263.2231750488281,265.77838134765625,263.997802734375,289.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.859540965654105e-08,0.0011088525643572,-0.0477252192795276,0.0,0.0,0.0,-0.0140313263982534,60.0,-19.549610137939453,-0.0,-8.383456417959678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248413085937,0.0,0.0,0.0001047004989231,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146179199219,0.0,0.0,0.0001102546666515,290.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,8.143372542690486e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49932861328125,0.0,0.0,0.0001102546739275,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389953613281,0.0,0.0,0.0005230006063356,289.21197509765625,294.1499938964844,263.7758483886719,263.1240539550781,265.7398986816406,263.8956298828125,289.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.93788434188491e-08,0.0011155506363138,-0.0497709922492504,0.0,0.0,0.0,-0.0144197028130292,60.0,-19.725717544555664,-0.0,-8.485058344831486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248413085937,0.0,0.0,0.0001047004989231,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146179199219,0.0,0.0,0.0001102546666515,290.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,8.143372542690486e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49932861328125,0.0,0.0,0.0001102546739275,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389953613281,0.0,0.0,0.0005230006063356,289.21197509765625,294.1499938964844,263.7758483886719,263.1240539550781,265.7398986816406,263.8956298828125,289.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.93788434188491e-08,0.0011155506363138,-0.0497709922492504,0.0,0.0,0.0,-0.0144197028130292,60.0,-19.725717544555664,-0.0,-8.485058344831486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51153564453125,0.0,0.0,0.0001054058229783,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,0.0001109974036808,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50341796875,0.0,0.0,8.198230352718383e-05,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4863586425781,0.0,0.0,0.0001109974109567,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,0.0005265237996354,289.19921875,294.1499938964844,263.6703491210937,263.02178955078125,265.6998596191406,263.7891540527344,289.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-19.9202880859375,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51153564453125,0.0,0.0,0.0001054058229783,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,0.0001109974036808,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50341796875,0.0,0.0,8.198230352718383e-05,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4863586425781,0.0,0.0,0.0001109974109567,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,0.0005265237996354,289.19921875,294.1499938964844,263.6703491210937,263.02178955078125,265.6998596191406,263.7891540527344,289.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-19.9202880859375,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981384277344,0.0,0.0,0.0001061836301232,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,0.0001118164727813,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,8.258726302301511e-05,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,0.0001118164800573,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.0005304091027937,289.1863708496094,294.1499938964844,263.5619812011719,262.9166564941406,265.6581420898437,263.67889404296875,289.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-20.132225036621094,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981384277344,0.0,0.0,0.0001061836301232,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,0.0001118164727813,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,8.258726302301511e-05,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,0.0001118164800573,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.0005304091027937,289.1863708496094,294.1499938964844,263.5619812011719,262.9166564941406,265.6581420898437,263.67889404296875,289.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-20.132225036621094,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,0.000106600120489,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815368652344,0.0,0.0,0.0001122550602303,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,8.291120320791379e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,0.0001122550602303,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40850830078125,0.0,0.0,0.0005324895610101,289.1799011230469,294.1499938964844,263.5068359375,262.86309814453125,265.6366271972656,263.6224365234375,289.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745867329059365e-08,0.0011357878101989,-0.055948156863451,0.0,0.0,0.0,-0.0155931236222386,60.0,-20.244779586791992,-0.0,-8.795743866585327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,0.0001070308353519,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,0.0001127086288761,290.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47674560546875,0.0,0.0,8.324620284838602e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46014404296875,0.0,0.0,0.0001127086288761,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40234375,0.0,0.0,0.0005346410907804,289.17340087890625,294.1499938964844,263.4510498046875,262.8089294433594,265.61474609375,263.5653381347656,289.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479384183883,0.0,0.0,0.0,-0.0158591885119676,60.0,-20.36063575744629,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,0.0001079419453162,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,0.0001136680657509,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,8.395484474021941e-05,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,0.0001136680730269,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.389892578125,0.0,0.0,0.0005391922895796,289.1603088378906,294.1499938964844,263.3378295898437,262.6989440917969,265.5695495605469,263.4488830566406,289.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-20.605064392089844,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,0.0001079419453162,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,0.0001136680657509,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,8.395484474021941e-05,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,0.0001136680730269,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.389892578125,0.0,0.0,0.0005391922895796,289.1603088378906,294.1499938964844,263.3378295898437,262.6989440917969,265.5695495605469,263.4488830566406,289.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-20.605064392089844,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.457275390625,0.0,0.0,0.0001089096695068,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44775390625,0.0,0.0,0.0001146871290984,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,8.470752072753385e-05,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335021972656,0.0,0.0,0.0001146871290984,291.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,0.0005440262611955,289.1470947265625,294.1499938964844,263.2226257324219,262.58697509765625,265.5225830078125,263.3301086425781,289.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.46237785717085e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198064297437,60.0,-20.863788604736328,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.457275390625,0.0,0.0,0.0001089096695068,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44775390625,0.0,0.0,0.0001146871290984,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,8.470752072753385e-05,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335021972656,0.0,0.0,0.0001146871290984,291.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,0.0005440262611955,289.1470947265625,294.1499938964844,263.2226257324219,262.58697509765625,265.5225830078125,263.3301086425781,289.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.46237785717085e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198064297437,60.0,-20.863788604736328,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,0.0001099236760637,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340209960937,0.0,0.0,0.000115754919534,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,8.549619087716565e-05,290.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,0.00011575492681,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,0.0005490914336405,289.1337585449219,294.1499938964844,263.105712890625,262.4732971191406,265.4737548828125,263.2093505859375,289.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-21.13520812988281,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,0.0001099236760637,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340209960937,0.0,0.0,0.000115754919534,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,8.549619087716565e-05,290.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,0.00011575492681,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,0.0005490914336405,289.1337585449219,294.1499938964844,263.105712890625,262.4732971191406,265.4737548828125,263.2093505859375,289.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-21.13520812988281,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,0.0001109710210585,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,0.0001168578237411,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,8.63107925397344e-05,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,0.0001168578310171,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,0.0005543231382034,289.12030029296875,294.1499938964844,262.9873962402344,262.35821533203125,265.423095703125,263.0870666503906,289.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-21.41718482971192,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,0.0001109710210585,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,0.0001168578237411,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,8.63107925397344e-05,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,0.0001168578310171,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,0.0005543231382034,289.12030029296875,294.1499938964844,262.9873962402344,262.35821533203125,265.423095703125,263.0870666503906,289.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-21.41718482971192,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,0.0001115026025217,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132080078125,0.0,0.0,0.0001174176140921,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,8.672424883116037e-05,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.000117417621368,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,0.0005569785134866,289.113525390625,294.1499938964844,262.92779541015625,262.3002624511719,265.39703369140625,263.02545166015625,289.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-21.561412811279297,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,0.0001120359302149,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,0.0001179792307084,290.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,8.713905845070258e-05,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,0.0001179792307084,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,0.000559642619919,289.106689453125,294.1499938964844,262.8679504394531,262.2420349121094,265.37042236328125,262.963623046875,289.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-21.707094192504883,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,0.0001131005774368,290.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.0001191003539133,290.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,8.796711335889995e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,0.0001191003539133,291.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,0.0005649607046507,289.09295654296875,294.1499938964844,262.7476806640625,262.125,265.31591796875,262.8394775390625,289.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-22.000850677490234,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,0.0001131005774368,290.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.0001191003539133,290.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,8.796711335889995e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,0.0001191003539133,291.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,0.0005649607046507,289.09295654296875,294.1499938964844,262.7476806640625,262.125,265.31591796875,262.8394775390625,289.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-22.000850677490234,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866882324219,0.0,0.0,0.0001141458051279,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,0.0001202010316774,290.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,8.87800706550479e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0001202010316774,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,0.000570181873627,289.0790710449219,294.1499938964844,262.6268920898437,262.0074462890625,265.259521484375,262.7149353027344,289.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-22.295154571533203,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866882324219,0.0,0.0,0.0001141458051279,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,0.0001202010316774,290.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,8.87800706550479e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0001202010316774,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,0.000570181873627,289.0790710449219,294.1499938964844,262.6268920898437,262.0074462890625,265.259521484375,262.7149353027344,289.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-22.295154571533203,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721618652344,0.0,0.0,0.0001151516335085,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,0.0001212602146551,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,8.95623816177249e-05,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,0.0001212602146551,291.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.000575206184294,289.0650329589844,294.1499938964844,262.505859375,261.8896484375,265.2012023925781,262.5903625488281,289.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-22.585742950439453,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721618652344,0.0,0.0,0.0001151516335085,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,0.0001212602146551,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,8.95623816177249e-05,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,0.0001212602146551,291.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.000575206184294,289.0650329589844,294.1499938964844,262.505859375,261.8896484375,265.2012023925781,262.5903625488281,289.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-22.585742950439453,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,0.0001159152743639,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35186767578125,0.0,0.0,0.0001220643680426,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3535461425781,0.0,0.0,9.01563253137283e-05,290.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,0.0001220643753185,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,0.0005790207651443,289.0537414550781,294.1499938964844,262.4090576171875,261.7954406738281,265.1531982421875,262.49090576171875,289.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-22.81271743774414,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575439453125,0.0,0.0,0.0001160992105724,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,0.0001222580613102,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,9.029938519233838e-05,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,0.0001222580613102,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,0.0005799395148642,289.0509033203125,294.1499938964844,262.3848876953125,261.7718811035156,265.1410217285156,262.4660949707031,289.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-22.868465423583984,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35015869140625,0.0,0.0,0.0001165447902167,290.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,0.0001227272732648,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,9.064594632945956e-05,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,0.0001227272878168,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,0.0005821653176099,289.0437927246094,294.1499938964844,262.32452392578125,261.713134765625,265.1101989746094,262.4041748046875,289.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-23.00536727905273,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,0.0001169720781035,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,0.0001231772330356,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33599853515625,0.0,0.0,9.0978282969445e-05,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216857910156,0.0,0.0,0.0001231772330356,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,0.0005842996761202,289.03662109375,294.1499938964844,262.2642517089844,261.65447998046875,265.0789794921875,262.3424377441406,289.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-23.13920021057129,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,0.0001177591038867,290.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,0.0001240060082636,290.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,9.159041655948386e-05,290.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,0.0001240060082636,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,0.0005882310215383,289.02227783203125,294.1499938964844,262.1442565917969,261.53765869140625,265.015380859375,262.2196044921875,289.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651897434263446e-08,0.0012546709040179,-0.0920899286866188,0.0,0.0,0.0,-0.0224868133664131,60.0,-23.395931243896484,-0.0,-1.073360422765291e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,0.0001177591038867,290.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,0.0001240060082636,290.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,9.159041655948386e-05,290.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,0.0001240060082636,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,0.0005882310215383,289.02227783203125,294.1499938964844,262.1442565917969,261.53765869140625,265.015380859375,262.2196044921875,289.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651897434263446e-08,0.0012546709040179,-0.0920899286866188,0.0,0.0,0.0,-0.0224868133664131,60.0,-23.395931243896484,-0.0,-1.073360422765291e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,0.000118463889521,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,0.0001247481850441,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,9.213857993017882e-05,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.0001247481850441,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,0.0005917515954934,289.0078125,294.1499938964844,262.02520751953125,261.4217834472656,264.9501037597656,262.09796142578125,289.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-23.635498046875,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
