time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362400,290.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,0.000118463889521,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,0.0001247481850441,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,9.213857993017882e-05,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.0001247481850441,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,0.0005917515954934,289.0078125,294.1499938964844,262.02520751953125,261.4217834472656,264.9501037597656,262.09796142578125,289.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-23.635498046875,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0001191009141621,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,0.0001254189992323,290.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,9.263404353987426e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,0.0001254189992323,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,0.0005949336336925,288.9932556152344,294.1499938964844,261.9073486328125,261.3070983886719,264.8831787109375,261.97772216796875,289.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417397372957e-08,0.001268966239877,-0.0964152812957763,0.0,0.0,0.0,-0.0233158133924007,60.0,-23.859935760498047,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0001191009141621,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,0.0001254189992323,290.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,9.263404353987426e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,0.0001254189992323,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,0.0005949336336925,288.9932556152344,294.1499938964844,261.9073486328125,261.3070983886719,264.8831787109375,261.97772216796875,289.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417397372957e-08,0.001268966239877,-0.0964152812957763,0.0,0.0,0.0,-0.0233158133924007,60.0,-23.859935760498047,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,0.0001196558732772,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27496337890625,0.0,0.0,0.0001260034041479,290.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,9.306568244937809e-05,290.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,0.0001260034041479,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,0.0005977058317512,288.9786071777344,294.1499938964844,261.791015625,261.19390869140625,264.81475830078125,261.8591613769531,289.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.8015830483573154e-08,0.0012748787412419,-0.0982027277350425,0.0,0.0,0.0,-0.023658687248826,60.0,-24.06892776489257,-0.0,-1.108215954559455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,0.0001196558732772,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27496337890625,0.0,0.0,0.0001260034041479,290.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,9.306568244937809e-05,290.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,0.0001260034041479,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,0.0005977058317512,288.9786071777344,294.1499938964844,261.791015625,261.19390869140625,264.81475830078125,261.8591613769531,289.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.8015830483573154e-08,0.0012748787412419,-0.0982027277350425,0.0,0.0,0.0,-0.023658687248826,60.0,-24.06892776489257,-0.0,-1.108215954559455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,0.0001199024263769,290.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,0.0001262630248675,290.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.325744031229988e-05,290.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,0.0001262630248675,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0005989373894408,288.97125244140625,294.1499938964844,261.7335205078125,261.1379699707031,264.7800598144531,261.800537109375,289.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775437207892,3.8323104689652616e-08,0.0012775054201483,-0.098996527493,0.0,0.0,0.0,-0.0238110143691301,60.0,-24.1672420501709,-0.0,-1.1127875154670626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,0.000120125907415,290.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599182128906,0.0,0.0,0.0001264983729925,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,9.343126293970272e-05,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,0.0001264983729925,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0006000537541694,288.9638977050781,294.1499938964844,261.676513671875,261.0824890136719,264.7450256347656,261.742431640625,289.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799251126125,3.8601637442070575e-08,0.0012798864627256,-0.099715918302536,0.0,0.0,0.0,-0.0239490922540426,60.0,-24.260963439941406,-0.0,-1.1169395008892025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525329589844,0.0,0.0,0.000120515069284,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.0001269081694772,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,9.373394277645276e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,0.0001269081694772,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0006019976572133,288.9491271972656,294.1499938964844,261.5640869140625,260.97314453125,264.6740417480469,261.6279296875,289.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840715935453,3.9086650360786734e-08,0.0012840324779972,-0.1009682416915893,0.0,0.0,0.0,-0.0241895280778408,60.0,-24.434829711914062,-0.0,-1.124187818390965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525329589844,0.0,0.0,0.000120515069284,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.0001269081694772,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,9.373394277645276e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,0.0001269081694772,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0006019976572133,288.9491271972656,294.1499938964844,261.5640869140625,260.97314453125,264.6740417480469,261.6279296875,289.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840715935453,3.9086650360786734e-08,0.0012840324779972,-0.1009682416915893,0.0,0.0,0.0,-0.0241895280778408,60.0,-24.434829711914062,-0.0,-1.124187818390965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372741699219,0.0,0.0,0.0001208339745062,290.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,0.0001272439985768,290.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,9.398198017152026e-05,290.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0001272439985768,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0006035906262695,288.934326171875,294.1499938964844,261.4540710449219,260.8661804199219,264.6019897460937,261.515869140625,289.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874695239588,3.948410665088886e-08,0.0012874300591647,-0.1019941493868827,0.0,0.0,0.0,-0.0243865586817264,60.0,-24.591938018798828,-0.0,-1.1301451507961249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372741699219,0.0,0.0,0.0001208339745062,290.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,0.0001272439985768,290.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,9.398198017152026e-05,290.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0001272439985768,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0006035906262695,288.934326171875,294.1499938964844,261.4540710449219,260.8661804199219,264.6019897460937,261.515869140625,289.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874695239588,3.948410665088886e-08,0.0012874300591647,-0.1019941493868827,0.0,0.0,0.0,-0.0243865586817264,60.0,-24.591938018798828,-0.0,-1.1301451507961249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,0.0001210917907883,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0001275154936593,290.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,9.418250556336716e-05,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0001275154936593,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0006048785289749,288.9194641113281,294.1499938964844,261.3467102050781,260.7618408203125,264.5289001464844,261.406494140625,289.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902166927233,3.980542828685429e-08,0.0012901768786832,-0.1028233170509338,0.0,0.0,0.0,-0.0245458483695983,60.0,-24.73374557495117,-0.0,-1.1349727913056996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,0.0001210917907883,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0001275154936593,290.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,9.418250556336716e-05,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0001275154936593,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0006048785289749,288.9194641113281,294.1499938964844,261.3467102050781,260.7618408203125,264.5289001464844,261.406494140625,289.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902166927233,3.980542828685429e-08,0.0012901768786832,-0.1028233170509338,0.0,0.0,0.0,-0.0245458483695983,60.0,-24.73374557495117,-0.0,-1.1349727913056996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,0.0001212959177792,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0001277304399991,290.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.434127423446624e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.000127730454551,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0006058981525711,288.9045715332031,294.1499938964844,261.2423400878906,260.66046142578125,264.4550170898437,261.2999267578125,289.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292391680181,4.005983100796584e-08,0.0012923516333103,-0.1034796461462974,0.0,0.0,0.0,-0.0246719624847173,60.0,-24.86197853088379,-0.0,-1.138802261380079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,0.0001212959177792,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0001277304399991,290.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.434127423446624e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.000127730454551,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0006058981525711,288.9045715332031,294.1499938964844,261.2423400878906,260.66046142578125,264.4550170898437,261.2999267578125,289.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292391680181,4.005983100796584e-08,0.0012923516333103,-0.1034796461462974,0.0,0.0,0.0,-0.0246719624847173,60.0,-24.86197853088379,-0.0,-1.138802261380079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0001213782452396,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.00012781714031,290.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.440530266147108e-05,290.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.00012781714031,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0006063093896955,288.8971252441406,294.1499938964844,261.1913452148437,260.6109313964844,264.4178161621094,261.2478332519531,289.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932688696309,4.01624333790096e-08,0.0012932287063449,-0.1037443131208419,0.0,0.0,0.0,-0.0247228257358074,60.0,-24.92100143432617,-0.0,-1.1403485444816397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0001214484582305,290.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0001278910785913,290.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.445990872336552e-05,290.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001278910785913,291.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0006066601490601,288.8896484375,294.1499938964844,261.1412353515625,260.5622863769531,264.38043212890625,261.1966552734375,289.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294016954489,4.0249936716918455e-08,0.0012939766747877,-0.1039700135588646,0.0,0.0,0.0,-0.0247662030160427,60.0,-24.97650909423828,-0.0,-1.14166809339622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.000121553435747,290.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0001280016149394,290.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.454155951971188e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001280016294913,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0006071845418773,288.8747253417969,294.1499938964844,261.043701171875,260.4676208496094,264.3052062988281,261.0968933105469,289.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951354729011,4.038076539814029e-08,0.0012950950767844,-0.104307435452938,0.0,0.0,0.0,-0.0248310584574937,60.0,-25.077787399291992,-0.0,-1.1436424074418029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.000121553435747,290.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0001280016149394,290.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.454155951971188e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001280016294913,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0006071845418773,288.8747253417969,294.1499938964844,261.043701171875,260.4676208496094,264.3052062988281,261.0968933105469,289.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951354729011,4.038076539814029e-08,0.0012950950767844,-0.104307435452938,0.0,0.0,0.0,-0.0248310584574937,60.0,-25.077787399291992,-0.0,-1.1436424074418029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001216112941619,290.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001280625438084,290.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.45865613175556e-05,290.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001280625438084,291.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0006074735429137,288.8597717285156,294.1499938964844,260.95001220703125,260.37677001953125,264.2294311523437,261.0009765625,289.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957520084455,4.045286061682418e-08,0.0012957114959135,-0.1044933646917343,0.0,0.0,0.0,-0.0248668007552623,60.0,-25.165802001953125,-0.0,-1.1447311010215345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001216112941619,290.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001280625438084,290.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.45865613175556e-05,290.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001280625438084,291.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0006074735429137,288.8597717285156,294.1499938964844,260.95001220703125,260.37677001953125,264.2294311523437,261.0009765625,289.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957520084455,4.045286061682418e-08,0.0012957114959135,-0.1044933646917343,0.0,0.0,0.0,-0.0248668007552623,60.0,-25.165802001953125,-0.0,-1.1447311010215345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.000121633078379,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001280854921787,290.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.460350702283904e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001280854921787,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0006075823912397,288.8448181152344,294.1499938964844,260.8588562011719,260.2884826660156,264.1532897949219,260.908447265625,289.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.04800069020439e-08,0.0012959436280652,-0.104563370347023,0.0,0.0,0.0,-0.0248802565038204,60.0,-25.2419490814209,-0.0,-1.1451411552343417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.000121633078379,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001280854921787,290.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.460350702283904e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001280854921787,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0006075823912397,288.8448181152344,294.1499938964844,260.8588562011719,260.2884826660156,264.1532897949219,260.908447265625,289.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.04800069020439e-08,0.0012959436280652,-0.104563370347023,0.0,0.0,0.0,-0.0248802565038204,60.0,-25.2419490814209,-0.0,-1.1451411552343417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001216329255839,290.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0001280853321077,290.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.46033906075172e-05,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0001280853321077,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0006075815763324,288.829833984375,294.1499938964844,260.768798828125,260.2012939453125,264.0768127441406,260.8176574707031,289.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959823943674,4.0479800844650526e-08,0.0012959419982507,-0.1045628413558006,0.0,0.0,0.0,-0.0248801559209823,60.0,-25.31057357788086,-0.0,-1.145138099900578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001216329255839,290.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0001280853321077,290.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.46033906075172e-05,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0001280853321077,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0006075815763324,288.829833984375,294.1499938964844,260.768798828125,260.2012939453125,264.0768127441406,260.8176574707031,289.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959823943674,4.0479800844650526e-08,0.0012959419982507,-0.1045628413558006,0.0,0.0,0.0,-0.0248801559209823,60.0,-25.31057357788086,-0.0,-1.145138099900578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001216246891999,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001280766591662,290.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.459698048885912e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0001280766591662,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0006075404817238,288.8223571777344,294.1499938964844,260.7241516113281,260.1581115722656,264.0384521484375,260.77276611328125,289.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958946172147,4.046952994940512e-08,0.0012958542210981,-0.1045363545417785,0.0,0.0,0.0,-0.0248750634491443,60.0,-25.342588424682617,-0.0,-1.144982917367088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0001216119853779,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001280632714042,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.458709973841906e-05,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001280632714042,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0006074769771657,288.8148498535156,294.1499938964844,260.6797790527344,260.1152038574219,264.0,260.7281188964844,289.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957592261955,4.045368129368399e-08,0.0012957188300788,-0.1044954881072044,0.0,0.0,0.0,-0.02486720867455,60.0,-25.373363494873047,-0.0,-1.1447435355194105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001215719094034,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001280210854019,290.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.45559295359999e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001280210854019,291.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0006072768010199,288.79986572265625,294.1499938964844,260.5918884277344,260.0302429199219,263.9229736328125,260.6396789550781,289.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.024842444807291,60.0,-25.431039810180664,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001215719094034,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001280210854019,290.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.45559295359999e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001280210854019,291.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0006072768010199,288.79986572265625,294.1499938964844,260.5918884277344,260.0302429199219,263.9229736328125,260.6396789550781,289.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.024842444807291,60.0,-25.431039810180664,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001215138836414,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001279599819099,290.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.451080404687671e-05,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0001279599819099,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0006069869850762,288.7848815917969,294.1499938964844,260.505126953125,259.9464416503906,263.8457336425781,260.5523681640625,289.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947139330208,4.033138978343232e-08,0.0012946735369041,-0.104180097579956,0.0,0.0,0.0,-0.0248065870255231,60.0,-25.483606338500977,-0.0,-1.142897119166264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001215138836414,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001279599819099,290.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.451080404687671e-05,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0001279599819099,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0006069869850762,288.7848815917969,294.1499938964844,260.505126953125,259.9464416503906,263.8457336425781,260.5523681640625,289.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947139330208,4.033138978343232e-08,0.0012946735369041,-0.104180097579956,0.0,0.0,0.0,-0.0248065870255231,60.0,-25.483606338500977,-0.0,-1.142897119166264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0001214392104884,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.00012788134336,290.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.44527200772427e-05,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.00012788134336,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0006066139321774,288.7698974609375,294.1499938964844,260.41949462890625,259.86376953125,263.7683410644531,260.4662475585937,289.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939182342961,4.023830513233406e-08,0.0012938779545947,-0.1039400175213813,0.0,0.0,0.0,-0.0247604418545961,60.0,-25.53135108947754,-0.0,-1.1414926603947609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0001214392104884,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.00012788134336,290.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.44527200772427e-05,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.00012788134336,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0006066139321774,288.7698974609375,294.1499938964844,260.41949462890625,259.86376953125,263.7683410644531,260.4662475585937,289.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939182342961,4.023830513233406e-08,0.0012938779545947,-0.1039400175213813,0.0,0.0,0.0,-0.0247604418545961,60.0,-25.53135108947754,-0.0,-1.1414926603947609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001213499854202,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001277873816434,290.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,9.438332199351862e-05,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0001277873816434,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,0.0006061682361178,288.75494384765625,294.1499938964844,260.3349914550781,259.78228759765625,263.6908264160156,260.3811950683594,289.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929674703627,4.0127080325191855e-08,0.0012929273070767,-0.1036531254649162,0.0,0.0,0.0,-0.0247053056955337,60.0,-25.574857711791992,-0.0,-1.1398156374298197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001213499854202,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001277873816434,290.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,9.438332199351862e-05,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0001277873816434,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,0.0006061682361178,288.75494384765625,294.1499938964844,260.3349914550781,259.78228759765625,263.6908264160156,260.3811950683594,289.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929674703627,4.0127080325191855e-08,0.0012929273070767,-0.1036531254649162,0.0,0.0,0.0,-0.0247053056955337,60.0,-25.574857711791992,-0.0,-1.1398156374298197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001212996430695,290.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0001277343690162,290.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,9.43441700655967e-05,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001277343690162,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0006059167790226,288.7474365234375,294.1499938964844,260.2931823730469,259.7419738769531,263.65203857421875,260.3392028808594,289.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924310285598,4.0064335848910566e-08,0.001292390981689,-0.103491261601448,0.0,0.0,0.0,-0.0246741995215415,60.0,-25.594751358032227,-0.0,-1.1388700471570701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0001212468341691,290.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0001276787515962,290.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.430309000890702e-05,290.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001276787515962,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0006056529819034,288.7399597167969,294.1499938964844,260.2516784667969,259.7019348144531,263.6132507324219,260.29742431640625,289.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001291868276894,3.999850406444239e-08,0.0012918283464387,-0.1033214405179023,0.0,0.0,0.0,-0.024641565978527,60.0,-25.61385536193848,-0.0,-1.1378784847693169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001211315684486,290.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0001275573740713,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,9.421344293514268e-05,290.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0001275573740713,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0006050771917216,288.7249755859375,294.1499938964844,260.1695556640625,259.6227722167969,263.5356140136719,260.2148132324219,289.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906400952488,3.9854828770558015e-08,0.0012906002812087,-0.1029507741332054,0.0,0.0,0.0,-0.0245703421533107,60.0,-25.648988723754883,-0.0,-1.1357158768987577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001211315684486,290.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0001275573740713,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,9.421344293514268e-05,290.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0001275573740713,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0006050771917216,288.7249755859375,294.1499938964844,260.1695556640625,259.6227722167969,263.5356140136719,260.2148132324219,289.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906400952488,3.9854828770558015e-08,0.0012906002812087,-0.1029507741332054,0.0,0.0,0.0,-0.0245703421533107,60.0,-25.648988723754883,-0.0,-1.1357158768987577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
