time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364740,290.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001210056871059,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0001274248061235,290.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.41155303735286e-05,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0001274248206755,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0006044483743607,288.71002197265625,294.1499938964844,260.088623046875,259.5448303222656,263.4579467773437,260.13336181640625,289.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892987579107,3.969792317093379e-08,0.0012892590602859,-0.1025459170341491,0.0,0.0,0.0,-0.024492559954524,60.0,-25.68050193786621,-0.0,-1.1333563776361189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001210056871059,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0001274248061235,290.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.41155303735286e-05,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0001274248206755,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0006044483743607,288.71002197265625,294.1499938964844,260.088623046875,259.5448303222656,263.4579467773437,260.13336181640625,289.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892987579107,3.969792317093379e-08,0.0012892590602859,-0.1025459170341491,0.0,0.0,0.0,-0.024492559954524,60.0,-25.68050193786621,-0.0,-1.1333563776361189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001208700196002,290.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0001272819499718,290.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.401001443620773e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0001272819499718,291.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0006037707207724,288.695068359375,294.1499938964844,260.0089111328125,259.4680480957031,263.3803405761719,260.0532531738281,289.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878532288596,3.9528824657963924e-08,0.0012878136476501,-0.1021095514297485,0.0,0.0,0.0,-0.024408733472228,60.0,-25.708351135253903,-0.0,-1.1308163294643236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001208700196002,290.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0001272819499718,290.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.401001443620773e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0001272819499718,291.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0006037707207724,288.695068359375,294.1499938964844,260.0089111328125,259.4680480957031,263.3803405761719,260.0532531738281,289.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878532288596,3.9528824657963924e-08,0.0012878136476501,-0.1021095514297485,0.0,0.0,0.0,-0.024408733472228,60.0,-25.708351135253903,-0.0,-1.1308163294643236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0001207271197927,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.0001271314686164,290.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.389887418365106e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0001271314831683,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0006030569202266,288.6801147460937,294.1499938964844,259.9304504394531,259.3925170898437,263.30279541015625,259.97418212890625,289.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863305164501,3.935071291039095e-08,0.0012862911680713,-0.1016498655080795,0.0,0.0,0.0,-0.024320438504219,60.0,-25.733545303344727,-0.0,-1.12814397823513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0001207271197927,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.0001271314686164,290.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.389887418365106e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0001271314831683,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0006030569202266,288.6801147460937,294.1499938964844,259.9304504394531,259.3925170898437,263.30279541015625,259.97418212890625,289.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863305164501,3.935071291039095e-08,0.0012862911680713,-0.1016498655080795,0.0,0.0,0.0,-0.024320438504219,60.0,-25.733545303344727,-0.0,-1.12814397823513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0001206529996125,290.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,0.0001270534121431,290.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.384121949551628e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.000127053426695,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,0.0006026866612955,288.6726379394531,294.1499938964844,259.8916931152344,259.3551940917969,263.2640380859375,259.93524169921875,289.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855407549068,3.925832459117373e-08,0.0012855015229433,-0.1014113947749137,0.0,0.0,0.0,-0.0242746379226446,60.0,-25.744823455810547,-0.0,-1.1267589883345865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0001205774606205,290.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001269738713745,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.378246613778174e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0001269738713745,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0006023093010298,288.6651611328125,294.1499938964844,259.8532409667969,259.3182067871094,263.2253112792969,259.89654541015625,289.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847358593717,3.916416702054448e-08,0.0012846967438235,-0.1011683568358421,0.0,0.0,0.0,-0.0242279637604951,60.0,-25.75547981262207,-0.0,-1.125348489949829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,0.0001204227373818,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0001268109481316,290.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,9.366212907480076e-05,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001268109481316,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0006015364779159,288.65020751953125,294.1499938964844,259.7773132324219,259.2451171875,263.1479797363281,259.82012939453125,289.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830873019993,3.897132216934551e-08,0.0012830483028665,-0.1006704941391944,0.0,0.0,0.0,-0.0241323634982109,60.0,-25.77499771118164,-0.0,-1.1224621232486245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,0.0001204227373818,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0001268109481316,290.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,9.366212907480076e-05,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001268109481316,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0006015364779159,288.65020751953125,294.1499938964844,259.7773132324219,259.2451171875,263.1479797363281,259.82012939453125,289.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830873019993,3.897132216934551e-08,0.0012830483028665,-0.1006704941391944,0.0,0.0,0.0,-0.0241323634982109,60.0,-25.77499771118164,-0.0,-1.1224621232486245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,0.0001202643834403,290.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,0.000126644183183,290.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.353896166430786e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,0.000126644183183,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0006007454358041,288.6352844238281,294.1499938964844,259.7026672363281,259.1732788085937,263.07080078125,259.7449951171875,289.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877394405549239e-08,0.0012813610956072,-0.1001608669757843,0.0,0.0,0.0,-0.0240345168858766,60.0,-25.7922306060791,-0.0,-1.1195118077012013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,0.0001202643834403,290.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,0.000126644183183,290.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.353896166430786e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,0.000126644183183,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0006007454358041,288.6352844238281,294.1499938964844,259.7026672363281,259.1732788085937,263.07080078125,259.7449951171875,289.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877394405549239e-08,0.0012813610956072,-0.1001608669757843,0.0,0.0,0.0,-0.0240345168858766,60.0,-25.7922306060791,-0.0,-1.1195118077012013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,0.0001201038248836,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.00012647510448,290.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,9.341408440377565e-05,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.0001264751190319,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0005999433924444,288.620361328125,294.1499938964844,259.6293334960937,259.10272216796875,262.9937744140625,259.6711730957031,289.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.8573823246679246e-08,0.0012796506052836,-0.0996440798044204,0.0,0.0,0.0,-0.0239353124052286,60.0,-25.807485580444336,-0.0,-1.116524472877245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,0.0001201038248836,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.00012647510448,290.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,9.341408440377565e-05,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.0001264751190319,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0005999433924444,288.620361328125,294.1499938964844,259.6293334960937,259.10272216796875,262.9937744140625,259.6711730957031,289.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.8573823246679246e-08,0.0012796506052836,-0.0996440798044204,0.0,0.0,0.0,-0.0239353124052286,60.0,-25.807485580444336,-0.0,-1.116524472877245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.0001199424732476,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001263051963178,290.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.32885886868462e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001263052108697,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,0.0005991374491713,288.6054382324219,294.1499938964844,259.5573425292969,259.0334167480469,262.9169921875,259.5986633300781,289.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372718336177065e-08,0.0012779315002262,-0.0991246774792671,0.0,0.0,0.0,-0.0238356199115514,60.0,-25.82107734680176,-0.0,-1.1135264799122525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.0001199424732476,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001263051963178,290.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.32885886868462e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001263052108697,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,0.0005991374491713,288.6054382324219,294.1499938964844,259.5573425292969,259.0334167480469,262.9169921875,259.5986633300781,289.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372718336177065e-08,0.0012779315002262,-0.0991246774792671,0.0,0.0,0.0,-0.0238356199115514,60.0,-25.82107734680176,-0.0,-1.1135264799122525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,0.0001198618629132,290.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,0.0001262203149963,290.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.32258990360424e-05,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001262203149963,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,0.0005987348267808,288.5979919433594,294.1499938964844,259.5218505859375,258.9992370605469,262.878662109375,259.5628356933594,289.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.827224759334058e-08,0.0012770727043971,-0.098865158855915,0.0,0.0,0.0,-0.023785812780261,60.0,-25.827373504638672,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0001197816818603,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,0.0001261358847841,290.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.31635295273736e-05,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0001261358847841,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0005983342998661,288.5905456542969,294.1499938964844,259.4866943359375,258.96539306640625,262.8404235839844,259.5274353027344,289.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.098606988787651,0.0,0.0,0.0,-0.0237362701445817,60.0,-25.83331680297852,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0001196229277411,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0001259686978301,290.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.304005652666092e-05,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,0.000125968712382,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,0.0005975412786938,288.5756225585937,294.1499938964844,259.4173889160156,258.898681640625,262.7640991210937,259.4575500488281,289.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-25.844463348388672,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0001196229277411,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0001259686978301,290.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.304005652666092e-05,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,0.000125968712382,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,0.0005975412786938,288.5756225585937,294.1499938964844,259.4173889160156,258.898681640625,262.7640991210937,259.4575500488281,289.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-25.844463348388672,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,0.0001194676078739,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,0.0001258051343029,290.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,9.291924652643502e-05,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0001258051488548,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,0.0005967653705738,288.56072998046875,294.1499938964844,259.3494567871094,258.8332824707031,262.68804931640625,259.3890380859375,289.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084334271625e-08,0.0012728722067549,-0.0975955501198768,0.0,0.0,0.0,-0.0235422104597091,60.0,-25.85480690002441,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,0.0001194676078739,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,0.0001258051343029,290.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,9.291924652643502e-05,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0001258051488548,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,0.0005967653705738,288.56072998046875,294.1499938964844,259.3494567871094,258.8332824707031,262.68804931640625,259.3890380859375,289.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084334271625e-08,0.0012728722067549,-0.0975955501198768,0.0,0.0,0.0,-0.0235422104597091,60.0,-25.85480690002441,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.0001193171046907,290.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.000125646663946,290.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.280219092033803e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.000125646663946,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0005960136186331,288.5458374023437,294.1499938964844,259.282958984375,258.7691955566406,262.6123046875,259.3218994140625,289.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.7593267165902944e-08,0.0012712687021121,-0.0971108004450798,0.0,0.0,0.0,-0.0234492216259241,60.0,-25.864652633666992,-0.0,-1.1019445622650893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.0001193171046907,290.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.000125646663946,290.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.280219092033803e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.000125646663946,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0005960136186331,288.5458374023437,294.1499938964844,259.282958984375,258.7691955566406,262.6123046875,259.3218994140625,289.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.7593267165902944e-08,0.0012712687021121,-0.0971108004450798,0.0,0.0,0.0,-0.0234492216259241,60.0,-25.864652633666992,-0.0,-1.1019445622650893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0001191727642435,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,0.0001254946546396,289.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,9.26899301703088e-05,290.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0001254946691915,291.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0005952926003374,288.53094482421875,294.1499938964844,259.21783447265625,258.7064514160156,262.536865234375,259.25616455078125,289.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697683414444,3.741336129792217e-08,0.0012697308557108,-0.0966458171606063,0.0,0.0,0.0,-0.0233600381761789,60.0,-25.87430000305176,-0.0,-1.0992799559517152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0001191727642435,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,0.0001254946546396,289.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,9.26899301703088e-05,290.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0001254946691915,291.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0005952926003374,288.53094482421875,294.1499938964844,259.21783447265625,258.7064514160156,262.536865234375,259.25616455078125,289.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697683414444,3.741336129792217e-08,0.0012697308557108,-0.0966458171606063,0.0,0.0,0.0,-0.0233600381761789,60.0,-25.87430000305176,-0.0,-1.0992799559517152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,0.0001191032715723,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,0.0001254214730579,289.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,9.263587708119304e-05,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,0.0001254214730579,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0005949454498477,288.52349853515625,294.1499938964844,259.1858215332031,258.6755676269531,262.4992980957031,259.22381591796875,289.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690278235822,3.732674258571933e-08,0.0012689904542639,-0.0964219197630882,0.0,0.0,0.0,-0.0233170986175537,60.0,-25.879133224487305,-0.0,-1.097998136856404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0001190358161693,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,0.0001253504451597,289.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.258341015083717e-05,290.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.0001253504451597,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0005946084856987,288.5160522460937,294.1499938964844,259.1541748046875,258.6450500488281,262.4617919921875,259.1918334960937,289.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.72426711692242e-08,0.0012682718224823,-0.0962045937776565,0.0,0.0,0.0,-0.0232754219323396,60.0,-25.8840274810791,-0.0,-1.0967547581230977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001189079630421,290.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.00012521581084,289.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,9.248396963812412e-05,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.00012521581084,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,0.0005939698312431,288.50115966796875,294.1499938964844,259.0919494628906,258.5849914550781,262.3870849609375,259.12896728515625,289.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.7083317749875284e-08,0.0012669096468016,-0.0957926213741302,0.0,0.0,0.0,-0.0231964252889156,60.0,-25.894153594970703,-0.0,-1.0943999484425149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001189079630421,290.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.00012521581084,289.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,9.248396963812412e-05,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.00012521581084,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,0.0005939698312431,288.50115966796875,294.1499938964844,259.0919494628906,258.5849914550781,262.3870849609375,259.12896728515625,289.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.7083317749875284e-08,0.0012669096468016,-0.0957926213741302,0.0,0.0,0.0,-0.0231964252889156,60.0,-25.894153594970703,-0.0,-1.0943999484425149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0001187900779768,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,0.0001250916684512,289.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,9.239228529622778e-05,290.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.0001250916684512,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,0.0005933810025453,288.4862365722656,294.1499938964844,259.0311889648437,258.5263366699219,262.312744140625,259.0675048828125,288.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-25.904943466186523,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0001187900779768,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,0.0001250916684512,289.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,9.239228529622778e-05,290.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.0001250916684512,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,0.0005933810025453,288.4862365722656,294.1499938964844,259.0311889648437,258.5263366699219,262.312744140625,259.0675048828125,288.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-25.904943466186523,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,0.0001186837689601,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0001249797205673,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,9.23095940379426e-05,290.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001249797205673,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,0.0005928499740548,288.4713439941406,294.1499938964844,258.971923828125,258.4690246582031,262.2388000488281,259.00750732421875,288.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645577080547,3.680388616089658e-08,0.001264520920813,-0.0950701013207435,0.0,0.0,0.0,-0.0230579022318124,60.0,-25.916728973388672,-0.0,-1.0902767400011728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,0.0001186837689601,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0001249797205673,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,9.23095940379426e-05,290.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001249797205673,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,0.0005928499740548,288.4713439941406,294.1499938964844,258.971923828125,258.4690246582031,262.2388000488281,259.00750732421875,288.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645577080547,3.680388616089658e-08,0.001264520920813,-0.0950701013207435,0.0,0.0,0.0,-0.0230579022318124,60.0,-25.916728973388672,-0.0,-1.0902767400011728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0001185913570225,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,0.0001248824119102,289.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,9.223772212862968e-05,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0001248824119102,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,0.0005923883290961,288.4564514160156,294.1499938964844,258.91412353515625,258.41314697265625,262.1652526855469,258.9489440917969,288.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635729508474,3.668870718342988e-08,0.001263536280021,-0.0947722494602203,0.0,0.0,0.0,-0.0230008047074079,60.0,-25.929828643798828,-0.0,-1.0885794665682624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0001185913570225,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,0.0001248824119102,289.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,9.223772212862968e-05,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0001248824119102,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,0.0005923883290961,288.4564514160156,294.1499938964844,258.91412353515625,258.41314697265625,262.1652526855469,258.9489440917969,288.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635729508474,3.668870718342988e-08,0.001263536280021,-0.0947722494602203,0.0,0.0,0.0,-0.0230008047074079,60.0,-25.929828643798828,-0.0,-1.0885794665682624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423095703125,0.0,0.0,0.0001185501387226,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,0.000124839003547,289.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,9.22056642593816e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.000124839003547,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0005921824485994,288.448974609375,294.1499938964844,258.88580322265625,258.3857421875,262.128662109375,258.9202575683594,288.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631337158381,3.6637331390920735e-08,0.0012630971614271,-0.0946393758058548,0.0,0.0,0.0,-0.0229753348976373,60.0,-25.93701171875,-0.0,-1.0878228096089516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.0001185128276119,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.0001247997133759,289.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,9.21766404644586e-05,290.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001247997133759,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,0.0005919960676692,288.4415283203125,294.1499938964844,258.8578796386719,258.3586730957031,262.0921630859375,258.8919372558594,288.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627361575141,3.659082992157892e-08,0.0012626996031031,-0.0945191085338592,0.0,0.0,0.0,-0.0229522828012704,60.0,-25.944616317749023,-0.0,-1.0871381306287733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196960449219,0.0,0.0,0.0001184506254503,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0001247342152055,289.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,9.212826262228192e-05,290.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001247342152055,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,0.0005916853551752,288.42657470703125,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,258.8363647460937,288.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620732886716,3.651329549825277e-08,0.0012620367342606,-0.0943185836076736,0.0,0.0,0.0,-0.0229138471186161,60.0,-25.96127700805664,-0.0,-1.0859971411036896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
