time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367080,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196960449219,0.0,0.0,0.0001184506254503,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0001247342152055,289.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,9.212826262228192e-05,290.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001247342152055,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,0.0005916853551752,288.42657470703125,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,258.8363647460937,288.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620732886716,3.651329549825277e-08,0.0012620367342606,-0.0943185836076736,0.0,0.0,0.0,-0.0229138471186161,60.0,-25.96127700805664,-0.0,-1.0859971411036896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.050000000745058,0.0001184059001388,290.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.050000000745058,0.0001246871106559,289.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.050000000745058,9.20934762689285e-05,290.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69384765625,0.0,0.050000000745058,0.0001246871106559,291.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.050000000745058,0.0005914619541727,288.4116516113281,291.1499938964844,258.75,258.2539978027344,261.9472961425781,258.7823181152344,288.9041442871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615966843441,3.645754986791872e-08,0.0012615602463483,-0.0941743925213813,0.0,0.0,0.0,-0.0228862129151821,60.0,-25.98025703430176,-0.0,-1.0851771037323489e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.050000000745058,0.0001184059001388,290.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.050000000745058,0.0001246871106559,289.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.050000000745058,9.20934762689285e-05,290.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69384765625,0.0,0.050000000745058,0.0001246871106559,291.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.050000000745058,0.0005914619541727,288.4116516113281,291.1499938964844,258.75,258.2539978027344,261.9472961425781,258.7823181152344,288.9041442871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615966843441,3.645754986791872e-08,0.0012615602463483,-0.0941743925213813,0.0,0.0,0.0,-0.0228862129151821,60.0,-25.98025703430176,-0.0,-1.0851771037323489e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4486999511719,0.6319122314453125,0.050000000745058,0.040844514966011,290.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44781494140625,0.6319122314453125,0.050000000745058,0.0430112406611442,290.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.447998046875,0.6319122314453125,0.050000000745058,0.0317679569125175,290.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.6319122314453125,0.050000000745058,0.0430112406611442,291.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44122314453125,0.6319122314453125,0.050000000745058,0.2040268033742904,287.2232666015625,291.1499938964844,258.7240600585937,258.2286682128906,276.6642150878906,281.65997314453125,288.5023803710937,1.0,0.1097101718187332,0.0,0.0,1.0,1.0,-0.4351560175418854,2.387142785664764e-07,0.4351557791233063,-0.1504459530115127,0.0,0.0,0.0,10.18068027496338,60.0,-1528.978759765625,-0.0,12.279426574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0013732910156,0.6301235556602478,0.050000000745058,0.0452405363321304,290.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0013122558594,0.6301235556602478,0.050000000745058,0.047640461474657,290.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0013122558594,0.6301235556602478,0.050000000745058,0.0351870842278003,290.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0012512207031,0.6301235556602478,0.050000000745058,0.047640461474657,291.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0009765625,0.6301235556602478,0.050000000745058,0.2259858399629593,285.8607788085937,291.1499938964844,258.6986694335937,258.2035522460937,280.6360168457031,290.673828125,287.2210998535156,1.0,0.121085911989212,0.3189151585102081,0.3189151585102081,0.985984206199646,1.0,-0.482042908668518,0.0578198805451393,0.4242230355739593,-0.0978956818580627,0.0,0.0,0.0,12.517111778259276,60.0,-2129.061767578125,-0.0,16.680797576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365600585937,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.74677000063985e-22,-4.1952660449515954e-22,1.4484960443117454e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.5701572299003601,0.050000000745058,0.0456854179501533,290.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.5701572299003601,0.050000000745058,0.048108946532011,290.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.5701572299003601,0.050000000745058,0.0355331040918827,290.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.5701572299003601,0.050000000745058,0.048108946532011,291.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.5701572299003601,0.050000000745058,0.2282081246376037,284.1161193847656,291.1499938964844,258.6494140625,258.1540832519531,280.7800598144531,291.2451477050781,285.819580078125,1.0,0.1405767798423767,0.4938998818397522,0.4938998818397522,0.9719683527946472,1.0,-0.4867867827415466,0.1438704580068588,0.342916339635849,-0.0125624975189566,0.0,0.0,1.0,20.052928924560547,60.0,-1705.221435546875,-3759.7607421875,23.184446334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52001953125,305.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,6011.46875,18000.0,0.0,0.0,0.0004176061775069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805874988436698,0.0805889666080474,-1.469838139200874e-06,0.0,4.238171982251515e-07,0.0,0.0,1.142659068107605,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367440,290.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.5701572299003601,0.050000000745058,0.0456854179501533,290.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.5701572299003601,0.050000000745058,0.048108946532011,290.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.5701572299003601,0.050000000745058,0.0355331040918827,290.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.5701572299003601,0.050000000745058,0.048108946532011,291.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.5701572299003601,0.050000000745058,0.2282081246376037,284.1161193847656,291.1499938964844,258.6494140625,258.1540832519531,280.7800598144531,291.2451477050781,285.819580078125,1.0,0.1405767798423767,0.4938998818397522,0.4938998818397522,0.9719683527946472,1.0,-0.4867867827415466,0.1438704580068588,0.342916339635849,-0.0125624975189566,0.0,0.0,1.0,20.052928924560547,60.0,-1705.221435546875,-3759.7607421875,23.184446334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52001953125,305.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,6011.46875,18000.0,0.0,0.0,0.0004176061775069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805874988436698,0.0805889666080474,-1.469838139200874e-06,0.0,4.238171982251515e-07,0.0,0.0,1.142659068107605,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367500,290.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.5485904216766357,0.050000000745058,0.0458225719630718,290.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.5485904216766357,0.050000000745058,0.0482533723115921,290.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.5485904216766357,0.050000000745058,0.0356397777795791,290.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.5485904216766357,0.050000000745058,0.0482533723115921,291.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.5485904216766357,0.050000000745058,0.2288932353258133,283.9029235839844,291.1499938964844,258.6255798339844,258.1297607421875,280.4324035644531,291.2429504394531,286.2876892089844,1.0,0.148974597454071,0.5349639654159546,0.5349639654159546,0.9649604558944702,1.0,-0.4882481396198272,0.1636270135641098,0.3246211409568786,0.0069923703558743,0.0,0.0,1.0,23.721923828125,60.0,1230.2171630859375,-7152.517578125,26.334455490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1604919433594,308.49639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,4606.7236328125,19080.0,0.0,0.0,0.0164708606898784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629037857055664,0.6629074811935425,-3.710312284965767e-06,0.0,1.671583049756009e-05,0.0,0.0,32.98634338378906,0.0,0.0,0.0,0.4083320498466491,4.0,0.0,1.0
367560,290.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.5319674015045166,0.050000000745058,0.0459535531699657,290.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.5319674015045166,0.050000000745058,0.0483913049101829,290.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.5319674015045166,0.050000000745058,0.0357416532933712,290.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.5319674015045166,0.050000000745058,0.0483913049101829,291.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.5319674015045166,0.050000000745058,0.2295475155115127,285.0014953613281,291.1499938964844,258.60223388671875,258.105712890625,280.03790283203125,291.2418518066406,287.6417541503906,1.0,0.1565368473529815,0.5491237640380859,0.5491237640380859,0.9719683527946472,1.0,-0.4896438717842102,0.1693540811538696,0.3202897906303406,0.0125552117824554,0.0,0.0,1.0,27.2269344329834,60.0,2263.825927734375,-7399.58740234375,29.36495018005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8329467773437,308.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,10083.2060546875,19080.0,0.0,0.0,0.0350891835987567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0201084613800049,1.020117163658142,-8.599476132076234e-06,0.0,3.561106132110581e-05,0.0,0.0,118.0928955078125,0.0,0.0,0.0,0.5736539959907532,4.0,0.0,1.0
367620,290.5585632324219,297.1499938964844,293.1499938964844,0.0009673665044829,-79.52729034423828,289.8357238769531,0.5093173980712891,0.050000000745058,0.0461923480033874,290.466796875,297.1499938964844,293.1499938964844,0.0010271449573338,-88.92115783691406,290.04461669921875,0.5093173980712891,0.050000000745058,0.0486427657306194,290.1661682128906,297.1499938964844,293.1499938964844,0.0008438254008069,-53.95519256591797,290.0649108886719,0.5093173980712891,0.050000000745058,0.0359273813664913,290.39703369140625,297.1499938964844,293.1499938964844,0.0010774685069918,-93.27772521972656,290.1063537597656,0.5093173980712891,0.050000000745058,0.0486427657306194,291.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8100280761719,0.5093173980712891,0.050000000745058,0.230740338563919,286.8100891113281,291.1499938964844,258.55718994140625,258.0584716796875,279.5870056152344,291.2576599121094,289.0903625488281,1.0,0.169370487332344,0.5674453377723694,0.5674453377723694,0.985984206199646,1.0,-0.492188423871994,0.1763932108879089,0.3157952129840851,0.0193067155778408,0.0,0.0,1.0,33.61654281616211,60.0,1962.2801513671875,-7219.5009765625,34.93421173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.79083251953125,306.4581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,16262.4091796875,19080.0,0.0,0.0,0.073134534060955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2970455884933472,1.2970595359802246,-1.3893652067054065e-05,0.0,7.422225462505594e-05,0.0,0.0,242.6169891357422,0.0,0.0,0.0,0.7128175497055054,4.0,0.0,1.0
367680,290.5585632324219,297.1499938964844,293.1499938964844,0.0009673665044829,-79.52729034423828,289.8357238769531,0.5093173980712891,0.050000000745058,0.0461923480033874,290.466796875,297.1499938964844,293.1499938964844,0.0010271449573338,-88.92115783691406,290.04461669921875,0.5093173980712891,0.050000000745058,0.0486427657306194,290.1661682128906,297.1499938964844,293.1499938964844,0.0008438254008069,-53.95519256591797,290.0649108886719,0.5093173980712891,0.050000000745058,0.0359273813664913,290.39703369140625,297.1499938964844,293.1499938964844,0.0010774685069918,-93.27772521972656,290.1063537597656,0.5093173980712891,0.050000000745058,0.0486427657306194,291.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8100280761719,0.5093173980712891,0.050000000745058,0.230740338563919,286.8100891113281,291.1499938964844,258.55718994140625,258.0584716796875,279.5870056152344,291.2576599121094,289.0903625488281,1.0,0.169370487332344,0.5674453377723694,0.5674453377723694,0.985984206199646,1.0,-0.492188423871994,0.1763932108879089,0.3157952129840851,0.0193067155778408,0.0,0.0,1.0,33.61654281616211,60.0,1962.2801513671875,-7219.5009765625,34.93421173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.79083251953125,306.4581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,16262.4091796875,19080.0,0.0,0.0,0.073134534060955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2970455884933472,1.2970595359802246,-1.3893652067054065e-05,0.0,7.422225462505594e-05,0.0,0.0,242.6169891357422,0.0,0.0,0.0,0.7128175497055054,4.0,0.0,1.0
367740,290.6014099121094,297.1499938964844,293.1499938964844,0.0017225154442712,-137.2566375732422,291.9818420410156,0.4952698051929474,0.050000000745058,0.0463962405920028,290.4999084472656,297.1499938964844,293.1499938964844,0.0019299855921417,-161.94419860839844,292.2647705078125,0.4952698051929474,0.050000000745058,0.0488574765622615,290.20330810546875,297.1499938964844,293.1499938964844,0.0020830603316426,-129.09449768066406,292.45672607421875,0.4952698051929474,0.050000000745058,0.0360859669744968,290.4318542480469,297.1499938964844,293.1499938964844,0.0020000981166958,-167.82545471191406,292.359619140625,0.4952698051929474,0.050000000745058,0.0488574765622615,291.29156494140625,297.1499938964844,293.1499938964844,0.0010664098663255,-424.4731140136719,291.1017150878906,0.4952698051929474,0.050000000745058,0.2317588329315185,287.7504272460937,291.1499938964844,258.5142517089844,258.0124816894531,279.37188720703125,291.2862548828125,289.9440002441406,1.0,0.1795395314693451,0.5775825381278992,0.5775825381278992,1.0,1.0,-0.4943611323833465,0.1801992654800415,0.3141618371009826,0.02287876047194,0.0,0.0,1.0,39.07210159301758,60.0,1399.1820068359375,-7018.03466796875,39.73465347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5439453125,305.3233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18276.53125,20160.0,0.0,0.0,0.1097888574004173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375023365020752,1.375038981437683,-1.5614421499776654e-05,0.0,0.0001114217302529,0.0,0.0,289.0587158203125,0.0,0.0,0.0,0.766960859298706,4.0,0.0,1.0
367800,290.6014099121094,297.1499938964844,293.1499938964844,0.0017225154442712,-137.2566375732422,291.9818420410156,0.4952698051929474,0.050000000745058,0.0463962405920028,290.4999084472656,297.1499938964844,293.1499938964844,0.0019299855921417,-161.94419860839844,292.2647705078125,0.4952698051929474,0.050000000745058,0.0488574765622615,290.20330810546875,297.1499938964844,293.1499938964844,0.0020830603316426,-129.09449768066406,292.45672607421875,0.4952698051929474,0.050000000745058,0.0360859669744968,290.4318542480469,297.1499938964844,293.1499938964844,0.0020000981166958,-167.82545471191406,292.359619140625,0.4952698051929474,0.050000000745058,0.0488574765622615,291.29156494140625,297.1499938964844,293.1499938964844,0.0010664098663255,-424.4731140136719,291.1017150878906,0.4952698051929474,0.050000000745058,0.2317588329315185,287.7504272460937,291.1499938964844,258.5142517089844,258.0124816894531,279.37188720703125,291.2862548828125,289.9440002441406,1.0,0.1795395314693451,0.5775825381278992,0.5775825381278992,1.0,1.0,-0.4943611323833465,0.1801992654800415,0.3141618371009826,0.02287876047194,0.0,0.0,1.0,39.07210159301758,60.0,1399.1820068359375,-7018.03466796875,39.73465347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5439453125,305.3233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18276.53125,20160.0,0.0,0.0,0.1097888574004173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375023365020752,1.375038981437683,-1.5614421499776654e-05,0.0,0.0001114217302529,0.0,0.0,289.0587158203125,0.0,0.0,0.0,0.766960859298706,4.0,0.0,1.0
367860,290.6478271484375,297.1499938964844,293.1499938964844,0.002469623228535,-191.9951171875,293.6834411621094,0.4856107234954834,0.050000000745058,0.046565044671297,290.5367126464844,297.1499938964844,293.1499938964844,0.0027346848510205,-223.79412841796875,294.0368347167969,0.4856107234954834,0.050000000745058,0.0490352362394332,290.2432861328125,297.1499938964844,293.1499938964844,0.0029960013926029,-180.9656677246093,294.3731994628906,0.4856107234954834,0.050000000745058,0.0362172573804855,290.4707946777344,297.1499938964844,293.1499938964844,0.0028251090552657,-231.1488342285156,294.15728759765625,0.4856107234954834,0.050000000745058,0.0490352362394332,291.3259582519531,297.1499938964844,293.1499938964844,0.0015874094096943,-616.6228637695312,292.509521484375,0.4856107234954834,0.050000000745058,0.2326020449399948,288.4517517089844,291.1499938964844,258.4734191894531,257.9678039550781,279.2641906738281,291.32012939453125,290.6047058105469,1.0,0.1875080317258834,0.5829960703849792,0.5829960703849792,1.0,1.0,-0.4961599111557007,0.1824639588594436,0.3136959373950958,0.0249591283500194,0.0,0.0,1.0,43.5887565612793,48.0,1004.3292846679688,-6950.13134765625,43.74040985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9973449707031,304.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,19761.109375,20160.0,0.0,0.0,0.1429847478866577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429778814315796,1.4297956228256226,-1.6882759155123495e-05,0.0,0.0001451113348593,0.0,0.0,324.9844970703125,0.0,0.0,0.0,0.78117436170578,4.0,0.0,1.0
367920,290.6478271484375,297.1499938964844,293.1499938964844,0.002469623228535,-191.9951171875,293.6834411621094,0.4856107234954834,0.050000000745058,0.046565044671297,290.5367126464844,297.1499938964844,293.1499938964844,0.0027346848510205,-223.79412841796875,294.0368347167969,0.4856107234954834,0.050000000745058,0.0490352362394332,290.2432861328125,297.1499938964844,293.1499938964844,0.0029960013926029,-180.9656677246093,294.3731994628906,0.4856107234954834,0.050000000745058,0.0362172573804855,290.4707946777344,297.1499938964844,293.1499938964844,0.0028251090552657,-231.1488342285156,294.15728759765625,0.4856107234954834,0.050000000745058,0.0490352362394332,291.3259582519531,297.1499938964844,293.1499938964844,0.0015874094096943,-616.6228637695312,292.509521484375,0.4856107234954834,0.050000000745058,0.2326020449399948,288.4517517089844,291.1499938964844,258.4734191894531,257.9678039550781,279.2641906738281,291.32012939453125,290.6047058105469,1.0,0.1875080317258834,0.5829960703849792,0.5829960703849792,1.0,1.0,-0.4961599111557007,0.1824639588594436,0.3136959373950958,0.0249591283500194,0.0,0.0,1.0,43.5887565612793,48.0,1004.3292846679688,-6950.13134765625,43.74040985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9973449707031,304.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,19761.109375,20160.0,0.0,0.0,0.1429847478866577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429778814315796,1.4297956228256226,-1.6882759155123495e-05,0.0,0.0001451113348593,0.0,0.0,324.9844970703125,0.0,0.0,0.0,0.78117436170578,4.0,0.0,1.0
367980,290.69512939453125,297.1499938964844,293.1499938964844,0.003138975938782,-238.7681121826172,295.10260009765625,0.4833228886127472,0.050000000745058,0.0466072484850883,290.57427978515625,297.1499938964844,293.1499938964844,0.0034674338530749,-277.25244140625,295.52490234375,0.4833228886127472,0.050000000745058,0.0490796789526939,290.2833557128906,297.1499938964844,293.1499938964844,0.0038354459684342,-225.8220367431641,295.9862365722656,0.4833228886127472,0.050000000745058,0.0362500846385955,290.5110168457031,297.1499938964844,293.1499938964844,0.0035759923048317,-285.7113647460937,295.6647644042969,0.4833228886127472,0.050000000745058,0.0490796789526939,291.36151123046875,297.1499938964844,293.1499938964844,0.0020536151714622,-781.7222290039062,293.67828369140625,0.4833228886127472,0.050000000745058,0.2328128665685653,289.01708984375,291.1499938964844,258.4347229003906,257.924560546875,279.21002197265625,291.35565185546875,291.1435241699219,1.0,0.1889584511518478,0.5859866142272949,0.5859866142272949,1.0,1.0,-0.4966099262237549,0.1835096180438995,0.3131003081798553,0.0260010547935962,0.0,0.0,1.0,44.71853256225586,36.0,760.850830078125,-6981.76123046875,44.74662399291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02587890625,304.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20051.568359375,20160.0,0.0,0.0,0.1714225113391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402482509613037,1.440265417098999,-1.713091114652343e-05,0.0,0.0001739720610203,0.0,0.0,332.1759948730469,0.0,0.0,0.0,0.7864192724227905,4.0,0.0,1.0
368040,290.69512939453125,297.1499938964844,293.1499938964844,0.003138975938782,-238.7681121826172,295.10260009765625,0.4833228886127472,0.050000000745058,0.0466072484850883,290.57427978515625,297.1499938964844,293.1499938964844,0.0034674338530749,-277.25244140625,295.52490234375,0.4833228886127472,0.050000000745058,0.0490796789526939,290.2833557128906,297.1499938964844,293.1499938964844,0.0038354459684342,-225.8220367431641,295.9862365722656,0.4833228886127472,0.050000000745058,0.0362500846385955,290.5110168457031,297.1499938964844,293.1499938964844,0.0035759923048317,-285.7113647460937,295.6647644042969,0.4833228886127472,0.050000000745058,0.0490796789526939,291.36151123046875,297.1499938964844,293.1499938964844,0.0020536151714622,-781.7222290039062,293.67828369140625,0.4833228886127472,0.050000000745058,0.2328128665685653,289.01708984375,291.1499938964844,258.4347229003906,257.924560546875,279.21002197265625,291.35565185546875,291.1435241699219,1.0,0.1889584511518478,0.5859866142272949,0.5859866142272949,1.0,1.0,-0.4966099262237549,0.1835096180438995,0.3131003081798553,0.0260010547935962,0.0,0.0,1.0,44.71853256225586,36.0,760.850830078125,-6981.76123046875,44.74662399291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02587890625,304.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20051.568359375,20160.0,0.0,0.0,0.1714225113391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402482509613037,1.440265417098999,-1.713091114652343e-05,0.0,0.0001739720610203,0.0,0.0,332.1759948730469,0.0,0.0,0.0,0.7864192724227905,4.0,0.0,1.0
368100,290.7183532714844,297.1499938964844,293.1499938964844,0.0034541676286607,-259.9295654296875,295.7366027832031,0.4845330119132995,0.050000000745058,0.0465848706662654,290.5928649902344,297.1499938964844,293.1499938964844,0.0038143501151353,-301.375732421875,296.1923828125,0.4845330119132995,0.050000000745058,0.0490561090409755,290.30291748046875,297.1499938964844,293.1499938964844,0.0042382995598018,-246.0969696044922,296.7108764648437,0.4845330119132995,0.050000000745058,0.0362326763570308,290.5311889648437,297.1499938964844,293.1499938964844,0.0039313151501119,-310.24200439453125,296.3397216796875,0.4845330119132995,0.050000000745058,0.0490561090409755,291.379150390625,297.1499938964844,293.1499938964844,0.0022691304329782,-855.8844604492188,294.1993103027344,0.4845330119132995,0.050000000745058,0.2327010631561279,289.265625,291.1499938964844,258.4161682128906,257.90350341796875,279.19384765625,291.37335205078125,291.3840637207031,1.0,0.1877681016921997,0.5869427919387817,0.5869427919387817,1.0,1.0,-0.4963715672492981,0.1837113350629806,0.3126602172851562,0.0262599345296621,0.0,0.0,1.0,44.1201171875,36.0,686.5889282226562,-7033.20849609375,44.21316909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2131042480469,305.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20103.6484375,21240.0,0.0,0.0,0.1836266964673996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44211745262146,1.4421346187591553,-1.717540726531297e-05,0.0,0.0001863577635958,0.0,0.0,333.47100830078125,0.0,0.0,0.0,0.8023555874824524,4.0,0.0,1.0
368160,290.7408142089844,297.1499938964844,293.1499938964844,0.0037571603897958,-279.606689453125,296.3336181640625,0.4870286881923675,0.050000000745058,0.0465391688048839,290.6111145019531,297.1499938964844,293.1499938964844,0.0041514378972351,-323.9105224609375,296.821044921875,0.4870286881923675,0.050000000745058,0.0490079857409,290.322021484375,297.1499938964844,293.1499938964844,0.004633983131498,-265.0513000488281,297.39373779296875,0.4870286881923675,0.050000000745058,0.0361971296370029,290.5513916015625,297.1499938964844,293.1499938964844,0.0042762132361531,-333.0749206542969,296.9740600585937,0.4870286881923675,0.050000000745058,0.0490079857409,291.396484375,297.1499938964844,293.1499938964844,0.0024744023103266,-925.0714111328124,294.6894226074219,0.4870286881923675,0.050000000745058,0.2324727773666381,289.50048828125,291.1499938964844,258.3981628417969,257.8828430175781,279.1821594238281,291.3907775878906,291.6146850585937,1.0,0.1854913085699081,0.5876610279083252,0.5876610279083252,1.0,1.0,-0.4958846569061279,0.1837576925754547,0.3121269643306732,0.0263953134417533,0.0,0.0,1.0,42.89779281616211,25.0,641.8060913085938,-7116.02880859375,43.12519836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4911499023437,305.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,20880.6015625,21240.0,0.0,0.0,0.1944553703069687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697203636169434,1.4697381258010864,-1.783919105946552e-05,0.0,0.0001973474718397,0.0,0.0,352.9884033203125,0.0,0.0,0.0,0.8029050230979919,4.0,0.0,1.0
368220,290.783203125,297.1499938964844,293.1499938964844,0.0043332921341061,-314.7966003417969,297.4435119628906,0.4951332807540893,0.050000000745058,0.0463984757661819,290.6466979980469,297.1499938964844,293.1499938964844,0.0047992183826863,-364.1780090332031,297.9881591796875,0.4951332807540893,0.050000000745058,0.0488598309457302,290.3588256835937,297.1499938964844,293.1499938964844,0.0054094907827675,-299.01348876953125,298.6610717773437,0.4951332807540893,0.050000000745058,0.0360877029597759,290.5905456542969,297.1499938964844,293.1499938964844,0.0049414150416851,-373.8796997070313,298.1507568359375,0.4951332807540893,0.050000000745058,0.0488598309457302,291.4300842285156,297.1499938964844,293.1499938964844,0.0028538706246763,-1048.1552734375,295.6025695800781,0.4951332807540893,0.050000000745058,0.2317699939012527,289.9532470703125,291.1499938964844,258.3637390136719,257.8427124023437,279.1676025390625,291.42462158203125,292.0643005371094,1.0,0.1785317212343216,0.5886162519454956,0.5886162519454956,1.0,1.0,-0.4943856000900268,0.1835301518440246,0.3108554482460022,0.0264117885380983,0.0,0.0,1.0,39.13456344604492,25.0,603.0132446289062,-7306.73291015625,39.7887077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.25714111328125,306.0766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,21144.466796875,21240.0,0.0,0.0,0.2119783908128738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789775609970093,1.4789955615997314,-1.8064622054225765e-05,0.0,0.0002151311200577,0.0,0.0,359.7005615234375,0.0,0.0,0.0,0.8075373768806458,4.0,0.0,1.0
368280,290.783203125,297.1499938964844,293.1499938964844,0.0043332921341061,-314.7966003417969,297.4435119628906,0.4951332807540893,0.050000000745058,0.0463984757661819,290.6466979980469,297.1499938964844,293.1499938964844,0.0047992183826863,-364.1780090332031,297.9881591796875,0.4951332807540893,0.050000000745058,0.0488598309457302,290.3588256835937,297.1499938964844,293.1499938964844,0.0054094907827675,-299.01348876953125,298.6610717773437,0.4951332807540893,0.050000000745058,0.0360877029597759,290.5905456542969,297.1499938964844,293.1499938964844,0.0049414150416851,-373.8796997070313,298.1507568359375,0.4951332807540893,0.050000000745058,0.0488598309457302,291.4300842285156,297.1499938964844,293.1499938964844,0.0028538706246763,-1048.1552734375,295.6025695800781,0.4951332807540893,0.050000000745058,0.2317699939012527,289.9532470703125,291.1499938964844,258.3637390136719,257.8427124023437,279.1676025390625,291.42462158203125,292.0643005371094,1.0,0.1785317212343216,0.5886162519454956,0.5886162519454956,1.0,1.0,-0.4943856000900268,0.1835301518440246,0.3108554482460022,0.0264117885380983,0.0,0.0,1.0,39.13456344604492,25.0,603.0132446289062,-7306.73291015625,39.7887077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.25714111328125,306.0766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,21144.466796875,21240.0,0.0,0.0,0.2119783908128738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789775609970093,1.4789955615997314,-1.8064622054225765e-05,0.0,0.0002151311200577,0.0,0.0,359.7005615234375,0.0,0.0,0.0,0.8075373768806458,4.0,0.0,1.0
368340,290.8223876953125,297.1499938964844,293.1499938964844,0.0048865359276533,-345.4599609375,298.46405029296875,0.5024093985557556,0.050000000745058,0.0462861247360706,290.68096923828125,297.1499938964844,293.1499938964844,0.00543072540313,-399.2079162597656,299.0577697753906,0.5024093985557556,0.050000000745058,0.0487415194511413,290.3938293457031,297.1499938964844,293.1499938964844,0.0061879972927272,-328.6806945800781,299.8210144042969,0.5024093985557556,0.050000000745058,0.0360003188252449,290.6270446777344,297.1499938964844,293.1499938964844,0.005595511291176,-409.526611328125,299.23095703125,0.5024093985557556,0.050000000745058,0.0487415194511413,291.46209716796875,297.1499938964844,293.1499938964844,0.0032020192593336,-1154.4564208984375,296.4476928710937,0.5024093985557556,0.050000000745058,0.2312087714672088,290.400146484375,291.1499938964844,258.3314514160156,257.8042297363281,279.1603698730469,291.45684814453125,292.5126647949219,1.0,0.1731499135494232,0.5892474055290222,0.5892474055290222,1.0,1.0,-0.4931882619857788,0.1833054721355438,0.309882789850235,0.0263839922845363,0.0,0.0,1.0,36.1293830871582,25.0,607.0592041015625,-7542.01318359375,37.13836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2045288085937,306.9881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,21214.642578125,22320.0,0.0,0.0,0.2242223024368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814296960830688,1.4814478158950806,-1.812457594496664e-05,0.0,0.0002275571459904,0.0,0.0,361.4927368164063,0.0,0.0,0.0,0.8237640857696533,4.0,0.0,1.0
368400,290.8223876953125,297.1499938964844,293.1499938964844,0.0048865359276533,-345.4599609375,298.46405029296875,0.5024093985557556,0.050000000745058,0.0462861247360706,290.68096923828125,297.1499938964844,293.1499938964844,0.00543072540313,-399.2079162597656,299.0577697753906,0.5024093985557556,0.050000000745058,0.0487415194511413,290.3938293457031,297.1499938964844,293.1499938964844,0.0061879972927272,-328.6806945800781,299.8210144042969,0.5024093985557556,0.050000000745058,0.0360003188252449,290.6270446777344,297.1499938964844,293.1499938964844,0.005595511291176,-409.526611328125,299.23095703125,0.5024093985557556,0.050000000745058,0.0487415194511413,291.46209716796875,297.1499938964844,293.1499938964844,0.0032020192593336,-1154.4564208984375,296.4476928710937,0.5024093985557556,0.050000000745058,0.2312087714672088,290.400146484375,291.1499938964844,258.3314514160156,257.8042297363281,279.1603698730469,291.45684814453125,292.5126647949219,1.0,0.1731499135494232,0.5892474055290222,0.5892474055290222,1.0,1.0,-0.4931882619857788,0.1833054721355438,0.309882789850235,0.0263839922845363,0.0,0.0,1.0,36.1293830871582,25.0,607.0592041015625,-7542.01318359375,37.13836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2045288085937,306.9881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,21214.642578125,22320.0,0.0,0.0,0.2242223024368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814296960830688,1.4814478158950806,-1.812457594496664e-05,0.0,0.0002275571459904,0.0,0.0,361.4927368164063,0.0,0.0,0.0,0.8237640857696533,4.0,0.0,1.0
368460,290.8589172363281,297.1499938964844,293.1499938964844,0.0054172854870557,-371.4638671875,299.4129943847656,0.5086169242858887,0.050000000745058,0.0462013147771358,290.7142639160156,297.1499938964844,293.1499938964844,0.0060457051731646,-428.8230590820313,300.0472412109375,0.5086169242858887,0.050000000745058,0.048652209341526,290.4273681640625,297.1499938964844,293.1499938964844,0.0069724018685519,-353.9489440917969,300.89141845703125,0.5086169242858887,0.050000000745058,0.03593435510993,290.660888671875,297.1499938964844,293.1499938964844,0.0062402561306953,-439.9088439941406,300.2333068847656,0.5086169242858887,0.050000000745058,0.048652209341526,291.4925537109375,297.1499938964844,293.1499938964844,0.003518666839227,-1243.4974365234375,297.2429504394531,0.5086169242858887,0.050000000745058,0.2307851314544677,290.8593139648437,291.1499938964844,258.3013610839844,257.7675170898437,279.1567687988281,291.487548828125,292.9768981933594,1.0,0.1688513606786728,0.5897248387336731,0.5897248387336731,0.9997166395187378,1.0,-0.4922845661640167,0.1831365972757339,0.3091479539871216,0.0263713616877794,0.0,0.0,1.0,33.8609733581543,25.0,636.43701171875,-7811.6171875,35.14606857299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2239074707031,307.9908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.5625,22320.0,0.0,0.0,0.2317767739295959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136866569519043,1.5137056112289429,-1.89224629139062e-05,0.0,0.0002352239534957,0.0,0.0,385.6244201660156,0.0,0.0,0.0,0.8266018033027649,4.0,0.0,1.0
368520,290.8589172363281,297.1499938964844,293.1499938964844,0.0054172854870557,-371.4638671875,299.4129943847656,0.5086169242858887,0.050000000745058,0.0462013147771358,290.7142639160156,297.1499938964844,293.1499938964844,0.0060457051731646,-428.8230590820313,300.0472412109375,0.5086169242858887,0.050000000745058,0.048652209341526,290.4273681640625,297.1499938964844,293.1499938964844,0.0069724018685519,-353.9489440917969,300.89141845703125,0.5086169242858887,0.050000000745058,0.03593435510993,290.660888671875,297.1499938964844,293.1499938964844,0.0062402561306953,-439.9088439941406,300.2333068847656,0.5086169242858887,0.050000000745058,0.048652209341526,291.4925537109375,297.1499938964844,293.1499938964844,0.003518666839227,-1243.4974365234375,297.2429504394531,0.5086169242858887,0.050000000745058,0.2307851314544677,290.8593139648437,291.1499938964844,258.3013610839844,257.7675170898437,279.1567687988281,291.487548828125,292.9768981933594,1.0,0.1688513606786728,0.5897248387336731,0.5897248387336731,0.9997166395187378,1.0,-0.4922845661640167,0.1831365972757339,0.3091479539871216,0.0263713616877794,0.0,0.0,1.0,33.8609733581543,25.0,636.43701171875,-7811.6171875,35.14606857299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2239074707031,307.9908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.5625,22320.0,0.0,0.0,0.2317767739295959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136866569519043,1.5137056112289429,-1.89224629139062e-05,0.0,0.0002352239534957,0.0,0.0,385.6244201660156,0.0,0.0,0.0,0.8266018033027649,4.0,0.0,1.0
368580,290.8931884765625,297.1499938964844,293.1499938964844,0.0059269252233207,-393.0657043457031,300.29669189453125,0.5140096545219421,0.050000000745058,0.0461351014673709,290.7468566894531,297.1499938964844,293.1499938964844,0.0066452720202505,-453.3388671875,300.9629821777344,0.5140096545219421,0.050000000745058,0.0485824830830097,290.4598999023437,297.1499938964844,293.1499938964844,0.0077647911384701,-375.0311584472656,301.8786926269531,0.5140096545219421,0.050000000745058,0.0358828566968441,290.6924133300781,297.1499938964844,293.1499938964844,0.0068774144165217,-465.3112182617188,301.1643371582031,0.5140096545219421,0.050000000745058,0.0485824830830097,291.5216369628906,297.1499938964844,293.1499938964844,0.0038055907934904,-1316.2711181640625,297.99420166015625,0.5140096545219421,0.050000000745058,0.2304543852806091,291.3345031738281,291.1499938964844,258.2734069824219,257.73260498046875,279.1550598144531,291.516845703125,293.4547424316406,1.0,0.1654107868671417,0.590133786201477,0.590133786201477,0.9994332194328308,1.0,-0.491578996181488,0.1830139905214309,0.3085649907588959,0.0263748783618211,0.0,0.0,0.9647429585456848,32.09003829956055,25.0,659.4012451171875,-8063.07470703125,33.59563064575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2345275878906,308.9582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,22518.69921875,22320.0,0.0,0.0,0.2353370040655136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5090092420578003,1.5090281963348389,-1.8920316506410018e-05,0.0,0.0002388371503911,0.0,0.0,383.6283874511719,0.0,0.0,0.0,0.8236877918243408,4.0,0.0,1.0
368640,290.8931884765625,297.1499938964844,293.1499938964844,0.0059269252233207,-393.0657043457031,300.29669189453125,0.5140096545219421,0.050000000745058,0.0461351014673709,290.7468566894531,297.1499938964844,293.1499938964844,0.0066452720202505,-453.3388671875,300.9629821777344,0.5140096545219421,0.050000000745058,0.0485824830830097,290.4598999023437,297.1499938964844,293.1499938964844,0.0077647911384701,-375.0311584472656,301.8786926269531,0.5140096545219421,0.050000000745058,0.0358828566968441,290.6924133300781,297.1499938964844,293.1499938964844,0.0068774144165217,-465.3112182617188,301.1643371582031,0.5140096545219421,0.050000000745058,0.0485824830830097,291.5216369628906,297.1499938964844,293.1499938964844,0.0038055907934904,-1316.2711181640625,297.99420166015625,0.5140096545219421,0.050000000745058,0.2304543852806091,291.3345031738281,291.1499938964844,258.2734069824219,257.73260498046875,279.1550598144531,291.516845703125,293.4547424316406,1.0,0.1654107868671417,0.590133786201477,0.590133786201477,0.9994332194328308,1.0,-0.491578996181488,0.1830139905214309,0.3085649907588959,0.0263748783618211,0.0,0.0,0.9647429585456848,32.09003829956055,25.0,659.4012451171875,-8063.07470703125,33.59563064575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2345275878906,308.9582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,22518.69921875,22320.0,0.0,0.0,0.2353370040655136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5090092420578003,1.5090281963348389,-1.8920316506410018e-05,0.0,0.0002388371503911,0.0,0.0,383.6283874511719,0.0,0.0,0.0,0.8236877918243408,4.0,0.0,1.0
368700,290.9095764160156,297.1499938964844,293.1499938964844,0.0061749294400215,-402.419189453125,300.7140197753906,0.5164205431938171,0.050000000745058,0.0461075045168399,290.7624816894531,297.1499938964844,293.1499938964844,0.0069416691549122,-463.9879150390625,301.39459228515625,0.5164205431938171,0.050000000745058,0.0485534220933914,290.4757385253906,297.1499938964844,293.1499938964844,0.0081663457676768,-384.2135925292969,302.34197998046875,0.5164205431938171,0.050000000745058,0.0358613915741443,290.7073974609375,297.1499938964844,293.1499938964844,0.007194435223937,-476.3737487792969,301.6032409667969,0.5164205431938171,0.050000000745058,0.0485534220933914,291.53570556640625,297.1499938964844,293.1499938964844,0.0039391126483678,-1347.338623046875,298.3525085449219,0.5164205431938171,0.050000000745058,0.2303165346384048,291.5746765136719,291.1499938964844,258.26025390625,257.71588134765625,279.1545715332031,291.5310363769531,293.6946716308594,1.0,0.1639534085988998,0.5903263688087463,0.5903263688087463,0.9992915391921996,1.0,-0.4912849068641662,0.1829690039157867,0.3083159029483795,0.0263835489749908,0.0,0.0,0.9124026298522948,31.351896286010746,25.0,661.5944213867188,-8167.2353515625,32.9506721496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7187805175781,309.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23081.171875,23400.0,0.0,0.0,0.2358378171920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.473697066307068,1.4737154245376587,-1.840792720031459e-05,0.0,0.0002393454051343,0.0,0.0,362.1676025390625,0.0,0.0,0.0,0.8212004899978638,4.0,0.0,1.0
368760,290.92547607421875,297.1499938964844,293.1499938964844,0.0064196507446467,-410.9915161132813,301.1146545410156,0.5186516046524048,0.050000000745058,0.0460829697549343,290.7775573730469,297.1499938964844,293.1499938964844,0.00723756570369,-473.7855529785156,301.8088684082031,0.5186516046524048,0.050000000745058,0.0485275872051715,290.4910583496094,297.1499938964844,293.1499938964844,0.0085744448006153,-392.68701171875,302.7859191894531,0.5186516046524048,0.050000000745058,0.0358423106372356,290.7218933105469,297.1499938964844,293.1499938964844,0.007512018084526,-486.5556640625,302.0243530273437,0.5186516046524048,0.050000000745058,0.0485275872051715,291.5494384765625,297.1499938964844,293.1499938964844,0.00406707637012,-1375.55078125,298.6981506347656,0.5186516046524048,0.050000000745058,0.2301939725875854,291.81280517578125,291.1499938964844,258.24761962890625,257.6996459960937,279.1542358398437,291.5448608398437,293.9310607910156,1.0,0.1626458168029785,0.5905112028121948,0.5905112028121948,0.9990418553352356,1.0,-0.491023451089859,0.1829342395067215,0.3080892264842987,0.0263969469815492,0.0,0.0,0.8443759679794312,30.695690155029297,25.0,656.248291015625,-8257.8408203125,32.37793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1827087402344,309.7997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,24704.654296875,23400.0,0.0,0.0,0.2355931401252746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4248919486999512,1.4249099493026731,-1.79160269908607e-05,0.0,0.0002390970912529,0.0,0.0,336.49737548828125,0.0,0.0,0.0,0.784396231174469,4.0,0.0,1.0
368820,290.9559936523437,297.1499938964844,293.1499938964844,0.0069145308807492,-427.0838317871094,301.8642883300781,0.5226088762283325,0.050000000745058,0.0460416451096534,290.8060302734375,297.1499938964844,293.1499938964844,0.0078466609120368,-492.2900085449219,302.5854797363281,0.5226088762283325,0.050000000745058,0.0484840683639049,290.52001953125,297.1499938964844,293.1499938964844,0.0094368597492575,-408.6994018554688,303.6179504394531,0.5226088762283325,0.050000000745058,0.0358101688325405,290.7494812011719,297.1499938964844,293.1499938964844,0.0081686591729521,-505.7625427246094,302.8133239746094,0.5226088762283325,0.050000000745058,0.0484840683639049,291.5757751464844,297.1499938964844,293.1499938964844,0.004315860569477,-1428.1834716796875,299.3453063964844,0.5226088762283325,0.050000000745058,0.229987546801567,292.2626037597656,291.1499938964844,258.2240295410156,257.66864013671875,279.15380859375,291.57147216796875,294.3634338378906,1.0,0.1604169160127639,0.5908694863319397,0.5908694863319397,0.9985424280166626,1.0,-0.4905830919742584,0.1828897297382354,0.3076933622360229,0.0264340545982122,0.0,0.0,0.6653452515602112,29.590415954589844,25.0,571.3626098632812,-8245.447265625,31.414594650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0561828613281,310.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,27543.2421875,23400.0,0.0,0.0,0.2329611182212829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0943564176559448,1.094369888305664,-1.350140246358933e-05,0.0,0.0002364259271416,0.0,0.0,181.54209899902344,0.0,0.0,0.0,0.6326455473899841,4.0,0.0,1.0
368880,290.9559936523437,297.1499938964844,293.1499938964844,0.0069145308807492,-427.0838317871094,301.8642883300781,0.5226088762283325,0.050000000745058,0.0460416451096534,290.8060302734375,297.1499938964844,293.1499938964844,0.0078466609120368,-492.2900085449219,302.5854797363281,0.5226088762283325,0.050000000745058,0.0484840683639049,290.52001953125,297.1499938964844,293.1499938964844,0.0094368597492575,-408.6994018554688,303.6179504394531,0.5226088762283325,0.050000000745058,0.0358101688325405,290.7494812011719,297.1499938964844,293.1499938964844,0.0081686591729521,-505.7625427246094,302.8133239746094,0.5226088762283325,0.050000000745058,0.0484840683639049,291.5757751464844,297.1499938964844,293.1499938964844,0.004315860569477,-1428.1834716796875,299.3453063964844,0.5226088762283325,0.050000000745058,0.229987546801567,292.2626037597656,291.1499938964844,258.2240295410156,257.66864013671875,279.15380859375,291.57147216796875,294.3634338378906,1.0,0.1604169160127639,0.5908694863319397,0.5908694863319397,0.9985424280166626,1.0,-0.4905830919742584,0.1828897297382354,0.3076933622360229,0.0264340545982122,0.0,0.0,0.6653452515602112,29.590415954589844,25.0,571.3626098632812,-8245.447265625,31.414594650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0561828613281,310.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,27543.2421875,23400.0,0.0,0.0,0.2329611182212829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0943564176559448,1.094369888305664,-1.350140246358933e-05,0.0,0.0002364259271416,0.0,0.0,181.54209899902344,0.0,0.0,0.0,0.6326455473899841,4.0,0.0,1.0
