time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368940,290.9847412109375,297.1499938964844,293.1499938964844,0.007497773040086,-447.45556640625,302.5383605957031,0.5271495580673218,0.050000000745058,0.0459973327815532,290.83233642578125,297.1499938964844,293.1499938964844,0.0085809137672185,-515.7828979492188,303.2929992675781,0.5271495580673218,0.050000000745058,0.0484374053776264,290.5484313964844,297.1499938964844,293.1499938964844,0.0194448847323656,-578.4605712890625,304.1080322265625,0.5601683855056763,0.0711042732000351,0.0414557196199893,290.7752990722656,297.1499938964844,293.1499938964844,0.0089639732614159,-530.0155029296875,303.5336303710937,0.5271495580673218,0.050000000745058,0.0484374053776264,291.6004333496094,297.1499938964844,293.1499938964844,0.0045986832119524,-1496.404052734375,299.902587890625,0.5271495580673218,0.050000000745058,0.2297662049531936,292.5767517089844,291.1499938964844,258.20263671875,257.63970947265625,279.1581115722656,291.5964050292969,294.615234375,1.0,0.1586897224187851,0.5917111039161682,0.5917111039161682,0.9980430006980896,1.0,-0.4969209134578705,0.1852511167526245,0.3116697967052459,0.027862973511219,0.0,0.0,0.4516276717185974,28.461275100708008,28.0,255.37844848632807,-7747.341796875,31.04305076599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,309.7684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,27803.693359375,22320.0,0.0,0.0,0.226887360215187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745493173599243,0.5745576024055481,-8.292364327644464e-06,0.0,0.0002302618377143,0.0,0.0,50.0761833190918,0.0,0.0,0.0,0.4181360304355621,4.0,0.0,1.0
369000,290.9847412109375,297.1499938964844,293.1499938964844,0.007497773040086,-447.45556640625,302.5383605957031,0.5271495580673218,0.050000000745058,0.0459973327815532,290.83233642578125,297.1499938964844,293.1499938964844,0.0085809137672185,-515.7828979492188,303.2929992675781,0.5271495580673218,0.050000000745058,0.0484374053776264,290.5484313964844,297.1499938964844,293.1499938964844,0.0194448847323656,-578.4605712890625,304.1080322265625,0.5601683855056763,0.0711042732000351,0.0414557196199893,290.7752990722656,297.1499938964844,293.1499938964844,0.0089639732614159,-530.0155029296875,303.5336303710937,0.5271495580673218,0.050000000745058,0.0484374053776264,291.6004333496094,297.1499938964844,293.1499938964844,0.0045986832119524,-1496.404052734375,299.902587890625,0.5271495580673218,0.050000000745058,0.2297662049531936,292.5767517089844,291.1499938964844,258.20263671875,257.63970947265625,279.1581115722656,291.5964050292969,294.615234375,1.0,0.1586897224187851,0.5917111039161682,0.5917111039161682,0.9980430006980896,1.0,-0.4969209134578705,0.1852511167526245,0.3116697967052459,0.027862973511219,0.0,0.0,0.4516276717185974,28.461275100708008,28.0,255.37844848632807,-7747.341796875,31.04305076599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,309.7684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,27803.693359375,22320.0,0.0,0.0,0.226887360215187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745493173599243,0.5745576024055481,-8.292364327644464e-06,0.0,0.0002302618377143,0.0,0.0,50.0761833190918,0.0,0.0,0.0,0.4181360304355621,4.0,0.0,1.0
369060,291.0115661621094,297.1499938964844,293.1499938964844,0.0084786610677838,-489.9101257324219,303.1351318359375,0.5352013111114502,0.050000000745058,0.045925635844469,290.8569641113281,297.1499938964844,293.1499938964844,0.0098443301394581,-564.4103393554688,303.95037841796875,0.5352013111114502,0.050000000745058,0.0483619049191474,290.63702392578125,297.1499938964844,293.1499938964844,0.0373184569180011,-892.5774536132812,304.08935546875,0.7050989866256714,0.1192045584321022,0.0762492567300796,290.79986572265625,297.1499938964844,293.1499938964844,0.0102231884375214,-577.5689086914062,304.13330078125,0.5375837683677673,0.0563695840537548,0.0488874986767768,291.6254577636719,297.1499938964844,293.1499938964844,0.0050512114539742,-1641.8387451171875,300.2835693359375,0.5352013111114502,0.050000000745058,0.2294080704450607,292.4580383300781,291.1499938964844,258.1834411621094,257.6129455566406,279.1803283691406,291.6215209960937,294.33172607421875,1.0,0.1592661589384079,0.5960578918457031,0.5960578918457031,0.9975687861442566,1.0,-0.5386070609092712,0.2005998343229293,0.3380072116851806,0.0376359522342681,0.0,0.0,0.2773025929927826,26.907470703125,25.0,-566.63916015625,-6796.78857421875,33.543540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8931579589844,307.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,24108.0625,22320.0,0.0,0.0,0.216245412826538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598603665828705,0.2598662972450256,-5.928024165768875e-06,0.0,0.0002194615954067,0.0,0.0,14.60085391998291,0.0,0.0,0.0,0.3338485062122345,4.0,0.0,1.0
369120,291.0115661621094,297.1499938964844,293.1499938964844,0.0084786610677838,-489.9101257324219,303.1351318359375,0.5352013111114502,0.050000000745058,0.045925635844469,290.8569641113281,297.1499938964844,293.1499938964844,0.0098443301394581,-564.4103393554688,303.95037841796875,0.5352013111114502,0.050000000745058,0.0483619049191474,290.63702392578125,297.1499938964844,293.1499938964844,0.0373184569180011,-892.5774536132812,304.08935546875,0.7050989866256714,0.1192045584321022,0.0762492567300796,290.79986572265625,297.1499938964844,293.1499938964844,0.0102231884375214,-577.5689086914062,304.13330078125,0.5375837683677673,0.0563695840537548,0.0488874986767768,291.6254577636719,297.1499938964844,293.1499938964844,0.0050512114539742,-1641.8387451171875,300.2835693359375,0.5352013111114502,0.050000000745058,0.2294080704450607,292.4580383300781,291.1499938964844,258.1834411621094,257.6129455566406,279.1803283691406,291.6215209960937,294.33172607421875,1.0,0.1592661589384079,0.5960578918457031,0.5960578918457031,0.9975687861442566,1.0,-0.5386070609092712,0.2005998343229293,0.3380072116851806,0.0376359522342681,0.0,0.0,0.2773025929927826,26.907470703125,25.0,-566.63916015625,-6796.78857421875,33.543540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8931579589844,307.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,24108.0625,22320.0,0.0,0.0,0.216245412826538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598603665828705,0.2598662972450256,-5.928024165768875e-06,0.0,0.0002194615954067,0.0,0.0,14.60085391998291,0.0,0.0,0.0,0.3338485062122345,4.0,0.0,1.0
369180,291.0382385253906,297.1499938964844,293.1499938964844,0.0103415260091423,-572.3090209960938,303.7064514160156,0.5632945895195007,0.050000000745058,0.0457254648208618,290.8937072753906,297.1499938964844,293.1499938964844,0.0212460253387689,-912.5664672851562,304.11865234375,0.646432101726532,0.085844486951828,0.0707982182502746,290.7641906738281,297.1499938964844,293.1499938964844,0.069983497262001,-1333.3931884765625,304.055419921875,0.8143331408500671,0.1571412533521652,0.1040282621979713,290.8604736328125,297.1499938964844,293.1499938964844,0.0328270941972732,-1141.666748046875,304.0998229980469,0.6992430090904236,0.1037885397672653,0.0887228995561599,291.65484619140625,297.1499938964844,293.1499938964844,0.0058172736316919,-1927.29150390625,300.4223327636719,0.5632945895195007,0.050000000745058,0.2284081578254699,291.5596923828125,291.1499938964844,258.1664428710937,257.58837890625,279.2085876464844,291.65087890625,293.325439453125,1.0,0.1603082865476608,0.603355884552002,0.603355884552002,0.9970946311950684,1.0,-0.64521723985672,0.2400017827749252,0.4052154421806335,0.0620541907846927,0.0,0.0,0.2743961215019226,22.53280258178711,28.0,-1374.2623291015625,-6954.498046875,40.00432968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9412536621094,306.816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,22588.705078125,22320.0,0.0,0.0,0.2006650567054748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036301642656326,0.2036356031894683,-5.441936536954017e-06,0.0,0.0002036495279753,0.0,0.0,10.351452827453612,0.0,0.0,0.0,0.3168911933898926,4.0,0.0,1.0
369240,291.0382385253906,297.1499938964844,293.1499938964844,0.0103415260091423,-572.3090209960938,303.7064514160156,0.5632945895195007,0.050000000745058,0.0457254648208618,290.8937072753906,297.1499938964844,293.1499938964844,0.0212460253387689,-912.5664672851562,304.11865234375,0.646432101726532,0.085844486951828,0.0707982182502746,290.7641906738281,297.1499938964844,293.1499938964844,0.069983497262001,-1333.3931884765625,304.055419921875,0.8143331408500671,0.1571412533521652,0.1040282621979713,290.8604736328125,297.1499938964844,293.1499938964844,0.0328270941972732,-1141.666748046875,304.0998229980469,0.6992430090904236,0.1037885397672653,0.0887228995561599,291.65484619140625,297.1499938964844,293.1499938964844,0.0058172736316919,-1927.29150390625,300.4223327636719,0.5632945895195007,0.050000000745058,0.2284081578254699,291.5596923828125,291.1499938964844,258.1664428710937,257.58837890625,279.2085876464844,291.65087890625,293.325439453125,1.0,0.1603082865476608,0.603355884552002,0.603355884552002,0.9970946311950684,1.0,-0.64521723985672,0.2400017827749252,0.4052154421806335,0.0620541907846927,0.0,0.0,0.2743961215019226,22.53280258178711,28.0,-1374.2623291015625,-6954.498046875,40.00432968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9412536621094,306.816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,22588.705078125,22320.0,0.0,0.0,0.2006650567054748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036301642656326,0.2036356031894683,-5.441936536954017e-06,0.0,0.0002036495279753,0.0,0.0,10.351452827453612,0.0,0.0,0.0,0.3168911933898926,4.0,0.0,1.0
369300,291.0524597167969,297.1499938964844,293.1499938964844,0.0116177359595894,-621.6636352539062,304.01861572265625,0.5816580653190613,0.050000000745058,0.0456221774220466,290.9364013671875,297.1499938964844,293.1499938964844,0.0378682389855384,-1241.134765625,304.0941162109375,0.725730836391449,0.1060529723763465,0.0914332866668701,290.8343505859375,297.1499938964844,293.1499938964844,0.0859526991844177,-1568.650146484375,304.0436706542969,0.8651055097579956,0.1735874861478805,0.1159699335694313,290.91217041015625,297.1499938964844,293.1499938964844,0.0506422668695449,-1461.1173095703125,304.0766296386719,0.7644547820091248,0.1226487830281257,0.1077211424708366,291.6728515625,297.1499938964844,293.1499938964844,0.0062752165831625,-2098.700439453125,300.45574951171875,0.5816580653190613,0.050000000745058,0.2278922349214553,290.946044921875,291.1499938964844,258.1587829589844,257.57696533203125,279.2084045410156,291.668701171875,292.7560119628906,1.0,0.1622657924890518,0.6063083410263062,0.6063083410263062,0.996857523918152,1.0,-0.7063719630241394,0.2629712522029876,0.4434007108211517,0.0761993378400802,0.0,0.0,0.3496259152889251,20.370450973510746,28.0,-1391.090576171875,-7909.06103515625,44.51057815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3135986328125,307.50738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22091.337890625,21240.0,0.0,0.0,0.1929493993520736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455666065216064,0.245572030544281,-5.432691523310496e-06,0.0,0.0001958191132871,0.0,0.0,12.630695343017578,0.0,0.0,0.0,0.3083446025848388,4.0,0.0,1.0
369360,291.06884765625,297.1499938964844,293.1499938964844,0.0142393130809068,-709.1195678710938,304.13427734375,0.6216342449188232,0.0648471787571907,0.050228577107191,290.9896240234375,297.1499938964844,293.1499938964844,0.054446380585432,-1533.7679443359375,304.0743103027344,0.790897011756897,0.1236533671617508,0.109186016023159,290.9057922363281,297.1499938964844,293.1499938964844,0.1000498458743095,-1778.4483642578125,304.0374450683594,0.9204277992248536,0.1888972222805023,0.1269878596067428,290.9691467285156,297.1499938964844,293.1499938964844,0.0662301331758499,-1749.1165771484375,304.061767578125,0.8261767625808716,0.1398112624883651,0.1246426627039909,291.6938171386719,297.1499938964844,293.1499938964844,0.0066683548502624,-2234.862548828125,300.5416259765625,0.6008778214454651,0.050000000745058,0.2274274826049804,290.5005187988281,291.1499938964844,258.15167236328125,257.5661315917969,279.2006530761719,291.689453125,292.4085998535156,1.0,0.1649858802556991,0.6082814931869507,0.6082814931869507,0.9970756769180298,1.0,-0.7661713361740112,0.2856656610965729,0.4805056750774383,0.0897340700030326,0.0,0.0,0.4389231503009796,18.49389839172364,31.0,-1054.3416748046875,-9194.9677734375,49.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3909606933594,308.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,20583.1015625,21240.0,0.0,0.0,0.1877136677503585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264990150928497,0.3265043497085571,-5.344591045286506e-06,0.0,0.0001905055105453,0.0,0.0,17.081785202026367,0.0,0.0,0.0,0.3343992531299591,4.0,0.0,1.0
369420,291.1595458984375,297.1499938964844,293.1499938964844,0.0378568805754184,-1182.8846435546875,304.1001892089844,0.7723610401153564,0.0993432998657226,0.0828368589282035,291.1088256835937,297.1499938964844,293.1499938964844,0.078380599617958,-1982.846435546875,304.0603332519531,0.9017764925956726,0.1542399823665619,0.1393024623394012,291.0323486328125,297.1499938964844,293.1499938964844,0.0967430993914604,-1728.3646240234375,304.0842590332031,0.9589706063270568,0.2199140191078186,0.1212231516838073,291.0875549316406,297.1499938964844,293.1499938964844,0.0896532237529754,-2204.331298828125,304.0526428222656,0.9388375282287598,0.1710604578256607,0.1549616158008575,291.7451477050781,297.1499938964844,293.1499938964844,0.0071600028313696,-2371.06982421875,300.8732604980469,0.632226288318634,0.050000000745058,0.2267731130123138,290.2855834960937,291.1499938964844,258.1391296386719,257.5462341308594,279.1781921386719,291.7403564453125,292.2935791015625,1.0,0.172495350241661,0.6099479794502258,0.6099479794502258,0.9975119233131408,1.0,-0.8701270222663879,0.3257152736186981,0.5444117784500122,0.1124378964304924,0.0,0.0,0.5756502151489258,16.11643409729004,34.0,-275.3389587402344,-11414.173828125,61.2790412902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5714111328125,309.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,19581.044921875,21240.0,0.0,0.0,0.1882391721010208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500324964523315,0.550038754940033,-6.265508545766352e-06,0.0,0.0001910388236865,0.0,0.0,37.28302764892578,0.0,0.0,0.0,0.400143951177597,4.0,0.0,1.0
369480,291.1595458984375,297.1499938964844,293.1499938964844,0.0378568805754184,-1182.8846435546875,304.1001892089844,0.7723610401153564,0.0993432998657226,0.0828368589282035,291.1088256835937,297.1499938964844,293.1499938964844,0.078380599617958,-1982.846435546875,304.0603332519531,0.9017764925956726,0.1542399823665619,0.1393024623394012,291.0323486328125,297.1499938964844,293.1499938964844,0.0967430993914604,-1728.3646240234375,304.0842590332031,0.9589706063270568,0.2199140191078186,0.1212231516838073,291.0875549316406,297.1499938964844,293.1499938964844,0.0896532237529754,-2204.331298828125,304.0526428222656,0.9388375282287598,0.1710604578256607,0.1549616158008575,291.7451477050781,297.1499938964844,293.1499938964844,0.0071600028313696,-2371.06982421875,300.8732604980469,0.632226288318634,0.050000000745058,0.2267731130123138,290.2855834960937,291.1499938964844,258.1391296386719,257.5462341308594,279.1781921386719,291.7403564453125,292.2935791015625,1.0,0.172495350241661,0.6099479794502258,0.6099479794502258,0.9975119233131408,1.0,-0.8701270222663879,0.3257152736186981,0.5444117784500122,0.1124378964304924,0.0,0.0,0.5756502151489258,16.11643409729004,34.0,-275.3389587402344,-11414.173828125,61.2790412902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5714111328125,309.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,19581.044921875,21240.0,0.0,0.0,0.1882391721010208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500324964523315,0.550038754940033,-6.265508545766352e-06,0.0,0.0001910388236865,0.0,0.0,37.28302764892578,0.0,0.0,0.0,0.400143951177597,4.0,0.0,1.0
369540,291.2825012207031,297.1499938964844,293.1499938964844,0.0580095089972019,-1517.4007568359375,304.08367919921875,0.8464166522026062,0.1248548999428749,0.1070067435503006,291.22918701171875,297.1499938964844,293.1499938964844,0.0969312340021133,-2345.430908203125,304.05938720703125,0.9697072505950928,0.1815466731786728,0.165732592344284,291.0924072265625,297.1499938964844,293.1499938964844,0.092003509402275,-1656.054443359375,304.1112976074219,0.9533677101135254,0.2613838016986847,0.1165254190564155,291.1985168457031,297.1499938964844,293.1499938964844,0.0955779775977134,-2314.3447265625,304.0782470703125,0.9644933938980104,0.200749009847641,0.1630668044090271,291.8027648925781,297.1499938964844,293.1499938964844,0.0075249262154102,-2450.16552734375,301.2377319335937,0.636772096157074,0.050000000745058,0.226690337061882,290.353759765625,291.1499938964844,258.1287841796875,257.52880859375,279.1622619628906,291.7981872558594,292.35772705078125,1.0,0.1812270432710647,0.6102181077003479,0.6102181077003479,0.997948169708252,1.0,-0.9352920055389404,0.3514145910739898,0.5838773846626282,0.1255971193313598,0.0,0.0,0.6767649054527283,16.407129287719727,54.0,0.5297533869743347,-12501.5751953125,72.53997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,309.2308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,19225.88671875,20160.0,0.0,0.0,0.1994787454605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655025124549866,0.7655104398727417,-7.906369319243822e-06,0.0,0.0002024455752689,0.0,0.0,71.15669250488281,0.0,0.0,0.0,0.4668520092964172,4.0,0.0,1.0
369600,291.2825012207031,297.1499938964844,293.1499938964844,0.0580095089972019,-1517.4007568359375,304.08367919921875,0.8464166522026062,0.1248548999428749,0.1070067435503006,291.22918701171875,297.1499938964844,293.1499938964844,0.0969312340021133,-2345.430908203125,304.05938720703125,0.9697072505950928,0.1815466731786728,0.165732592344284,291.0924072265625,297.1499938964844,293.1499938964844,0.092003509402275,-1656.054443359375,304.1112976074219,0.9533677101135254,0.2613838016986847,0.1165254190564155,291.1985168457031,297.1499938964844,293.1499938964844,0.0955779775977134,-2314.3447265625,304.0782470703125,0.9644933938980104,0.200749009847641,0.1630668044090271,291.8027648925781,297.1499938964844,293.1499938964844,0.0075249262154102,-2450.16552734375,301.2377319335937,0.636772096157074,0.050000000745058,0.226690337061882,290.353759765625,291.1499938964844,258.1287841796875,257.52880859375,279.1622619628906,291.7981872558594,292.35772705078125,1.0,0.1812270432710647,0.6102181077003479,0.6102181077003479,0.997948169708252,1.0,-0.9352920055389404,0.3514145910739898,0.5838773846626282,0.1255971193313598,0.0,0.0,0.6767649054527283,16.407129287719727,54.0,0.5297533869743347,-12501.5751953125,72.53997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,309.2308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,19225.88671875,20160.0,0.0,0.0,0.1994787454605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655025124549866,0.7655104398727417,-7.906369319243822e-06,0.0,0.0002024455752689,0.0,0.0,71.15669250488281,0.0,0.0,0.0,0.4668520092964172,4.0,0.0,1.0
369660,291.40380859375,297.1499938964844,293.1499938964844,0.0751209184527397,-1821.1624755859373,304.077392578125,0.8758098483085632,0.1475711464881897,0.1279943585395813,291.3441467285156,297.1499938964844,293.1499938964844,0.115412414073944,-2702.220703125,304.0586242675781,0.9879743456840516,0.2069006562232971,0.19021737575531,291.20184326171875,297.1499938964844,293.1499938964844,0.1078511700034141,-1885.2308349609373,304.097412109375,0.9703463912010192,0.2914839386940002,0.1322817653417587,291.2677307128906,297.1499938964844,293.1499938964844,0.1075367107987403,-2548.897216796875,304.0807189941406,0.9703463912010192,0.2361914813518524,0.1790987998247146,291.86181640625,297.1499938964844,293.1499938964844,0.007952113635838,-2549.6357421875,301.5534973144531,0.6220808625221252,0.050000000745058,0.2269676774740219,290.31719970703125,291.1499938964844,258.1206970214844,257.5138854980469,279.1377258300781,291.8574523925781,292.3012084960937,1.0,0.198382943868637,0.6078898310661316,0.6078898310661316,0.9987689256668092,1.0,-1.027915596961975,0.3880374133586883,0.6398782134056091,0.1414875537157058,0.0,0.0,0.7882420420646667,18.958606719970703,74.0,-79.96671295166016,-13421.025390625,94.83052825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6446533203125,308.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17814.00390625,20160.0,0.0,0.0,0.2175492495298385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726564884185792,0.9726662635803224,-9.773572855920064e-06,0.0,0.0002207848447142,0.0,0.0,119.59776306152344,0.0,0.0,0.0,0.5674519538879395,4.0,0.0,1.0
369720,291.40380859375,297.1499938964844,293.1499938964844,0.0751209184527397,-1821.1624755859373,304.077392578125,0.8758098483085632,0.1475711464881897,0.1279943585395813,291.3441467285156,297.1499938964844,293.1499938964844,0.115412414073944,-2702.220703125,304.0586242675781,0.9879743456840516,0.2069006562232971,0.19021737575531,291.20184326171875,297.1499938964844,293.1499938964844,0.1078511700034141,-1885.2308349609373,304.097412109375,0.9703463912010192,0.2914839386940002,0.1322817653417587,291.2677307128906,297.1499938964844,293.1499938964844,0.1075367107987403,-2548.897216796875,304.0807189941406,0.9703463912010192,0.2361914813518524,0.1790987998247146,291.86181640625,297.1499938964844,293.1499938964844,0.007952113635838,-2549.6357421875,301.5534973144531,0.6220808625221252,0.050000000745058,0.2269676774740219,290.31719970703125,291.1499938964844,258.1206970214844,257.5138854980469,279.1377258300781,291.8574523925781,292.3012084960937,1.0,0.198382943868637,0.6078898310661316,0.6078898310661316,0.9987689256668092,1.0,-1.027915596961975,0.3880374133586883,0.6398782134056091,0.1414875537157058,0.0,0.0,0.7882420420646667,18.958606719970703,74.0,-79.96671295166016,-13421.025390625,94.83052825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6446533203125,308.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17814.00390625,20160.0,0.0,0.0,0.2175492495298385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726564884185792,0.9726662635803224,-9.773572855920064e-06,0.0,0.0002207848447142,0.0,0.0,119.59776306152344,0.0,0.0,0.0,0.5674519538879395,4.0,0.0,1.0
369780,291.51983642578125,297.1499938964844,293.1499938964844,0.0918954610824585,-2135.9228515625,304.0736389160156,0.8798439502716064,0.1682836711406707,0.1471592485904693,291.45391845703125,297.1499938964844,293.1499938964844,0.1357638537883758,-3085.500732421875,304.0550537109375,0.9843241572380066,0.2303873300552368,0.2129127383232116,291.3938293457031,297.1499938964844,293.1499938964844,0.1393086314201355,-2325.926025390625,304.0619506835937,0.9897583723068236,0.3020882904529571,0.1604254245758056,291.3666076660156,297.1499938964844,293.1499938964844,0.1390323042869568,-3146.20263671875,304.0507202148437,0.9897583723068236,0.2639173865318298,0.2172030508518219,291.9257507324219,297.1499938964844,293.1499938964844,0.0084911631420254,-2687.161865234375,301.80194091796875,0.5957345962524414,0.050000000745058,0.2275354117155075,290.08624267578125,291.1499938964844,258.1148681640625,257.5015869140625,279.1059265136719,291.9214172363281,292.0504150390625,1.0,0.2230695635080337,0.6018944978713989,0.6018944978713989,0.9995896220207214,1.0,-1.158337950706482,0.439643383026123,0.7186946272850037,0.1605923920869827,0.0,0.0,0.943215548992157,23.596162796020508,94.0,-306.9991760253906,-14520.654296875,134.7519989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09295654296875,307.25,278.1499938964844,0.0,18000.0,313.1499938964844,17368.498046875,20160.0,0.0,0.0,0.2421913892030716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2228010892868042,1.2228140830993652,-1.3007723282498771e-05,0.0,0.0002457934606354,0.0,0.0,210.598861694336,0.0,0.0,0.0,0.6830190420150757,4.0,0.0,1.0
369840,291.51983642578125,297.1499938964844,293.1499938964844,0.0918954610824585,-2135.9228515625,304.0736389160156,0.8798439502716064,0.1682836711406707,0.1471592485904693,291.45391845703125,297.1499938964844,293.1499938964844,0.1357638537883758,-3085.500732421875,304.0550537109375,0.9843241572380066,0.2303873300552368,0.2129127383232116,291.3938293457031,297.1499938964844,293.1499938964844,0.1393086314201355,-2325.926025390625,304.0619506835937,0.9897583723068236,0.3020882904529571,0.1604254245758056,291.3666076660156,297.1499938964844,293.1499938964844,0.1390323042869568,-3146.20263671875,304.0507202148437,0.9897583723068236,0.2639173865318298,0.2172030508518219,291.9257507324219,297.1499938964844,293.1499938964844,0.0084911631420254,-2687.161865234375,301.80194091796875,0.5957345962524414,0.050000000745058,0.2275354117155075,290.08624267578125,291.1499938964844,258.1148681640625,257.5015869140625,279.1059265136719,291.9214172363281,292.0504150390625,1.0,0.2230695635080337,0.6018944978713989,0.6018944978713989,0.9995896220207214,1.0,-1.158337950706482,0.439643383026123,0.7186946272850037,0.1605923920869827,0.0,0.0,0.943215548992157,23.596162796020508,94.0,-306.9991760253906,-14520.654296875,134.7519989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09295654296875,307.25,278.1499938964844,0.0,18000.0,313.1499938964844,17368.498046875,20160.0,0.0,0.0,0.2421913892030716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2228010892868042,1.2228140830993652,-1.3007723282498771e-05,0.0,0.0002457934606354,0.0,0.0,210.598861694336,0.0,0.0,0.0,0.6830190420150757,4.0,0.0,1.0
369900,291.576171875,297.1499938964844,293.1499938964844,0.1006994992494583,-2303.139404296875,304.071533203125,0.8737334609031677,0.1778676509857177,0.1560833156108856,291.5068359375,297.1499938964844,293.1499938964844,0.1470965296030044,-3295.273681640625,304.0516967773437,0.9755558967590332,0.2414810806512832,0.2236842513084411,291.4943542480469,297.1499938964844,293.1499938964844,0.161388874053955,-2624.31591796875,304.03778076171875,0.9965130686759948,0.3045897483825683,0.1783637106418609,291.4310302734375,297.1499938964844,293.1499938964844,0.1611253917217254,-3550.448974609375,304.0285339355469,0.9965130686759948,0.2738678455352783,0.2414900213479995,291.96051025390625,297.1499938964844,293.1499938964844,0.0088157150894403,-2773.337158203125,301.8993835449219,0.5780106782913208,0.050000000745058,0.2279747873544693,289.8887023925781,291.1499938964844,258.11279296875,257.4964294433594,279.0922241210937,291.95623779296875,291.84356689453125,1.0,0.2378186285495758,0.5979639291763306,0.5979639291763306,1.0,1.0,-1.2331819534301758,0.4692901372909546,0.763891875743866,0.1708919256925583,0.0,0.0,1.0,26.93355178833008,94.0,-447.053955078125,-15035.796875,162.99412536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3312072753906,306.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17668.18359375,21240.0,0.0,0.0,0.2566905617713928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3356462717056274,1.3356610536575315,-1.4828676285105756e-05,0.0,0.0002605082700029,0.0,0.0,266.088623046875,0.0,0.0,0.0,0.7506009340286255,4.0,0.0,1.0
369960,291.63134765625,297.1499938964844,293.1499938964844,0.1100667491555213,-2479.1611328125,304.0687561035156,0.8606589436531067,0.1869674026966095,0.16459421813488,291.5585021972656,297.1499938964844,293.1499938964844,0.1593755185604095,-3519.754638671875,304.0472106933594,0.9586216807365416,0.252150684595108,0.234085813164711,291.59063720703125,297.1499938964844,293.1499938964844,0.1891862601041793,-2989.6572265625,304.0073547363281,0.9990000128746032,0.3066576421260834,0.1995158344507217,291.5037536621094,297.1499938964844,293.1499938964844,0.1830615103244781,-3943.443115234375,304.01123046875,0.9935184121131896,0.2813706994056701,0.2632288634777069,291.9964294433594,297.1499938964844,293.1499938964844,0.0091910483315587,-2873.61767578125,301.9819030761719,0.5558837652206421,0.050000000745058,0.2286249548196792,289.63604736328125,291.1499938964844,258.1112976074219,257.4919738769531,279.085205078125,291.9923095703125,291.5829162597656,1.0,0.2537847459316253,0.594135046005249,0.594135046005249,1.0,1.0,-1.3076839447021484,0.4987348616123199,0.8089490532875061,0.1817372441291809,0.0,0.0,1.0,31.466943740844727,112.0,-592.0897216796875,-15444.8125,197.0549774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6050720214844,306.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,19459.66015625,21240.0,0.0,0.0,0.2723254859447479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4181411266326904,1.4181578159332275,-1.6613326806691475e-05,0.0,0.0002763757365755,0.0,0.0,317.1683044433594,0.0,0.0,0.0,0.7771738171577454,4.0,0.0,1.0
370020,291.73748779296875,297.1499938964844,293.1499938964844,0.1303807348012924,-2852.14208984375,304.06201171875,0.8099499940872192,0.2039201110601425,0.1807405054569244,291.6575012207031,297.1499938964844,293.1499938964844,0.1863729953765869,-4002.1953125,304.0365600585937,0.8895634412765503,0.2723895907402038,0.2541163563728332,291.7626342773437,297.1499938964844,293.1499938964844,0.2219506055116653,-3403.40576171875,304.0038452148437,0.9378128051757812,0.3111139833927154,0.2166273295879364,291.6253967285156,297.1499938964844,293.1499938964844,0.2087811678647995,-4386.5810546875,304.0144348144531,0.9197788834571838,0.2983408570289612,0.2789904475212097,292.0690612792969,297.1499938964844,293.1499938964844,0.010138071142137,-3115.760009765625,302.1223449707031,0.4991419613361358,0.050000000745058,0.2314287275075912,289.0341491699219,291.1499938964844,258.1099548339844,257.485107421875,279.1024475097656,292.0652770996094,290.9848022460937,1.0,0.2854146957397461,0.5900720953941345,0.5900720953941345,1.0,1.0,-1.3944311141967771,0.5328733325004578,0.8615577816963196,0.1963945776224136,0.0,0.0,1.0,47.80188751220703,130.0,-748.01513671875,-15587.7919921875,267.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4673767089844,304.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,20757.466796875,21240.0,0.0,0.0,0.3043360710144043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4653797149658203,1.4653974771499634,-1.7733978893375024e-05,0.0,0.0003088624216616,0.0,0.0,349.87017822265625,0.0,0.0,0.0,0.8007346391677856,4.0,0.0,1.0
370080,291.73748779296875,297.1499938964844,293.1499938964844,0.1303807348012924,-2852.14208984375,304.06201171875,0.8099499940872192,0.2039201110601425,0.1807405054569244,291.6575012207031,297.1499938964844,293.1499938964844,0.1863729953765869,-4002.1953125,304.0365600585937,0.8895634412765503,0.2723895907402038,0.2541163563728332,291.7626342773437,297.1499938964844,293.1499938964844,0.2219506055116653,-3403.40576171875,304.0038452148437,0.9378128051757812,0.3111139833927154,0.2166273295879364,291.6253967285156,297.1499938964844,293.1499938964844,0.2087811678647995,-4386.5810546875,304.0144348144531,0.9197788834571838,0.2983408570289612,0.2789904475212097,292.0690612792969,297.1499938964844,293.1499938964844,0.010138071142137,-3115.760009765625,302.1223449707031,0.4991419613361358,0.050000000745058,0.2314287275075912,289.0341491699219,291.1499938964844,258.1099548339844,257.485107421875,279.1024475097656,292.0652770996094,290.9848022460937,1.0,0.2854146957397461,0.5900720953941345,0.5900720953941345,1.0,1.0,-1.3944311141967771,0.5328733325004578,0.8615577816963196,0.1963945776224136,0.0,0.0,1.0,47.80188751220703,130.0,-748.01513671875,-15587.7919921875,267.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4673767089844,304.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,20757.466796875,21240.0,0.0,0.0,0.3043360710144043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4653797149658203,1.4653974771499634,-1.7733978893375024e-05,0.0,0.0003088624216616,0.0,0.0,349.87017822265625,0.0,0.0,0.0,0.8007346391677856,4.0,0.0,1.0
370140,291.8378295898437,297.1499938964844,293.1499938964844,0.1505569070577621,-3209.71240234375,304.0577697753906,0.7752783894538879,0.2193520069122314,0.1955574005842209,291.751220703125,297.1499938964844,293.1499938964844,0.213447704911232,-4469.1533203125,304.0293273925781,0.8500757813453674,0.2911937236785888,0.2728637754917145,291.86822509765625,297.1499938964844,293.1499938964844,0.2454414069652557,-3690.51025390625,304.0130310058594,0.8825770616531372,0.3247931599617004,0.2255911529064178,291.7241516113281,297.1499938964844,293.1499938964844,0.2369475960731506,-4859.59130859375,304.0126342773437,0.8742914199829102,0.3169212639331817,0.2970658838748932,292.1384582519531,297.1499938964844,293.1499938964844,0.011162525974214,-3352.24560546875,302.2699890136719,0.4608148336410522,0.050000000745058,0.2347412556409835,288.50274658203125,291.1499938964844,258.11090087890625,257.4810791015625,279.11505126953125,292.1351013183594,290.4621276855469,1.0,0.3162958025932312,0.5872786641120911,0.5872786641120911,1.0,1.0,-1.4711556434631348,0.5635353326797485,0.9076203107833862,0.2110181301832199,0.0,0.0,1.0,66.8028793334961,148.0,-716.8934936523438,-15809.75390625,348.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.84063720703125,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,21112.017578125,22320.0,0.0,0.0,0.3347377777099609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4778422117233276,1.4778602123260498,-1.8036898836726323e-05,0.0,0.0003397162945475,0.0,0.0,358.8728332519531,0.0,0.0,0.0,0.8219693899154663,4.0,0.0,1.0
370200,291.8378295898437,297.1499938964844,293.1499938964844,0.1505569070577621,-3209.71240234375,304.0577697753906,0.7752783894538879,0.2193520069122314,0.1955574005842209,291.751220703125,297.1499938964844,293.1499938964844,0.213447704911232,-4469.1533203125,304.0293273925781,0.8500757813453674,0.2911937236785888,0.2728637754917145,291.86822509765625,297.1499938964844,293.1499938964844,0.2454414069652557,-3690.51025390625,304.0130310058594,0.8825770616531372,0.3247931599617004,0.2255911529064178,291.7241516113281,297.1499938964844,293.1499938964844,0.2369475960731506,-4859.59130859375,304.0126342773437,0.8742914199829102,0.3169212639331817,0.2970658838748932,292.1384582519531,297.1499938964844,293.1499938964844,0.011162525974214,-3352.24560546875,302.2699890136719,0.4608148336410522,0.050000000745058,0.2347412556409835,288.50274658203125,291.1499938964844,258.11090087890625,257.4810791015625,279.11505126953125,292.1351013183594,290.4621276855469,1.0,0.3162958025932312,0.5872786641120911,0.5872786641120911,1.0,1.0,-1.4711556434631348,0.5635353326797485,0.9076203107833862,0.2110181301832199,0.0,0.0,1.0,66.8028793334961,148.0,-716.8934936523438,-15809.75390625,348.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.84063720703125,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,21112.017578125,22320.0,0.0,0.0,0.3347377777099609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4778422117233276,1.4778602123260498,-1.8036898836726323e-05,0.0,0.0003397162945475,0.0,0.0,358.8728332519531,0.0,0.0,0.0,0.8219693899154663,4.0,0.0,1.0
370260,291.9314880371094,297.1499938964844,293.1499938964844,0.1697566658258438,-3538.659912109375,304.0566101074219,0.7532837390899658,0.2335968911647796,0.2092927247285843,291.83905029296875,297.1499938964844,293.1499938964844,0.2393519282341003,-4900.88525390625,304.0264892578125,0.8258126974105835,0.3088193833827972,0.290487140417099,291.9549255371094,297.1499938964844,293.1499938964844,0.2703394293785095,-3986.770751953125,304.0171813964844,0.85149747133255,0.339671641588211,0.2364608645439148,291.8130187988281,297.1499938964844,293.1499938964844,0.2646317780017853,-5309.5,304.0123596191406,0.8470907807350159,0.3350160121917724,0.3150247037410736,292.2036437988281,297.1499938964844,293.1499938964844,0.0122135123237967,-3567.395263671875,302.4295959472656,0.4271667003631592,0.050000000745058,0.2382829934358596,288.087158203125,291.1499938964844,258.1141357421875,257.4799499511719,279.1216735839844,292.2006225585937,290.0587463378906,1.0,0.3460445404052734,0.5848070979118347,0.5848070979118347,1.0,1.0,-1.5476617813110352,0.59442538022995,0.9532364010810852,0.2261168956756591,0.0,0.0,1.0,87.11288452148438,136.0,-582.796630859375,-16269.4052734375,439.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5908508300781,304.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,22121.193359375,22320.0,0.0,0.0,0.3630819022655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5127511024475098,1.5127699375152588,-1.889907980512362e-05,0.0,0.0003684819675981,0.0,0.0,384.9098205566406,0.0,0.0,0.0,0.8261350989341736,4.0,0.0,1.0
370320,291.9314880371094,297.1499938964844,293.1499938964844,0.1697566658258438,-3538.659912109375,304.0566101074219,0.7532837390899658,0.2335968911647796,0.2092927247285843,291.83905029296875,297.1499938964844,293.1499938964844,0.2393519282341003,-4900.88525390625,304.0264892578125,0.8258126974105835,0.3088193833827972,0.290487140417099,291.9549255371094,297.1499938964844,293.1499938964844,0.2703394293785095,-3986.770751953125,304.0171813964844,0.85149747133255,0.339671641588211,0.2364608645439148,291.8130187988281,297.1499938964844,293.1499938964844,0.2646317780017853,-5309.5,304.0123596191406,0.8470907807350159,0.3350160121917724,0.3150247037410736,292.2036437988281,297.1499938964844,293.1499938964844,0.0122135123237967,-3567.395263671875,302.4295959472656,0.4271667003631592,0.050000000745058,0.2382829934358596,288.087158203125,291.1499938964844,258.1141357421875,257.4799499511719,279.1216735839844,292.2006225585937,290.0587463378906,1.0,0.3460445404052734,0.5848070979118347,0.5848070979118347,1.0,1.0,-1.5476617813110352,0.59442538022995,0.9532364010810852,0.2261168956756591,0.0,0.0,1.0,87.11288452148438,136.0,-582.796630859375,-16269.4052734375,439.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5908508300781,304.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,22121.193359375,22320.0,0.0,0.0,0.3630819022655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5127511024475098,1.5127699375152588,-1.889907980512362e-05,0.0,0.0003684819675981,0.0,0.0,384.9098205566406,0.0,0.0,0.0,0.8261350989341736,4.0,0.0,1.0
370380,292.0185241699219,297.1499938964844,293.1499938964844,0.187295451760292,-3830.1298828125,304.05859375,0.7510466575622559,0.2468155622482299,0.2217350900173187,291.92095947265625,297.1499938964844,293.1499938964844,0.2632693350315094,-5287.25830078125,304.0279235839844,0.8226057887077332,0.325413316488266,0.3067508339881897,292.0338439941406,297.1499938964844,293.1499938964844,0.2933243215084076,-4252.6630859375,304.0232238769531,0.8449243903160095,0.3539419770240783,0.246806338429451,291.8952331542969,297.1499938964844,293.1499938964844,0.2903336584568023,-5714.5419921875,304.0155029296875,0.8430505990982056,0.3522101640701294,0.3318286836147308,292.2656555175781,297.1499938964844,293.1499938964844,0.0131027894094586,-3730.7314453125,302.5934753417969,0.4154574871063232,0.050000000745058,0.2401902973651886,287.7821960449219,291.1499938964844,258.1196594238281,257.4818420410156,279.1271667480469,292.2629089355469,289.7639465332031,1.0,0.3638703227043152,0.5828070640563965,0.5828070640563965,1.0,1.0,-1.617012619972229,0.6227067112922668,0.9943059086799622,0.2400972694158554,0.0,0.0,1.0,98.64248657226562,124.0,-435.1857604980469,-16769.6171875,511.5626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6322326660156,303.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,22268.5,22320.0,0.0,0.0,0.3889046311378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5177794694900513,1.5177985429763794,-1.902493204397615e-05,0.0,0.0003946887736674,0.0,0.0,388.760986328125,0.0,0.0,0.0,0.8286466598510742,4.0,0.0,1.0
370440,292.0185241699219,297.1499938964844,293.1499938964844,0.187295451760292,-3830.1298828125,304.05859375,0.7510466575622559,0.2468155622482299,0.2217350900173187,291.92095947265625,297.1499938964844,293.1499938964844,0.2632693350315094,-5287.25830078125,304.0279235839844,0.8226057887077332,0.325413316488266,0.3067508339881897,292.0338439941406,297.1499938964844,293.1499938964844,0.2933243215084076,-4252.6630859375,304.0232238769531,0.8449243903160095,0.3539419770240783,0.246806338429451,291.8952331542969,297.1499938964844,293.1499938964844,0.2903336584568023,-5714.5419921875,304.0155029296875,0.8430505990982056,0.3522101640701294,0.3318286836147308,292.2656555175781,297.1499938964844,293.1499938964844,0.0131027894094586,-3730.7314453125,302.5934753417969,0.4154574871063232,0.050000000745058,0.2401902973651886,287.7821960449219,291.1499938964844,258.1196594238281,257.4818420410156,279.1271667480469,292.2629089355469,289.7639465332031,1.0,0.3638703227043152,0.5828070640563965,0.5828070640563965,1.0,1.0,-1.617012619972229,0.6227067112922668,0.9943059086799622,0.2400972694158554,0.0,0.0,1.0,98.64248657226562,124.0,-435.1857604980469,-16769.6171875,511.5626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6322326660156,303.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,22268.5,22320.0,0.0,0.0,0.3889046311378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5177794694900513,1.5177985429763794,-1.902493204397615e-05,0.0,0.0003946887736674,0.0,0.0,388.760986328125,0.0,0.0,0.0,0.8286466598510742,4.0,0.0,1.0
370500,292.0596008300781,297.1499938964844,293.1499938964844,0.1952896565198898,-3960.10888671875,304.0606689453125,0.7541710734367371,0.2530795633792877,0.2275297790765762,291.9598083496094,297.1499938964844,293.1499938964844,0.2742608189582824,-5460.880859375,304.0301513671875,0.8256271481513977,0.3333555161952972,0.3144249618053436,292.0710754394531,297.1499938964844,293.1499938964844,0.3037227392196655,-4370.4287109375,304.0273742675781,0.8467187285423279,0.3607653975486755,0.2516862750053406,291.9341735839844,297.1499938964844,293.1499938964844,0.3021444976329803,-5896.55908203125,304.0184936523437,0.8459420800209045,0.3604563772678375,0.3397851586341858,292.2958984375,297.1499938964844,293.1499938964844,0.0134650375694036,-3791.394775390625,302.6746520996094,0.4133701920509338,0.050000000745058,0.2405880689620971,287.67364501953125,291.1499938964844,258.1232604980469,257.4839172363281,279.1296691894531,292.293212890625,289.6598815917969,1.0,0.3697378933429718,0.581979513168335,0.581979513168335,1.0,1.0,-1.6490731239318848,0.6358951330184937,1.0131779909133911,0.2466473877429962,0.0,0.0,1.0,101.4129638671875,124.0,-358.4579467773437,-17047.146484375,539.2991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.737548828125,304.0555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,22293.806640625,23400.0,0.0,0.0,0.4007880091667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518641710281372,1.5186606645584106,-1.9046550733037293e-05,0.0,0.0004067488771397,0.0,0.0,389.4238586425781,0.0,0.0,0.0,0.8440774083137512,4.0,0.0,1.0
370560,292.0992126464844,297.1499938964844,293.1499938964844,0.2025358974933624,-4076.064453125,304.0637512207031,0.759184718132019,0.2591094374656677,0.2330592423677444,291.9973449707031,297.1499938964844,293.1499938964844,0.2842846214771271,-5616.65966796875,304.0337219238281,0.8306527733802795,0.3410589694976806,0.3218152821063995,292.1070861816406,297.1499938964844,293.1499938964844,0.3130314648151397,-4474.13525390625,304.03277587890625,0.8507351279258728,0.3673619925975799,0.2563684582710266,291.97186279296875,297.1499938964844,293.1499938964844,0.312899500131607,-6059.60546875,304.0228881835937,0.8510144948959351,0.3684589862823486,0.3474553227424621,292.32568359375,297.1499938964844,293.1499938964844,0.0137587655335664,-3836.1044921875,302.7552185058594,0.412781149148941,0.050000000745058,0.2407028079032898,287.6038818359375,291.1499938964844,258.1274719238281,257.4867858886719,279.1320495605469,292.3231201171875,289.59649658203125,1.0,0.3740324676036834,0.581259548664093,0.581259548664093,1.0,1.0,-1.6795543432235718,0.6485097408294678,1.031044602394104,0.2529351115226745,0.0,0.0,1.0,102.65480041503906,112.0,-263.5291442871094,-17399.73046875,562.5065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8771057128906,304.1859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,23070.408203125,23400.0,0.0,0.0,0.4120828509330749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5448660850524902,1.544885754585266,-1.9710036212927665e-05,0.0,0.0004182117118034,0.0,0.0,409.948486328125,0.0,0.0,0.0,0.8438654541969299,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2155661880970001,-4281.00244140625,304.07080078125,0.7738418579101562,0.2705117762088775,0.2433745861053466,292.0687255859375,297.1499938964844,293.1499938964844,0.3025109767913818,-5894.98681640625,304.0421447753906,0.8455362915992737,0.355780690908432,0.3357917070388794,292.1755065917969,297.1499938964844,293.1499938964844,0.3296074569225311,-4655.74609375,304.0442199707031,0.8641430139541626,0.3799037337303161,0.2651627361774444,292.0435791015625,297.1499938964844,293.1499938964844,0.3324272334575653,-6350.5185546875,304.03271484375,0.8665129542350769,0.3837591409683227,0.3619740903377533,292.3825378417969,297.1499938964844,293.1499938964844,0.0142116472125053,-3896.86376953125,302.9128723144531,0.415028303861618,0.050000000745058,0.2402649521827697,287.5256042480469,291.1499938964844,258.1375732421875,257.4949035644531,279.1361083984375,292.3802185058594,289.5226135253906,1.0,0.3789687752723694,0.5800794363021851,0.5800794363021851,1.0,1.0,-1.7361875772476196,0.6721354126930237,1.0640522241592407,0.2647567987442016,0.0,0.0,1.0,101.52342224121094,100.0,-135.56227111816406,-18024.6796875,597.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2451477050781,304.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,23315.80078125,23400.0,0.0,0.0,0.4327913820743561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553060531616211,1.553080439567566,-1.991968383663334e-05,0.0,0.0004392282280605,0.0,0.0,416.5066223144531,0.0,0.0,0.0,0.8479552268981934,4.0,0.0,1.0
