time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2155661880970001,-4281.00244140625,304.07080078125,0.7738418579101562,0.2705117762088775,0.2433745861053466,292.0687255859375,297.1499938964844,293.1499938964844,0.3025109767913818,-5894.98681640625,304.0421447753906,0.8455362915992737,0.355780690908432,0.3357917070388794,292.1755065917969,297.1499938964844,293.1499938964844,0.3296074569225311,-4655.74609375,304.0442199707031,0.8641430139541626,0.3799037337303161,0.2651627361774444,292.0435791015625,297.1499938964844,293.1499938964844,0.3324272334575653,-6350.5185546875,304.03271484375,0.8665129542350769,0.3837591409683227,0.3619740903377533,292.3825378417969,297.1499938964844,293.1499938964844,0.0142116472125053,-3896.86376953125,302.9128723144531,0.415028303861618,0.050000000745058,0.2402649521827697,287.5256042480469,291.1499938964844,258.1375732421875,257.4949035644531,279.1361083984375,292.3802185058594,289.5226135253906,1.0,0.3789687752723694,0.5800794363021851,0.5800794363021851,1.0,1.0,-1.7361875772476196,0.6721354126930237,1.0640522241592407,0.2647567987442016,0.0,0.0,1.0,101.52342224121094,100.0,-135.56227111816406,-18024.6796875,597.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2451477050781,304.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,23315.80078125,23400.0,0.0,0.0,0.4327913820743561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553060531616211,1.553080439567566,-1.991968383663334e-05,0.0,0.0004392282280605,0.0,0.0,416.5066223144531,0.0,0.0,0.0,0.8479552268981934,4.0,0.0,1.0
370740,292.2438049316406,297.1499938964844,293.1499938964844,0.2268296182155609,-4454.4560546875,304.07843017578125,0.7938501834869385,0.2811229526996612,0.2528301179409027,292.13531494140625,297.1499938964844,293.1499938964844,0.3185149729251861,-6134.25341796875,304.0514221191406,0.8663995862007141,0.36966472864151,0.3488205969333648,292.2392578125,297.1499938964844,293.1499938964844,0.3437487185001373,-4807.56201171875,304.055908203125,0.883849561214447,0.3916615843772888,0.2732942700386047,292.110595703125,297.1499938964844,293.1499938964844,0.3495385348796844,-6600.11767578125,304.0433044433594,0.8883244395256042,0.3981963098049164,0.375521183013916,292.4353942871094,297.1499938964844,293.1499938964844,0.0145141165703535,-3927.620849609375,303.0650329589844,0.4211921393871307,0.050000000745058,0.2391809076070785,287.5081787109375,291.1499938964844,258.1499938964844,257.5062255859375,279.1393127441406,292.4333190917969,289.50897216796875,1.0,0.3803774714469909,0.5791771411895752,0.5791771411895752,1.0,1.0,-1.787914156913757,0.6939281821250916,1.093985915184021,0.2757064998149872,0.0,0.0,1.0,96.87960052490234,88.0,-42.029422760009766,-18657.916015625,619.4183959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6938171386719,304.8273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.74609375,24480.0,0.0,0.0,0.4510427117347717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551553964614868,1.5551754236221311,-1.997346043935977e-05,0.0,0.0004577510117087,0.0,0.0,418.1944274902344,0.0,0.0,0.0,0.8640006184577942,4.0,0.0,1.0
370800,292.2438049316406,297.1499938964844,293.1499938964844,0.2268296182155609,-4454.4560546875,304.07843017578125,0.7938501834869385,0.2811229526996612,0.2528301179409027,292.13531494140625,297.1499938964844,293.1499938964844,0.3185149729251861,-6134.25341796875,304.0514221191406,0.8663995862007141,0.36966472864151,0.3488205969333648,292.2392578125,297.1499938964844,293.1499938964844,0.3437487185001373,-4807.56201171875,304.055908203125,0.883849561214447,0.3916615843772888,0.2732942700386047,292.110595703125,297.1499938964844,293.1499938964844,0.3495385348796844,-6600.11767578125,304.0433044433594,0.8883244395256042,0.3981963098049164,0.375521183013916,292.4353942871094,297.1499938964844,293.1499938964844,0.0145141165703535,-3927.620849609375,303.0650329589844,0.4211921393871307,0.050000000745058,0.2391809076070785,287.5081787109375,291.1499938964844,258.1499938964844,257.5062255859375,279.1393127441406,292.4333190917969,289.50897216796875,1.0,0.3803774714469909,0.5791771411895752,0.5791771411895752,1.0,1.0,-1.787914156913757,0.6939281821250916,1.093985915184021,0.2757064998149872,0.0,0.0,1.0,96.87960052490234,88.0,-42.029422760009766,-18657.916015625,619.4183959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6938171386719,304.8273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.74609375,24480.0,0.0,0.0,0.4510427117347717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551553964614868,1.5551754236221311,-1.997346043935977e-05,0.0,0.0004577510117087,0.0,0.0,418.1944274902344,0.0,0.0,0.0,0.8640006184577942,4.0,0.0,1.0
370860,292.30828857421875,297.1499938964844,293.1499938964844,0.2360884696245193,-4593.7783203125,304.0868530273437,0.818056046962738,0.2909980714321136,0.2615266442298889,292.1974792480469,297.1499938964844,293.1499938964844,0.3319268226623535,-6330.2841796875,304.0619201660156,0.8934228420257568,0.3827670216560364,0.3610069155693054,292.298583984375,297.1499938964844,293.1499938964844,0.3551250398159027,-4926.82763671875,304.0682678222656,0.909771203994751,0.4027008712291717,0.2808461785316467,292.1731872558594,297.1499938964844,293.1499938964844,0.3638354539871216,-6803.98974609375,304.0550231933594,0.9169051051139832,0.4118329882621765,0.3882060945034027,292.4834899902344,297.1499938964844,293.1499938964844,0.0146751282736659,-3930.7001953125,303.2147216796875,0.4315969944000244,0.050000000745058,0.2376679182052612,287.5590209960937,291.1499938964844,258.1656188964844,257.5220947265625,279.1418151855469,292.481689453125,289.5630187988281,1.0,0.3793793022632599,0.5784901976585388,0.5784901976585388,1.0,1.0,-1.8354731798172,0.7141445875167847,1.1213284730911257,0.2858924865722656,0.0,0.0,1.0,89.88887786865234,76.0,45.38948822021485,-19361.76953125,632.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1563720703125,305.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.16796875,24480.0,0.0,0.0,0.4673179388046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861254930496216,1.586146354675293,-2.0776904420927167e-05,0.0,0.000474268279504,0.0,0.0,443.6798400878906,0.0,0.0,0.0,0.8661220073699951,4.0,0.0,1.0
370920,292.30828857421875,297.1499938964844,293.1499938964844,0.2360884696245193,-4593.7783203125,304.0868530273437,0.818056046962738,0.2909980714321136,0.2615266442298889,292.1974792480469,297.1499938964844,293.1499938964844,0.3319268226623535,-6330.2841796875,304.0619201660156,0.8934228420257568,0.3827670216560364,0.3610069155693054,292.298583984375,297.1499938964844,293.1499938964844,0.3551250398159027,-4926.82763671875,304.0682678222656,0.909771203994751,0.4027008712291717,0.2808461785316467,292.1731872558594,297.1499938964844,293.1499938964844,0.3638354539871216,-6803.98974609375,304.0550231933594,0.9169051051139832,0.4118329882621765,0.3882060945034027,292.4834899902344,297.1499938964844,293.1499938964844,0.0146751282736659,-3930.7001953125,303.2147216796875,0.4315969944000244,0.050000000745058,0.2376679182052612,287.5590209960937,291.1499938964844,258.1656188964844,257.5220947265625,279.1418151855469,292.481689453125,289.5630187988281,1.0,0.3793793022632599,0.5784901976585388,0.5784901976585388,1.0,1.0,-1.8354731798172,0.7141445875167847,1.1213284730911257,0.2858924865722656,0.0,0.0,1.0,89.88887786865234,76.0,45.38948822021485,-19361.76953125,632.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1563720703125,305.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.16796875,24480.0,0.0,0.0,0.4673179388046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861254930496216,1.586146354675293,-2.0776904420927167e-05,0.0,0.000474268279504,0.0,0.0,443.6798400878906,0.0,0.0,0.0,0.8661220073699951,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2443452775478363,-4716.63720703125,304.0941162109375,0.8456952571868896,0.3002015650272369,0.2695491015911102,292.2553405761719,297.1499938964844,293.1499938964844,0.3441193997859955,-6506.64111328125,304.0709228515625,0.9292463064193726,0.3951560258865356,0.3724423944950104,292.3536071777344,297.1499938964844,293.1499938964844,0.3652639091014862,-5032.2763671875,304.0785522460937,0.9456409215927124,0.4131053388118744,0.2878965437412262,292.23150634765625,297.1499938964844,293.1499938964844,0.3768300116062164,-6987.47900390625,304.0649719238281,0.9547969102859496,0.4247482120990753,0.4001301825046539,292.5264587402344,297.1499938964844,293.1499938964844,0.0147813940420746,-3924.737060546875,303.3608703613281,0.4476743638515472,0.050000000745058,0.2358734160661697,287.6213684082031,291.1499938964844,258.1850891113281,257.54351806640625,279.143798828125,292.5248718261719,289.6259460449219,1.0,0.3767206966876983,0.5779727697372437,0.5779727697372437,1.0,1.0,-1.8794684410095213,0.7329986691474915,1.1464698314666748,0.2954071164131164,0.0,0.0,1.0,81.34347534179688,64.0,78.01472473144531,-19974.841796875,637.3097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6206359863281,305.6190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,24439.876953125,24480.0,0.0,0.0,0.4817164242267608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900570154190063,1.5900778770446775,-2.08800302061718e-05,0.0,0.0004888809635303,0.0,0.0,446.98724365234375,0.0,0.0,0.0,0.868080735206604,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2443452775478363,-4716.63720703125,304.0941162109375,0.8456952571868896,0.3002015650272369,0.2695491015911102,292.2553405761719,297.1499938964844,293.1499938964844,0.3441193997859955,-6506.64111328125,304.0709228515625,0.9292463064193726,0.3951560258865356,0.3724423944950104,292.3536071777344,297.1499938964844,293.1499938964844,0.3652639091014862,-5032.2763671875,304.0785522460937,0.9456409215927124,0.4131053388118744,0.2878965437412262,292.23150634765625,297.1499938964844,293.1499938964844,0.3768300116062164,-6987.47900390625,304.0649719238281,0.9547969102859496,0.4247482120990753,0.4001301825046539,292.5264587402344,297.1499938964844,293.1499938964844,0.0147813940420746,-3924.737060546875,303.3608703613281,0.4476743638515472,0.050000000745058,0.2358734160661697,287.6213684082031,291.1499938964844,258.1850891113281,257.54351806640625,279.143798828125,292.5248718261719,289.6259460449219,1.0,0.3767206966876983,0.5779727697372437,0.5779727697372437,1.0,1.0,-1.8794684410095213,0.7329986691474915,1.1464698314666748,0.2954071164131164,0.0,0.0,1.0,81.34347534179688,64.0,78.01472473144531,-19974.841796875,637.3097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6206359863281,305.6190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,24439.876953125,24480.0,0.0,0.0,0.4817164242267608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900570154190063,1.5900778770446775,-2.08800302061718e-05,0.0,0.0004888809635303,0.0,0.0,446.98724365234375,0.0,0.0,0.0,0.868080735206604,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2481259107589721,-4772.4482421875,304.0973815917969,0.8624592423439026,0.3045642673969269,0.273328572511673,292.28277587890625,297.1499938964844,293.1499938964844,0.3497938215732574,-6588.12451171875,304.0749816894531,0.9510958194732666,0.4010988473892212,0.3779032826423645,292.3796081542969,297.1499938964844,293.1499938964844,0.3699159920215606,-5080.392578125,304.0830993652344,0.9654613137245178,0.4180869162082672,0.2912536859512329,292.2591552734375,297.1499938964844,293.1499938964844,0.3828802704811096,-7072.33447265625,304.0694274902344,0.974522829055786,0.4309535622596741,0.4058342278003692,292.5461120605469,297.1499938964844,293.1499938964844,0.014818605966866,-3919.177734375,303.4328308105469,0.4585705101490021,0.050000000745058,0.2349023669958114,287.6557922363281,291.1499938964844,258.1962280273437,257.5561828613281,279.1446228027344,292.5446472167969,289.6604919433594,1.0,0.3749307692050934,0.5777674913406372,0.5777674913406372,1.0,1.0,-1.9002797603607176,0.7419683337211609,1.1583114862442017,0.2999390065670013,0.0,0.0,1.0,76.65886688232422,64.0,87.17375183105469,-20268.94140625,637.7100219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8486328125,305.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.947265625,25560.0,0.0,0.0,0.4882647395133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907098054885864,1.5907306671142578,-2.0897177819279023e-05,0.0,0.0004955266485922,0.0,0.0,447.5379943847656,0.0,0.0,0.0,0.8834060430526733,4.0,0.0,1.0
371160,292.4234619140625,297.1499938964844,293.1499938964844,0.2513931393623352,-4819.9267578125,304.1010131835937,0.8819675445556641,0.308769166469574,0.2769598960876465,292.3092956542969,297.1499938964844,293.1499938964844,0.3547912538051605,-6658.87890625,304.0795288085937,0.9732590913772584,0.4068763852119446,0.3832009434700012,292.4046630859375,297.1499938964844,293.1499938964844,0.3738770484924316,-5120.64453125,304.08807373046875,0.9849209189414978,0.4229232966899872,0.2945047616958618,292.2858581542969,297.1499938964844,293.1499938964844,0.3882021605968475,-7145.91357421875,304.07440185546875,0.9932332038879396,0.4369938373565674,0.4113751947879791,292.56463623046875,297.1499938964844,293.1499938964844,0.0148278269916772,-3908.208984375,303.504638671875,0.4709227085113525,0.050000000745058,0.2338947653770446,287.7059936523437,291.1499938964844,258.2082214355469,257.5700988769531,279.1453857421875,292.5632629394531,289.7127685546875,1.0,0.3728973269462585,0.5775951147079468,0.5775951147079468,1.0,1.0,-1.9203503131866453,0.7506511807441711,1.1696991920471191,0.3043307363986969,0.0,0.0,1.0,71.76740264892578,82.0,115.9302749633789,-20624.232421875,636.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.060791015625,306.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,25245.974609375,25560.0,0.0,0.0,0.4945311248302459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160666942596436,1.6160882711410522,-2.1568714146269485e-05,0.0,0.0005018862430006,0.0,0.0,469.283203125,0.0,0.0,0.0,0.8826972246170044,4.0,0.0,1.0
371220,292.4754943847656,297.1499938964844,293.1499938964844,0.258023589849472,-4916.73388671875,304.10626220703125,0.8929296731948853,0.316625714302063,0.2841236293315887,292.36004638671875,297.1499938964844,293.1499938964844,0.3649309873580932,-6803.1025390625,304.0860595703125,0.9843077063560486,0.4178856611251831,0.3936869502067566,292.4525146484375,297.1499938964844,293.1499938964844,0.3820025324821472,-5204.1259765625,304.0950927734375,0.9934976100921632,0.4321047663688659,0.3009659349918365,292.3338623046875,297.1499938964844,293.1499938964844,0.3948481678962707,-7233.52294921875,304.0885314941406,0.9990000128746032,0.4491338431835174,0.4185340404510498,292.59893798828125,297.1499938964844,293.1499938964844,0.0150671573355793,-3919.60546875,303.64361572265625,0.4730469286441803,0.050000000745058,0.2337059080600738,287.79302978515625,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5976867675781,289.7981262207031,1.0,0.3783198893070221,0.5773761868476868,0.5773761868476868,1.0,1.0,-1.957642912864685,0.7669116854667664,1.190731167793274,0.3125562667846679,0.0,0.0,1.0,71.68006896972656,100.0,115.92961120605467,-21171.599609375,665.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45849609375,306.3426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.4765625,25560.0,0.0,0.0,0.5061069130897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236186027526855,1.6236402988433838,-2.177076748921536e-05,0.0,0.0005136341205798,0.0,0.0,475.8929443359375,0.0,0.0,0.0,0.8864571452140808,4.0,0.0,1.0
371280,292.4754943847656,297.1499938964844,293.1499938964844,0.258023589849472,-4916.73388671875,304.10626220703125,0.8929296731948853,0.316625714302063,0.2841236293315887,292.36004638671875,297.1499938964844,293.1499938964844,0.3649309873580932,-6803.1025390625,304.0860595703125,0.9843077063560486,0.4178856611251831,0.3936869502067566,292.4525146484375,297.1499938964844,293.1499938964844,0.3820025324821472,-5204.1259765625,304.0950927734375,0.9934976100921632,0.4321047663688659,0.3009659349918365,292.3338623046875,297.1499938964844,293.1499938964844,0.3948481678962707,-7233.52294921875,304.0885314941406,0.9990000128746032,0.4491338431835174,0.4185340404510498,292.59893798828125,297.1499938964844,293.1499938964844,0.0150671573355793,-3919.60546875,303.64361572265625,0.4730469286441803,0.050000000745058,0.2337059080600738,287.79302978515625,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5976867675781,289.7981262207031,1.0,0.3783198893070221,0.5773761868476868,0.5773761868476868,1.0,1.0,-1.957642912864685,0.7669116854667664,1.190731167793274,0.3125562667846679,0.0,0.0,1.0,71.68006896972656,100.0,115.92961120605467,-21171.599609375,665.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45849609375,306.3426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.4765625,25560.0,0.0,0.0,0.5061069130897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236186027526855,1.6236402988433838,-2.177076748921536e-05,0.0,0.0005136341205798,0.0,0.0,475.8929443359375,0.0,0.0,0.0,0.8864571452140808,4.0,0.0,1.0
371340,292.5250549316406,297.1499938964844,293.1499938964844,0.2645321488380432,-5011.95947265625,304.10992431640625,0.8859516382217407,0.3236630260944366,0.2907622754573822,292.40838623046875,297.1499938964844,293.1499938964844,0.3751055300235748,-6948.119140625,304.09033203125,0.9782529473304749,0.4280949831008911,0.4036410748958587,292.4979248046875,297.1499938964844,293.1499938964844,0.3902482688426971,-5289.5078125,304.0995788574219,0.9866872429847716,0.4405650198459625,0.3070873916149139,292.3820495605469,297.1499938964844,293.1499938964844,0.4107771813869476,-7461.65576171875,304.08233642578125,0.9975259304046632,0.4600589573383331,0.4336723089218139,292.6305847167969,297.1499938964844,293.1499938964844,0.0154557200148701,-3953.556640625,303.7745361328125,0.462930828332901,0.050000000745058,0.2345481067895889,287.8536376953125,291.1499938964844,258.2642822265625,257.6373596191406,279.1456298828125,292.6294860839844,289.8564758300781,1.0,0.3895854651927948,0.5768595933914185,0.5768595933914185,1.0,1.0,-2.004243850708008,0.7870308756828308,1.2172130346298218,0.3226446509361267,0.0,0.0,1.0,77.35753631591797,118.0,86.1015853881836,-21740.203125,721.2235717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8145446777344,306.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,25540.94140625,26640.0,0.0,0.0,0.5165794491767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625480055809021,1.6255018711090088,-2.182071693823673e-05,0.0,0.0005242624902166,0.0,0.0,477.5317077636719,0.0,0.0,0.0,0.9023838639259338,4.0,0.0,1.0
371400,292.5250549316406,297.1499938964844,293.1499938964844,0.2645321488380432,-5011.95947265625,304.10992431640625,0.8859516382217407,0.3236630260944366,0.2907622754573822,292.40838623046875,297.1499938964844,293.1499938964844,0.3751055300235748,-6948.119140625,304.09033203125,0.9782529473304749,0.4280949831008911,0.4036410748958587,292.4979248046875,297.1499938964844,293.1499938964844,0.3902482688426971,-5289.5078125,304.0995788574219,0.9866872429847716,0.4405650198459625,0.3070873916149139,292.3820495605469,297.1499938964844,293.1499938964844,0.4107771813869476,-7461.65576171875,304.08233642578125,0.9975259304046632,0.4600589573383331,0.4336723089218139,292.6305847167969,297.1499938964844,293.1499938964844,0.0154557200148701,-3953.556640625,303.7745361328125,0.462930828332901,0.050000000745058,0.2345481067895889,287.8536376953125,291.1499938964844,258.2642822265625,257.6373596191406,279.1456298828125,292.6294860839844,289.8564758300781,1.0,0.3895854651927948,0.5768595933914185,0.5768595933914185,1.0,1.0,-2.004243850708008,0.7870308756828308,1.2172130346298218,0.3226446509361267,0.0,0.0,1.0,77.35753631591797,118.0,86.1015853881836,-21740.203125,721.2235717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8145446777344,306.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,25540.94140625,26640.0,0.0,0.0,0.5165794491767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625480055809021,1.6255018711090088,-2.182071693823673e-05,0.0,0.0005242624902166,0.0,0.0,477.5317077636719,0.0,0.0,0.0,0.9023838639259338,4.0,0.0,1.0
371460,292.57208251953125,297.1499938964844,293.1499938964844,0.2702989280223846,-5095.46240234375,304.1136474609375,0.8658602237701416,0.3299599289894104,0.2969373166561126,292.45428466796875,297.1499938964844,293.1499938964844,0.3844179511070251,-7079.6201171875,304.0946655273437,0.9573259949684144,0.4375750422477722,0.4131168723106384,292.5408630371094,297.1499938964844,293.1499938964844,0.3976893126964569,-5365.921875,304.1039123535156,0.9656984806060792,0.4483765065670013,0.3129129707813263,292.4306945800781,297.1499938964844,293.1499938964844,0.420213907957077,-7591.58056640625,304.08905029296875,0.979604721069336,0.4696463644504547,0.4431664943695068,292.6602478027344,297.1499938964844,293.1499938964844,0.0159563701599836,-4000.620361328125,303.8977966308594,0.4422219693660736,0.050000000745058,0.236414685845375,287.9211120605469,291.1499938964844,258.29669189453125,257.6773376464844,279.1468811035156,292.6592102050781,289.9241943359375,1.0,0.4041969180107116,0.5766128897666931,0.5766128897666931,1.0,1.0,-2.0435757637023926,0.8042207360267639,1.2393550872802734,0.3313271105289459,0.0,0.0,1.0,88.34571075439453,136.0,86.91413116455078,-22303.30859375,792.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0988464355469,306.879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.193359375,26640.0,0.0,0.0,0.5264928340911865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553481817245483,1.655370831489563,-2.2629994418821298e-05,0.0,0.0005343232769519,0.0,0.0,504.3424682617188,0.0,0.0,0.0,0.9038884043693542,4.0,0.0,1.0
371520,292.57208251953125,297.1499938964844,293.1499938964844,0.2702989280223846,-5095.46240234375,304.1136474609375,0.8658602237701416,0.3299599289894104,0.2969373166561126,292.45428466796875,297.1499938964844,293.1499938964844,0.3844179511070251,-7079.6201171875,304.0946655273437,0.9573259949684144,0.4375750422477722,0.4131168723106384,292.5408630371094,297.1499938964844,293.1499938964844,0.3976893126964569,-5365.921875,304.1039123535156,0.9656984806060792,0.4483765065670013,0.3129129707813263,292.4306945800781,297.1499938964844,293.1499938964844,0.420213907957077,-7591.58056640625,304.08905029296875,0.979604721069336,0.4696463644504547,0.4431664943695068,292.6602478027344,297.1499938964844,293.1499938964844,0.0159563701599836,-4000.620361328125,303.8977966308594,0.4422219693660736,0.050000000745058,0.236414685845375,287.9211120605469,291.1499938964844,258.29669189453125,257.6773376464844,279.1468811035156,292.6592102050781,289.9241943359375,1.0,0.4041969180107116,0.5766128897666931,0.5766128897666931,1.0,1.0,-2.0435757637023926,0.8042207360267639,1.2393550872802734,0.3313271105289459,0.0,0.0,1.0,88.34571075439453,136.0,86.91413116455078,-22303.30859375,792.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0988464355469,306.879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.193359375,26640.0,0.0,0.0,0.5264928340911865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553481817245483,1.655370831489563,-2.2629994418821298e-05,0.0,0.0005343232769519,0.0,0.0,504.3424682617188,0.0,0.0,0.0,0.9038884043693542,4.0,0.0,1.0
371580,292.6169128417969,297.1499938964844,293.1499938964844,0.2760397791862488,-5178.96142578125,304.1161804199219,0.8442211151123047,0.3355037569999695,0.302546888589859,292.49810791015625,297.1499938964844,293.1499938964844,0.3939209580421448,-7214.2060546875,304.09722900390625,0.9306861162185668,0.4463106989860534,0.4220076501369476,292.5816650390625,297.1499938964844,293.1499938964844,0.4054210186004638,-5445.94580078125,304.1063537597656,0.9383476376533508,0.4555295705795288,0.3183647692203522,292.47515869140625,297.1499938964844,293.1499938964844,0.4303418099880218,-7731.6552734375,304.0924377441406,0.9554416537284852,0.4788483381271362,0.4524306654930115,292.68829345703125,297.1499938964844,293.1499938964844,0.0165771748870611,-4063.72607421875,304.012451171875,0.4231330454349518,0.050000000745058,0.2388547658920288,287.9591064453125,291.1499938964844,258.3316955566406,257.7210693359375,279.1481018066406,292.68731689453125,289.9609069824219,1.0,0.4206963181495666,0.5764859914779663,0.5764859914779663,1.0,1.0,-2.081594705581665,0.8209613561630249,1.26063334941864,0.3398425877094269,0.0,0.0,1.0,102.38442993164062,154.0,58.67283630371094,-22749.5078125,875.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34765625,307.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,26603.546875,26640.0,0.0,0.0,0.5357006788253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65894877910614,1.6589715480804443,-2.272854726470541e-05,0.0,0.0005436680512502,0.0,0.0,507.640625,0.0,0.0,0.0,0.9056791067123412,4.0,0.0,1.0
371640,292.6169128417969,297.1499938964844,293.1499938964844,0.2760397791862488,-5178.96142578125,304.1161804199219,0.8442211151123047,0.3355037569999695,0.302546888589859,292.49810791015625,297.1499938964844,293.1499938964844,0.3939209580421448,-7214.2060546875,304.09722900390625,0.9306861162185668,0.4463106989860534,0.4220076501369476,292.5816650390625,297.1499938964844,293.1499938964844,0.4054210186004638,-5445.94580078125,304.1063537597656,0.9383476376533508,0.4555295705795288,0.3183647692203522,292.47515869140625,297.1499938964844,293.1499938964844,0.4303418099880218,-7731.6552734375,304.0924377441406,0.9554416537284852,0.4788483381271362,0.4524306654930115,292.68829345703125,297.1499938964844,293.1499938964844,0.0165771748870611,-4063.72607421875,304.012451171875,0.4231330454349518,0.050000000745058,0.2388547658920288,287.9591064453125,291.1499938964844,258.3316955566406,257.7210693359375,279.1481018066406,292.68731689453125,289.9609069824219,1.0,0.4206963181495666,0.5764859914779663,0.5764859914779663,1.0,1.0,-2.081594705581665,0.8209613561630249,1.26063334941864,0.3398425877094269,0.0,0.0,1.0,102.38442993164062,154.0,58.67283630371094,-22749.5078125,875.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34765625,307.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,26603.546875,26640.0,0.0,0.0,0.5357006788253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65894877910614,1.6589715480804443,-2.272854726470541e-05,0.0,0.0005436680512502,0.0,0.0,507.640625,0.0,0.0,0.0,0.9056791067123412,4.0,0.0,1.0
371700,292.6385498046875,297.1499938964844,293.1499938964844,0.2788120210170746,-5219.2470703125,304.1172790527344,0.8340039849281311,0.3380095958709717,0.3051418364048004,292.5192565917969,297.1499938964844,293.1499938964844,0.3986211717128753,-7280.6494140625,304.0982971191406,0.9173128604888916,0.4504139721393585,0.426234096288681,292.6012878417969,297.1499938964844,293.1499938964844,0.4092705845832824,-5485.79638671875,304.1072998046875,0.9241926670074464,0.4588758051395416,0.3209525942802429,292.496337890625,297.1499938964844,293.1499938964844,0.4354313313961029,-7802.0419921875,304.0936279296875,0.942313551902771,0.4832359552383423,0.4569084942340851,292.70172119140625,297.1499938964844,293.1499938964844,0.0169238336384296,-4099.24658203125,304.06695556640625,0.4150841534137726,0.050000000745058,0.2402335554361343,287.9715881347656,291.1499938964844,258.3500671386719,257.7442321777344,279.1487731933594,292.7008056640625,289.9729919433594,1.0,0.4293229579925537,0.5764726996421814,0.5764726996421814,1.0,1.0,-2.0999295711517334,0.8290883898735046,1.270841121673584,0.3440003991127014,0.0,0.0,1.0,110.2415771484375,154.0,46.50942611694336,-22957.287109375,920.2249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.462158203125,307.1564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.09765625,27720.0,0.0,0.0,0.5400435924530029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659527063369751,1.6595498323440552,-2.2744394300389104e-05,0.0,0.0005480755935423,0.0,0.0,508.1716613769531,0.0,0.0,0.0,0.9209666848182678,4.0,0.0,1.0
371760,292.65966796875,297.1499938964844,293.1499938964844,0.2811157703399658,-5252.11865234375,304.1190490722656,0.824315071105957,0.3403415381908417,0.307597815990448,292.5399475097656,297.1499938964844,293.1499938964844,0.4027163982391357,-7337.67822265625,304.1002502441406,0.905113935470581,0.4543431997299194,0.430314838886261,292.62042236328125,297.1499938964844,293.1499938964844,0.4125255942344665,-5518.890625,304.1091613769531,0.9108978509902954,0.4620705544948578,0.3234488070011139,292.5169372558594,297.1499938964844,293.1499938964844,0.4398964643478393,-7862.8935546875,304.0957946777344,0.9292728304862976,0.4874679446220398,0.4612621963024139,292.7148132324219,297.1499938964844,293.1499938964844,0.0172612611204385,-4131.70849609375,304.1197509765625,0.4079321026802063,0.050000000745058,0.2416938841342926,287.9972839355469,291.1499938964844,258.3690185546875,257.7681884765625,279.1494445800781,292.71392822265625,290.0000915527344,1.0,0.4380704760551452,0.5764943361282349,0.5764943361282349,1.0,1.0,-2.117761373519897,0.8370310664176941,1.280730366706848,0.3480806052684784,0.0,0.0,1.0,118.52542114257812,172.0,59.91983795166016,-23231.6796875,966.9849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5592346191406,307.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,27418.173828125,27720.0,0.0,0.0,0.5443488955497742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841565370559692,1.6841800212860107,-2.3424516257364303e-05,0.0,0.0005524448934011,0.0,0.0,531.1350708007812,0.0,0.0,0.0,0.9198378920555116,4.0,0.0,1.0
371820,292.7006225585937,297.1499938964844,293.1499938964844,0.2860028445720672,-5322.8212890625,304.12115478515625,0.8081091642379761,0.3444570899009704,0.3119952380657196,292.58013916015625,297.1499938964844,293.1499938964844,0.4115051925182342,-7461.25244140625,304.10211181640625,0.8869712352752686,0.4616473019123077,0.4379309117794037,292.6574401855469,297.1499938964844,293.1499938964844,0.4197265207767486,-5593.20458984375,304.1106872558594,0.8913062214851379,0.4679819047451019,0.328088104724884,292.55682373046875,297.1499938964844,293.1499938964844,0.4495645761489868,-7996.03271484375,304.09765625,0.908599317073822,0.4954220652580261,0.4694680571556091,292.7414245605469,297.1499938964844,293.1499938964844,0.0194632485508918,-4385.7451171875,304.14434814453125,0.4050628542900085,0.0540187433362007,0.2566676139831543,288.0128173828125,291.1499938964844,258.40838623046875,257.8183288574219,279.1473083496094,292.74041748046875,290.0118103027344,1.0,0.456207662820816,0.5761834979057312,0.5761834979057312,1.0,1.0,-2.1655831336975098,0.8580567836761475,1.307526469230652,0.3584870994091034,0.0,0.0,1.0,134.61134338378906,190.0,18.889265060424805,-23699.44140625,1073.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7231140136719,307.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,27647.755859375,27720.0,0.0,0.0,0.5527273416519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691192865371704,1.6912164688110352,-2.3620657884748653e-05,0.0,0.0005609479849226,0.0,0.0,537.8201293945312,0.0,0.0,0.0,0.9233330488204956,4.0,0.0,1.0
371880,292.7006225585937,297.1499938964844,293.1499938964844,0.2860028445720672,-5322.8212890625,304.12115478515625,0.8081091642379761,0.3444570899009704,0.3119952380657196,292.58013916015625,297.1499938964844,293.1499938964844,0.4115051925182342,-7461.25244140625,304.10211181640625,0.8869712352752686,0.4616473019123077,0.4379309117794037,292.6574401855469,297.1499938964844,293.1499938964844,0.4197265207767486,-5593.20458984375,304.1106872558594,0.8913062214851379,0.4679819047451019,0.328088104724884,292.55682373046875,297.1499938964844,293.1499938964844,0.4495645761489868,-7996.03271484375,304.09765625,0.908599317073822,0.4954220652580261,0.4694680571556091,292.7414245605469,297.1499938964844,293.1499938964844,0.0194632485508918,-4385.7451171875,304.14434814453125,0.4050628542900085,0.0540187433362007,0.2566676139831543,288.0128173828125,291.1499938964844,258.40838623046875,257.8183288574219,279.1473083496094,292.74041748046875,290.0118103027344,1.0,0.456207662820816,0.5761834979057312,0.5761834979057312,1.0,1.0,-2.1655831336975098,0.8580567836761475,1.307526469230652,0.3584870994091034,0.0,0.0,1.0,134.61134338378906,190.0,18.889265060424805,-23699.44140625,1073.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7231140136719,307.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,27647.755859375,27720.0,0.0,0.0,0.5527273416519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691192865371704,1.6912164688110352,-2.3620657884748653e-05,0.0,0.0005609479849226,0.0,0.0,537.8201293945312,0.0,0.0,0.0,0.9233330488204956,4.0,0.0,1.0
371940,292.73956298828125,297.1499938964844,293.1499938964844,0.2914318144321441,-5402.35009765625,304.1217346191406,0.7925513982772827,0.3479448854923248,0.3158173859119415,292.6186828613281,297.1499938964844,293.1499938964844,0.421294093132019,-7599.81005859375,304.10174560546875,0.8710828423500061,0.4682686626911163,0.4449079930782318,292.69256591796875,297.1499938964844,293.1499938964844,0.4280670881271362,-5680.19677734375,304.10986328125,0.874405026435852,0.473333865404129,0.3323389291763305,292.5947570800781,297.1499938964844,293.1499938964844,0.460440844297409,-8146.841796875,304.0969543457031,0.8920435905456543,0.5027544498443604,0.4770942628383636,292.7731628417969,297.1499938964844,293.1499938964844,0.0232081431895494,-4778.2900390625,304.1400756835937,0.4075784385204315,0.0579388439655303,0.2789672613143921,287.9765319824219,291.1499938964844,258.4495849609375,257.8711242675781,279.1470642089844,292.7720947265625,289.9742431640625,1.0,0.4750422835350036,0.5758369565010071,0.5758369565010071,1.0,1.0,-2.219610452651977,0.8817556500434875,1.3378547430038452,0.3704736828804016,0.0,0.0,1.0,151.57850646972656,208.0,-33.719573974609375,-24144.978515625,1194.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8311462402344,307.4228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,27702.90234375,28800.0,0.0,0.0,0.5611245036125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928786039352417,1.6929023265838623,-2.366777152928989e-05,0.0,0.0005694700521416,0.0,0.0,539.4300537109375,0.0,0.0,0.0,0.9391704797744752,4.0,0.0,1.0
372000,292.73956298828125,297.1499938964844,293.1499938964844,0.2914318144321441,-5402.35009765625,304.1217346191406,0.7925513982772827,0.3479448854923248,0.3158173859119415,292.6186828613281,297.1499938964844,293.1499938964844,0.421294093132019,-7599.81005859375,304.10174560546875,0.8710828423500061,0.4682686626911163,0.4449079930782318,292.69256591796875,297.1499938964844,293.1499938964844,0.4280670881271362,-5680.19677734375,304.10986328125,0.874405026435852,0.473333865404129,0.3323389291763305,292.5947570800781,297.1499938964844,293.1499938964844,0.460440844297409,-8146.841796875,304.0969543457031,0.8920435905456543,0.5027544498443604,0.4770942628383636,292.7731628417969,297.1499938964844,293.1499938964844,0.0232081431895494,-4778.2900390625,304.1400756835937,0.4075784385204315,0.0579388439655303,0.2789672613143921,287.9765319824219,291.1499938964844,258.4495849609375,257.8711242675781,279.1470642089844,292.7720947265625,289.9742431640625,1.0,0.4750422835350036,0.5758369565010071,0.5758369565010071,1.0,1.0,-2.219610452651977,0.8817556500434875,1.3378547430038452,0.3704736828804016,0.0,0.0,1.0,151.57850646972656,208.0,-33.719573974609375,-24144.978515625,1194.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8311462402344,307.4228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,27702.90234375,28800.0,0.0,0.0,0.5611245036125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928786039352417,1.6929023265838623,-2.366777152928989e-05,0.0,0.0005694700521416,0.0,0.0,539.4300537109375,0.0,0.0,0.0,0.9391704797744752,4.0,0.0,1.0
372060,292.7764892578125,297.1499938964844,293.1499938964844,0.2960445582866668,-5469.03857421875,304.1234436035156,0.7772250771522522,0.3508550226688385,0.3191983103752136,292.65582275390625,297.1499938964844,293.1499938964844,0.4300332069396972,-7721.75634765625,304.1032409667969,0.8557844161987305,0.4741967618465423,0.4513210952281952,292.7261657714844,297.1499938964844,293.1499938964844,0.4354588091373443,-5756.17333984375,304.11090087890625,0.858223021030426,0.4781087636947632,0.3362547755241394,292.6311950683594,297.1499938964844,293.1499938964844,0.4702789783477783,-8281.3232421875,304.09820556640625,0.8760600090026855,0.5094351172447205,0.4841989576816559,292.806396484375,297.1499938964844,293.1499938964844,0.0263910312205553,-5077.7919921875,304.1380615234375,0.4060155749320984,0.0607493966817855,0.2958845794200897,287.9551696777344,291.1499938964844,258.4923095703125,257.9262390136719,279.1495056152344,292.80535888671875,289.95330810546875,1.0,0.49349445104599,0.5759022235870361,0.5759022235870361,1.0,1.0,-2.264937162399292,0.9020266532897948,1.3629106283187866,0.3808513283729553,0.0,0.0,1.0,170.26808166503906,226.0,-35.08460235595703,-24589.84375,1317.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8887634277344,307.47564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.568359375,28800.0,0.0,0.0,0.5697013735771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217706441879272,1.7217950820922852,-2.4482529624947347e-05,0.0,0.0005781744839623,0.0,0.0,567.5233154296875,0.0,0.0,0.0,0.9401292204856871,4.0,0.0,1.0
372120,292.7764892578125,297.1499938964844,293.1499938964844,0.2960445582866668,-5469.03857421875,304.1234436035156,0.7772250771522522,0.3508550226688385,0.3191983103752136,292.65582275390625,297.1499938964844,293.1499938964844,0.4300332069396972,-7721.75634765625,304.1032409667969,0.8557844161987305,0.4741967618465423,0.4513210952281952,292.7261657714844,297.1499938964844,293.1499938964844,0.4354588091373443,-5756.17333984375,304.11090087890625,0.858223021030426,0.4781087636947632,0.3362547755241394,292.6311950683594,297.1499938964844,293.1499938964844,0.4702789783477783,-8281.3232421875,304.09820556640625,0.8760600090026855,0.5094351172447205,0.4841989576816559,292.806396484375,297.1499938964844,293.1499938964844,0.0263910312205553,-5077.7919921875,304.1380615234375,0.4060155749320984,0.0607493966817855,0.2958845794200897,287.9551696777344,291.1499938964844,258.4923095703125,257.9262390136719,279.1495056152344,292.80535888671875,289.95330810546875,1.0,0.49349445104599,0.5759022235870361,0.5759022235870361,1.0,1.0,-2.264937162399292,0.9020266532897948,1.3629106283187866,0.3808513283729553,0.0,0.0,1.0,170.26808166503906,226.0,-35.08460235595703,-24589.84375,1317.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8887634277344,307.47564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.568359375,28800.0,0.0,0.0,0.5697013735771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217706441879272,1.7217950820922852,-2.4482529624947347e-05,0.0,0.0005781744839623,0.0,0.0,567.5233154296875,0.0,0.0,0.0,0.9401292204856871,4.0,0.0,1.0
372180,292.8114624023437,297.1499938964844,293.1499938964844,0.3006061911582947,-5535.14501953125,304.12469482421875,0.7633689641952515,0.3532216548919678,0.3221164345741272,292.6914978027344,297.1499938964844,293.1499938964844,0.438816636800766,-7844.11181640625,304.10418701171875,0.8421952128410339,0.4794793725013733,0.4571459293365478,292.75811767578125,297.1499938964844,293.1499938964844,0.443021297454834,-5833.90966796875,304.111328125,0.8439124822616577,0.482366681098938,0.3398227989673614,292.6659851074219,297.1499938964844,293.1499938964844,0.4802748262882232,-8417.69921875,304.09881591796875,0.8617492914199829,0.5155215859413147,0.4907600581645965,292.838623046875,297.1499938964844,293.1499938964844,0.0291465763002634,-5326.29736328125,304.137451171875,0.4030190706253052,0.0629198402166366,0.309686928987503,287.9151916503906,291.1499938964844,258.5362854003906,257.9833374023437,279.15234375,292.8376159667969,289.91314697265625,1.0,0.5112037062644958,0.5762791633605957,0.5762791633605957,1.0,1.0,-2.3041892051696777,0.919934630393982,1.3842546939849854,0.390155553817749,0.0,0.0,1.0,189.72979736328125,214.0,-50.10860824584961,-24901.646484375,1439.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9467468261719,307.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,28766.814453125,28800.0,0.0,0.0,0.5780541896820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250792980194092,1.7251039743423462,-2.457671689626295e-05,0.0,0.0005866514984518,0.0,0.0,570.8014526367188,0.0,0.0,0.0,0.9417712092399596,4.0,0.0,1.0
372240,292.8114624023437,297.1499938964844,293.1499938964844,0.3006061911582947,-5535.14501953125,304.12469482421875,0.7633689641952515,0.3532216548919678,0.3221164345741272,292.6914978027344,297.1499938964844,293.1499938964844,0.438816636800766,-7844.11181640625,304.10418701171875,0.8421952128410339,0.4794793725013733,0.4571459293365478,292.75811767578125,297.1499938964844,293.1499938964844,0.443021297454834,-5833.90966796875,304.111328125,0.8439124822616577,0.482366681098938,0.3398227989673614,292.6659851074219,297.1499938964844,293.1499938964844,0.4802748262882232,-8417.69921875,304.09881591796875,0.8617492914199829,0.5155215859413147,0.4907600581645965,292.838623046875,297.1499938964844,293.1499938964844,0.0291465763002634,-5326.29736328125,304.137451171875,0.4030190706253052,0.0629198402166366,0.309686928987503,287.9151916503906,291.1499938964844,258.5362854003906,257.9833374023437,279.15234375,292.8376159667969,289.91314697265625,1.0,0.5112037062644958,0.5762791633605957,0.5762791633605957,1.0,1.0,-2.3041892051696777,0.919934630393982,1.3842546939849854,0.390155553817749,0.0,0.0,1.0,189.72979736328125,214.0,-50.10860824584961,-24901.646484375,1439.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9467468261719,307.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,28766.814453125,28800.0,0.0,0.0,0.5780541896820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250792980194092,1.7251039743423462,-2.457671689626295e-05,0.0,0.0005866514984518,0.0,0.0,570.8014526367188,0.0,0.0,0.0,0.9417712092399596,4.0,0.0,1.0
372300,292.8280944824219,297.1499938964844,293.1499938964844,0.3025019764900207,-5562.32568359375,304.1258544921875,0.7604901194572449,0.3542418777942657,0.3232442140579223,292.7086486816406,297.1499938964844,293.1499938964844,0.4427739679813385,-7898.63134765625,304.1053466796875,0.8396986126899719,0.4819200932979584,0.4596773982048034,292.7732849121094,297.1499938964844,293.1499938964844,0.4464177787303924,-5868.43310546875,304.1122131347656,0.8411346077919006,0.4843486547470093,0.3413611054420471,292.6825866699219,297.1499938964844,293.1499938964844,0.4848615229129791,-8479.6025390625,304.09979248046875,0.859197199344635,0.5183880925178528,0.4936810433864593,292.8539123535156,297.1499938964844,293.1499938964844,0.0302742887288332,-5424.28564453125,304.1376953125,0.4033635556697845,0.063861146569252,0.3149599730968475,287.896240234375,291.1499938964844,258.5586853027344,258.0124816894531,279.1540832519531,292.8529663085937,289.89459228515625,1.0,0.5158608555793762,0.5766142010688782,0.5766142010688782,1.0,1.0,-2.3202810287475586,0.9274592995643616,1.3928216695785522,0.3941905796527862,0.0,0.0,1.0,194.92518615722656,214.0,-50.098270416259766,-25034.6953125,1480.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9822692871094,307.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,28783.912109375,29880.0,0.0,0.0,0.5820710062980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255918979644775,1.7256165742874146,-2.4591325200162828e-05,0.0,0.0005907280719839,0.0,0.0,571.3104248046875,0.0,0.0,0.0,0.9570255875587464,4.0,0.0,1.0
372360,292.8440246582031,297.1499938964844,293.1499938964844,0.3036902546882629,-5578.5810546875,304.1280822753906,0.7596803307533264,0.3551948964595794,0.3242007791996002,292.7252197265625,297.1499938964844,293.1499938964844,0.4457564949989319,-7938.4765625,304.1080627441406,0.8393926620483398,0.484256386756897,0.4619977474212646,292.787841796875,297.1499938964844,293.1499938964844,0.4488726556301117,-5892.509765625,304.1146240234375,0.8405839204788208,0.4862631857395172,0.3427696824073791,292.6986083984375,297.1499938964844,293.1499938964844,0.4884249269962311,-8526.34765625,304.1024780273437,0.8590025901794434,0.52116459608078,0.4964057505130768,292.8684387207031,297.1499938964844,293.1499938964844,0.031184559687972,-5501.03955078125,304.1382751464844,0.4047717750072479,0.0647609010338783,0.3194650411605835,287.8982238769531,291.1499938964844,258.5813293457031,258.0419921875,279.1556701660156,292.8675537109375,289.8983154296875,1.0,0.5188494920730591,0.5770183205604553,0.5770183205604553,1.0,1.0,-2.3345963954925537,0.9342750906944276,1.400321364402771,0.397867739200592,0.0,0.0,1.0,197.3547821044922,202.0,-21.889036178588867,-25239.15625,1507.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01220703125,307.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,29589.103515625,29880.0,0.0,0.0,0.586076557636261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749561071395874,1.7495863437652588,-2.5279234250774607e-05,0.0,0.0005947931786067,0.0,0.0,595.4500122070312,0.0,0.0,0.0,0.9555158615112304,4.0,0.0,1.0
