time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372420,292.8736572265625,297.1499938964844,293.1499938964844,0.3059876263141632,-5610.5048828125,304.1315612792969,0.761779248714447,0.3569349646568298,0.3257569670677185,292.756591796875,297.1499938964844,293.1499938964844,0.4516471326351166,-8017.76025390625,304.1122131347656,0.8427260518074036,0.4886559844017029,0.4661604762077331,292.8150939941406,297.1499938964844,293.1499938964844,0.4538151323795318,-5941.52685546875,304.1181640625,0.8434991240501404,0.4899091720581054,0.3453016877174377,292.72882080078125,297.1499938964844,293.1499938964844,0.4955525994300842,-8620.4951171875,304.1064147949219,0.8628705739974976,0.5264716148376465,0.5014083385467529,292.8951110839844,297.1499938964844,293.1499938964844,0.0327991135418415,-5636.38916015625,304.1394958496094,0.4095607995986938,0.0664794743061065,0.3270760774612427,287.8888244628906,291.1499938964844,258.6270751953125,258.10186767578125,279.158203125,292.8943176269531,289.8883972167969,1.0,0.5210661888122559,0.5779744386672974,0.5779744386672974,1.0,1.0,-2.359663486480713,0.9464813470840454,1.413182020187378,0.4045640826225281,0.0,0.0,1.0,196.9638671875,190.0,-16.484575271606445,-25484.20703125,1538.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0867614746094,307.61871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29812.931640625,29880.0,0.0,0.0,0.5937414765357971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756165862083435,1.756191372871399,-2.5470460968790576e-05,0.0,0.0006025721086189,0.0,0.0,602.2192993164062,0.0,0.0,0.0,0.9587896466255188,4.0,0.0,1.0
372480,292.8736572265625,297.1499938964844,293.1499938964844,0.3059876263141632,-5610.5048828125,304.1315612792969,0.761779248714447,0.3569349646568298,0.3257569670677185,292.756591796875,297.1499938964844,293.1499938964844,0.4516471326351166,-8017.76025390625,304.1122131347656,0.8427260518074036,0.4886559844017029,0.4661604762077331,292.8150939941406,297.1499938964844,293.1499938964844,0.4538151323795318,-5941.52685546875,304.1181640625,0.8434991240501404,0.4899091720581054,0.3453016877174377,292.72882080078125,297.1499938964844,293.1499938964844,0.4955525994300842,-8620.4951171875,304.1064147949219,0.8628705739974976,0.5264716148376465,0.5014083385467529,292.8951110839844,297.1499938964844,293.1499938964844,0.0327991135418415,-5636.38916015625,304.1394958496094,0.4095607995986938,0.0664794743061065,0.3270760774612427,287.8888244628906,291.1499938964844,258.6270751953125,258.10186767578125,279.158203125,292.8943176269531,289.8883972167969,1.0,0.5210661888122559,0.5779744386672974,0.5779744386672974,1.0,1.0,-2.359663486480713,0.9464813470840454,1.413182020187378,0.4045640826225281,0.0,0.0,1.0,196.9638671875,190.0,-16.484575271606445,-25484.20703125,1538.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0867614746094,307.61871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29812.931640625,29880.0,0.0,0.0,0.5937414765357971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756165862083435,1.756191372871399,-2.5470460968790576e-05,0.0,0.0006025721086189,0.0,0.0,602.2192993164062,0.0,0.0,0.0,0.9587896466255188,4.0,0.0,1.0
372540,292.900390625,297.1499938964844,293.1499938964844,0.3077946901321411,-5635.3916015625,304.1346740722656,0.7673019170761108,0.3585060834884643,0.3269824683666229,292.7855224609375,297.1499938964844,293.1499938964844,0.4568295478820801,-8087.05517578125,304.1161499023437,0.8497111201286316,0.4927505850791931,0.4698460698127746,292.8400573730469,297.1499938964844,293.1499938964844,0.458150714635849,-5984.2568359375,304.1215515136719,0.8501197695732117,0.4933308362960815,0.347545176744461,292.7567443847656,297.1499938964844,293.1499938964844,0.5019760727882385,-8704.8115234375,304.1102294921875,0.8706790804862976,0.5314793586730957,0.5059475898742676,292.9188842773437,297.1499938964844,293.1499938964844,0.0341631472110748,-5749.1396484375,304.1407165527344,0.4163743555545807,0.0681140571832656,0.3334398567676544,287.8822021484375,291.1499938964844,258.6733703613281,258.1625671386719,279.1599426269531,292.9181823730469,289.88214111328125,1.0,0.5199735760688782,0.5790619254112244,0.5790619254112244,1.0,1.0,-2.3813581466674805,0.957328736782074,1.4240294694900513,0.4106335639953613,0.0,0.0,1.0,191.95079040527344,178.0,-9.957788467407228,-25710.783203125,1546.0963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1884460449219,307.692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.642578125,30960.0,0.0,0.0,0.6007813215255737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688283920288,1.757713794708252,-2.551463876443449e-05,0.0,0.0006097166915424,0.0,0.0,603.7868041992188,0.0,0.0,0.0,0.9745444059371948,4.0,0.0,1.0
372600,292.900390625,297.1499938964844,293.1499938964844,0.3077946901321411,-5635.3916015625,304.1346740722656,0.7673019170761108,0.3585060834884643,0.3269824683666229,292.7855224609375,297.1499938964844,293.1499938964844,0.4568295478820801,-8087.05517578125,304.1161499023437,0.8497111201286316,0.4927505850791931,0.4698460698127746,292.8400573730469,297.1499938964844,293.1499938964844,0.458150714635849,-5984.2568359375,304.1215515136719,0.8501197695732117,0.4933308362960815,0.347545176744461,292.7567443847656,297.1499938964844,293.1499938964844,0.5019760727882385,-8704.8115234375,304.1102294921875,0.8706790804862976,0.5314793586730957,0.5059475898742676,292.9188842773437,297.1499938964844,293.1499938964844,0.0341631472110748,-5749.1396484375,304.1407165527344,0.4163743555545807,0.0681140571832656,0.3334398567676544,287.8822021484375,291.1499938964844,258.6733703613281,258.1625671386719,279.1599426269531,292.9181823730469,289.88214111328125,1.0,0.5199735760688782,0.5790619254112244,0.5790619254112244,1.0,1.0,-2.3813581466674805,0.957328736782074,1.4240294694900513,0.4106335639953613,0.0,0.0,1.0,191.95079040527344,178.0,-9.957788467407228,-25710.783203125,1546.0963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1884460449219,307.692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.642578125,30960.0,0.0,0.0,0.6007813215255737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688283920288,1.757713794708252,-2.551463876443449e-05,0.0,0.0006097166915424,0.0,0.0,603.7868041992188,0.0,0.0,0.0,0.9745444059371948,4.0,0.0,1.0
372660,292.9247436523437,297.1499938964844,293.1499938964844,0.3084827363491058,-5643.47265625,304.1385803222656,0.7752257585525513,0.359893649816513,0.3279527425765991,292.8123779296875,297.1499938964844,293.1499938964844,0.4603404700756073,-8132.15087890625,304.1215209960937,0.8593164682388306,0.4965357184410095,0.4731420278549194,292.8631286621094,297.1499938964844,293.1499938964844,0.4608860313892364,-6009.86962890625,304.1264038085937,0.8593837022781372,0.4965033531188965,0.3495441973209381,292.78271484375,297.1499938964844,293.1499938964844,0.5066068768501282,-8763.6103515625,304.1156921386719,0.8812673687934875,0.5361694097518921,0.5100903511047363,292.9400939941406,297.1499938964844,293.1499938964844,0.03522215411067,-5833.810546875,304.1420288085937,0.4250287413597107,0.0696618035435676,0.3389303088188171,287.907470703125,291.1499938964844,258.7198791503906,258.2237854003906,279.1611328125,292.9394836425781,289.90826416015625,1.0,0.5168554186820984,0.5802362561225891,0.5802362561225891,1.0,1.0,-2.400459289550781,0.96711266040802,1.4333466291427612,0.4162110686302185,0.0,0.0,1.0,184.22344970703125,166.0,19.18495178222656,-26015.41015625,1539.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2828063964844,307.8009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.16796875,30960.0,0.0,0.0,0.6074959635734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672664642334,1.7856988906860352,-2.633354779391084e-05,0.0,0.0006165311206132,0.0,0.0,633.0874633789062,0.0,0.0,0.0,0.9749972224235536,4.0,0.0,1.0
372720,292.9247436523437,297.1499938964844,293.1499938964844,0.3084827363491058,-5643.47265625,304.1385803222656,0.7752257585525513,0.359893649816513,0.3279527425765991,292.8123779296875,297.1499938964844,293.1499938964844,0.4603404700756073,-8132.15087890625,304.1215209960937,0.8593164682388306,0.4965357184410095,0.4731420278549194,292.8631286621094,297.1499938964844,293.1499938964844,0.4608860313892364,-6009.86962890625,304.1264038085937,0.8593837022781372,0.4965033531188965,0.3495441973209381,292.78271484375,297.1499938964844,293.1499938964844,0.5066068768501282,-8763.6103515625,304.1156921386719,0.8812673687934875,0.5361694097518921,0.5100903511047363,292.9400939941406,297.1499938964844,293.1499938964844,0.03522215411067,-5833.810546875,304.1420288085937,0.4250287413597107,0.0696618035435676,0.3389303088188171,287.907470703125,291.1499938964844,258.7198791503906,258.2237854003906,279.1611328125,292.9394836425781,289.90826416015625,1.0,0.5168554186820984,0.5802362561225891,0.5802362561225891,1.0,1.0,-2.400459289550781,0.96711266040802,1.4333466291427612,0.4162110686302185,0.0,0.0,1.0,184.22344970703125,166.0,19.18495178222656,-26015.41015625,1539.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2828063964844,307.8009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.16796875,30960.0,0.0,0.0,0.6074959635734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672664642334,1.7856988906860352,-2.633354779391084e-05,0.0,0.0006165311206132,0.0,0.0,633.0874633789062,0.0,0.0,0.0,0.9749972224235536,4.0,0.0,1.0
372780,292.947021484375,297.1499938964844,293.1499938964844,0.3091747760772705,-5652.2578125,304.1412353515625,0.7850229740142822,0.3610779643058777,0.3286890685558319,292.83740234375,297.1499938964844,293.1499938964844,0.4638200998306274,-8177.7470703125,304.12518310546875,0.8710682392120361,0.5000126957893372,0.4760874509811401,292.88446044921875,297.1499938964844,293.1499938964844,0.4636715352535248,-6036.69775390625,304.1296081542969,0.8708145618438721,0.4994416832923889,0.3513320386409759,292.80694580078125,297.1499938964844,293.1499938964844,0.5112378597259521,-8823.384765625,304.119384765625,0.8940369486808777,0.5405594706535339,0.5138847231864929,292.95916748046875,297.1499938964844,293.1499938964844,0.036186009645462,-5911.27685546875,304.14306640625,0.4355912208557129,0.071110114455223,0.3437054753303528,287.9198913574219,291.1499938964844,258.766357421875,258.2850646972656,279.16192626953125,292.9586181640625,289.9205627441406,1.0,0.5124536752700806,0.5814729928970337,0.5814729928970337,1.0,1.0,-2.4173266887664795,0.9759644269943236,1.4413622617721558,0.421351671218872,0.0,0.0,1.0,174.92617797851562,154.0,17.85894775390625,-26224.208984375,1523.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39111328125,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,30929.267578125,30960.0,0.0,0.0,0.6136689782142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788743257522583,1.7887697219848633,-2.642419349285774e-05,0.0,0.0006227960111573,0.0,0.0,636.359130859375,0.0,0.0,0.0,0.9765183329582214,4.0,0.0,1.0
372840,292.947021484375,297.1499938964844,293.1499938964844,0.3091747760772705,-5652.2578125,304.1412353515625,0.7850229740142822,0.3610779643058777,0.3286890685558319,292.83740234375,297.1499938964844,293.1499938964844,0.4638200998306274,-8177.7470703125,304.12518310546875,0.8710682392120361,0.5000126957893372,0.4760874509811401,292.88446044921875,297.1499938964844,293.1499938964844,0.4636715352535248,-6036.69775390625,304.1296081542969,0.8708145618438721,0.4994416832923889,0.3513320386409759,292.80694580078125,297.1499938964844,293.1499938964844,0.5112378597259521,-8823.384765625,304.119384765625,0.8940369486808777,0.5405594706535339,0.5138847231864929,292.95916748046875,297.1499938964844,293.1499938964844,0.036186009645462,-5911.27685546875,304.14306640625,0.4355912208557129,0.071110114455223,0.3437054753303528,287.9198913574219,291.1499938964844,258.766357421875,258.2850646972656,279.16192626953125,292.9586181640625,289.9205627441406,1.0,0.5124536752700806,0.5814729928970337,0.5814729928970337,1.0,1.0,-2.4173266887664795,0.9759644269943236,1.4413622617721558,0.421351671218872,0.0,0.0,1.0,174.92617797851562,154.0,17.85894775390625,-26224.208984375,1523.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39111328125,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,30929.267578125,30960.0,0.0,0.0,0.6136689782142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788743257522583,1.7887697219848633,-2.642419349285774e-05,0.0,0.0006227960111573,0.0,0.0,636.359130859375,0.0,0.0,0.0,0.9765183329582214,4.0,0.0,1.0
372900,292.95758056640625,297.1499938964844,293.1499938964844,0.3093941807746887,-5654.87255859375,304.1424255371094,0.7905325889587402,0.361576646566391,0.3289669752120971,292.8493347167969,297.1499938964844,293.1499938964844,0.4653722047805786,-8198.017578125,304.1268920898437,0.8776811957359314,0.5016270279884338,0.4774339199066162,292.89453125,297.1499938964844,293.1499938964844,0.4649154245853424,-6048.65087890625,304.13104248046875,0.8772801756858826,0.5008246302604675,0.352156400680542,292.8184509277344,297.1499938964844,293.1499938964844,0.5133708715438843,-8850.8681640625,304.1210632324219,0.9011363387107848,0.5426445603370667,0.5156652927398682,292.9679870605469,297.1499938964844,293.1499938964844,0.0366154313087463,-5945.6171875,304.1435546875,0.4416226744651794,0.0717943310737609,0.3458520472049713,287.92645263671875,291.1499938964844,258.7895202636719,258.3156433105469,279.1622619628906,292.96746826171875,289.9272155761719,1.0,0.5099114775657654,0.5821100473403931,0.5821100473403931,1.0,1.0,-2.424987316131592,0.9800633788108826,1.4449238777160645,0.4237678647041321,0.0,0.0,1.0,169.90834045410156,154.0,18.35220527648925,-26324.259765625,1512.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4508361816406,307.93463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.328125,32040.0,0.0,0.0,0.6165289878845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892075777053833,1.7892340421676636,-2.643791412992869e-05,0.0,0.0006256985361687,0.0,0.0,636.8548583984375,0.0,0.0,0.0,0.9917483329772948,4.0,0.0,1.0
372960,292.96783447265625,297.1499938964844,293.1499938964844,0.3090811371803283,-5649.32177734375,304.1443786621094,0.7964096069335938,0.3619990050792694,0.3291770815849304,292.8609924316406,297.1499938964844,293.1499938964844,0.4661431610584259,-8206.7998046875,304.12969970703125,0.884757399559021,0.5031477212905884,0.478692352771759,292.904296875,297.1499938964844,293.1499938964844,0.4654115736484527,-6052.47021484375,304.13360595703125,0.8842228651046753,0.5021445155143738,0.3529357612133026,292.8296203613281,297.1499938964844,293.1499938964844,0.5146702527999878,-8866.333984375,304.1239929199219,0.9088841080665588,0.544651210308075,0.5173705220222473,292.97637939453125,297.1499938964844,293.1499938964844,0.0369347147643566,-5969.7119140625,304.1441345214844,0.4481639564037323,0.0724510997533798,0.3478502929210663,287.9508056640625,291.1499938964844,258.81256103515625,258.3460998535156,279.1625366210937,292.97589111328125,289.952880859375,1.0,0.5071923732757568,0.5827583074569702,0.5827583074569702,1.0,1.0,-2.432137966156006,0.9839447736740112,1.448193073272705,0.4260814189910888,0.0,0.0,1.0,164.72723388671875,142.0,42.53882598876953,-26499.951171875,1500.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5009460449219,308.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,31758.91015625,32040.0,0.0,0.0,0.6193747520446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812575101852417,1.812602162361145,-2.7132993636769243e-05,0.0,0.0006285866256803,0.0,0.0,662.1347045898438,0.0,0.0,0.0,0.9898916482925416,4.0,0.0,1.0
373020,292.9875793457031,297.1499938964844,293.1499938964844,0.3087193965911865,-5642.8798828125,304.1468200683594,0.8091495633125305,0.362611323595047,0.3293751776218414,292.88348388671875,297.1499938964844,293.1499938964844,0.4680951535701751,-8231.365234375,304.1331787109375,0.9002581238746643,0.5059071779251099,0.4809286892414093,292.9228515625,297.1499938964844,293.1499938964844,0.4669238626956939,-6066.42041015625,304.1365051269531,0.8995112180709839,0.5046048760414124,0.3543554842472076,292.8509826660156,297.1499938964844,293.1499938964844,0.5177934169769287,-8905.8369140625,304.1274108886719,0.9271631836891174,0.5484366416931152,0.5205476880073547,292.99200439453125,297.1499938964844,293.1499938964844,0.0375754795968532,-6019.6455078125,304.14501953125,0.4627825021743774,0.0736790671944618,0.3514108955860138,287.97833251953125,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.9915466308594,289.9795227050781,1.0,0.5013094544410706,0.5840858817100525,0.5840858817100525,1.0,1.0,-2.444864511489868,0.9910311102867126,1.4538332223892212,0.4303840100765228,0.0,0.0,1.0,154.02816772460938,130.0,37.459434509277344,-26690.240234375,1472.0413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6028747558594,308.0957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,31977.630859375,32040.0,0.0,0.0,0.6247503161430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818805813789368,1.8188331127166748,-2.73198547802167e-05,0.0,0.0006340421386994,0.0,0.0,668.9866333007812,0.0,0.0,0.0,0.9929737448692322,4.0,0.0,1.0
373080,292.9875793457031,297.1499938964844,293.1499938964844,0.3087193965911865,-5642.8798828125,304.1468200683594,0.8091495633125305,0.362611323595047,0.3293751776218414,292.88348388671875,297.1499938964844,293.1499938964844,0.4680951535701751,-8231.365234375,304.1331787109375,0.9002581238746643,0.5059071779251099,0.4809286892414093,292.9228515625,297.1499938964844,293.1499938964844,0.4669238626956939,-6066.42041015625,304.1365051269531,0.8995112180709839,0.5046048760414124,0.3543554842472076,292.8509826660156,297.1499938964844,293.1499938964844,0.5177934169769287,-8905.8369140625,304.1274108886719,0.9271631836891174,0.5484366416931152,0.5205476880073547,292.99200439453125,297.1499938964844,293.1499938964844,0.0375754795968532,-6019.6455078125,304.14501953125,0.4627825021743774,0.0736790671944618,0.3514108955860138,287.97833251953125,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.9915466308594,289.9795227050781,1.0,0.5013094544410706,0.5840858817100525,0.5840858817100525,1.0,1.0,-2.444864511489868,0.9910311102867126,1.4538332223892212,0.4303840100765228,0.0,0.0,1.0,154.02816772460938,130.0,37.459434509277344,-26690.240234375,1472.0413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6028747558594,308.0957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,31977.630859375,32040.0,0.0,0.0,0.6247503161430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818805813789368,1.8188331127166748,-2.73198547802167e-05,0.0,0.0006340421386994,0.0,0.0,668.9866333007812,0.0,0.0,0.0,0.9929737448692322,4.0,0.0,1.0
373140,293.0061340332031,297.1499938964844,293.1499938964844,0.3081456124782562,-5633.62451171875,304.1488342285156,0.8225850462913513,0.3629580438137054,0.3293160796165466,292.9048767089844,297.1499938964844,293.1499938964844,0.4697464108467102,-8252.177734375,304.1360168457031,0.9187563061714172,0.5083178281784058,0.4828220903873443,292.94012451171875,297.1499938964844,293.1499938964844,0.468294084072113,-6079.23876953125,304.1387023925781,0.9177723526954652,0.5068552494049072,0.3556192517280578,292.8710021972656,297.1499938964844,293.1499938964844,0.5207028388977051,-8942.90625,304.13006591796875,0.9477877020835876,0.5519512891769409,0.5234557390213013,293.0062255859375,297.1499938964844,293.1499938964844,0.0381167791783809,-6061.79296875,304.1457824707031,0.4766189455986023,0.0747952461242675,0.3544206619262695,288.0009460449219,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.0058288574219,290.00213623046875,1.0,0.494943618774414,0.5854460597038269,0.5854460597038269,1.0,1.0,-2.455697536468506,0.9972960352897644,1.458401441574097,0.4342883825302124,0.0,0.0,1.0,143.02947998046875,118.0,33.37977981567383,-26859.31640625,1439.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7157592773437,308.1890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.189453125,33120.0,0.0,0.0,0.6295859217643738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201862573623653,1.8202136754989624,-2.736134047154337e-05,0.0,0.000638949626591,0.0,0.0,670.510986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373200,293.0061340332031,297.1499938964844,293.1499938964844,0.3081456124782562,-5633.62451171875,304.1488342285156,0.8225850462913513,0.3629580438137054,0.3293160796165466,292.9048767089844,297.1499938964844,293.1499938964844,0.4697464108467102,-8252.177734375,304.1360168457031,0.9187563061714172,0.5083178281784058,0.4828220903873443,292.94012451171875,297.1499938964844,293.1499938964844,0.468294084072113,-6079.23876953125,304.1387023925781,0.9177723526954652,0.5068552494049072,0.3556192517280578,292.8710021972656,297.1499938964844,293.1499938964844,0.5207028388977051,-8942.90625,304.13006591796875,0.9477877020835876,0.5519512891769409,0.5234557390213013,293.0062255859375,297.1499938964844,293.1499938964844,0.0381167791783809,-6061.79296875,304.1457824707031,0.4766189455986023,0.0747952461242675,0.3544206619262695,288.0009460449219,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.0058288574219,290.00213623046875,1.0,0.494943618774414,0.5854460597038269,0.5854460597038269,1.0,1.0,-2.455697536468506,0.9972960352897644,1.458401441574097,0.4342883825302124,0.0,0.0,1.0,143.02947998046875,118.0,33.37977981567383,-26859.31640625,1439.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7157592773437,308.1890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.189453125,33120.0,0.0,0.0,0.6295859217643738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201862573623653,1.8202136754989624,-2.736134047154337e-05,0.0,0.000638949626591,0.0,0.0,670.510986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.0235900878906,297.1499938964844,293.1499938964844,0.3069996237754822,-5615.90576171875,304.1510925292969,0.8374640345573425,0.3630630075931549,0.3290338218212127,292.92529296875,297.1499938964844,293.1499938964844,0.4705241918563843,-8260.7080078125,304.1393127441406,0.940978705883026,0.5103927850723267,0.4843955338001251,292.956298828125,297.1499938964844,293.1499938964844,0.4689356386661529,-6084.45556640625,304.141357421875,0.9399322867393494,0.5088897347450256,0.356732428073883,292.88983154296875,297.1499938964844,293.1499938964844,0.5227550864219666,-8968.166015625,304.1332397460937,0.9691517949104308,0.5551984906196594,0.5261071920394897,293.0191955566406,297.1499938964844,293.1499938964844,0.0384960323572158,-6090.0107421875,304.14654541015625,0.4886525273323059,0.0758056566119194,0.3569257259368896,288.03546142578125,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.0188293457031,290.0367126464844,1.0,0.4881806969642639,0.5868286490440369,0.5868286490440369,1.0,1.0,-2.46478271484375,1.002792239189148,1.4619903564453125,0.4378162026405334,0.0,0.0,1.0,131.8529815673828,106.0,40.72451019287109,-27051.73828125,1404.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8228759765625,308.2935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.78125,33120.0,0.0,0.0,0.6340389847755432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318451642990112,1.8318729400634768,-2.771298022707924e-05,0.0,0.000643468927592,0.0,0.0,683.4783935546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373320,293.0235900878906,297.1499938964844,293.1499938964844,0.3069996237754822,-5615.90576171875,304.1510925292969,0.8374640345573425,0.3630630075931549,0.3290338218212127,292.92529296875,297.1499938964844,293.1499938964844,0.4705241918563843,-8260.7080078125,304.1393127441406,0.940978705883026,0.5103927850723267,0.4843955338001251,292.956298828125,297.1499938964844,293.1499938964844,0.4689356386661529,-6084.45556640625,304.141357421875,0.9399322867393494,0.5088897347450256,0.356732428073883,292.88983154296875,297.1499938964844,293.1499938964844,0.5227550864219666,-8968.166015625,304.1332397460937,0.9691517949104308,0.5551984906196594,0.5261071920394897,293.0191955566406,297.1499938964844,293.1499938964844,0.0384960323572158,-6090.0107421875,304.14654541015625,0.4886525273323059,0.0758056566119194,0.3569257259368896,288.03546142578125,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.0188293457031,290.0367126464844,1.0,0.4881806969642639,0.5868286490440369,0.5868286490440369,1.0,1.0,-2.46478271484375,1.002792239189148,1.4619903564453125,0.4378162026405334,0.0,0.0,1.0,131.8529815673828,106.0,40.72451019287109,-27051.73828125,1404.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8228759765625,308.2935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.78125,33120.0,0.0,0.0,0.6340389847755432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318451642990112,1.8318729400634768,-2.771298022707924e-05,0.0,0.000643468927592,0.0,0.0,683.4783935546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373380,293.0400085449219,297.1499938964844,293.1499938964844,0.3058078587055206,-5597.87109375,304.1527099609375,0.8550333976745605,0.36293825507164,0.3285416662693023,292.9448547363281,297.1499938964844,293.1499938964844,0.4711869657039642,-8268.205078125,304.14178466796875,0.9647979140281676,0.5121183395385742,0.4856415390968323,292.9715270996094,297.1499938964844,293.1499938964844,0.4696115255355835,-6090.42822265625,304.1430969238281,0.963885486125946,0.5107118487358093,0.357694149017334,292.907470703125,297.1499938964844,293.1499938964844,0.524822473526001,-8994.263671875,304.1353759765625,0.9898667335510254,0.5582100749015808,0.5285279750823975,293.0310363769531,297.1499938964844,293.1499938964844,0.038813903927803,-6113.87353515625,304.14715576171875,0.5013965964317322,0.0767168551683425,0.3589667379856109,288.0611877441406,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0302734375,290.0625305175781,1.0,0.4810691773891449,0.5882116556167603,0.5882116556167603,1.0,1.0,-2.472205638885498,1.0075334310531616,1.4646722078323364,0.4409610331058502,0.0,0.0,1.0,120.57000732421876,124.0,37.68303680419922,-27195.298828125,1366.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93707275390625,308.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6379770636558533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006474655820056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373440,293.0400085449219,297.1499938964844,293.1499938964844,0.3058078587055206,-5597.87109375,304.1527099609375,0.8550333976745605,0.36293825507164,0.3285416662693023,292.9448547363281,297.1499938964844,293.1499938964844,0.4711869657039642,-8268.205078125,304.14178466796875,0.9647979140281676,0.5121183395385742,0.4856415390968323,292.9715270996094,297.1499938964844,293.1499938964844,0.4696115255355835,-6090.42822265625,304.1430969238281,0.963885486125946,0.5107118487358093,0.357694149017334,292.907470703125,297.1499938964844,293.1499938964844,0.524822473526001,-8994.263671875,304.1353759765625,0.9898667335510254,0.5582100749015808,0.5285279750823975,293.0310363769531,297.1499938964844,293.1499938964844,0.038813903927803,-6113.87353515625,304.14715576171875,0.5013965964317322,0.0767168551683425,0.3589667379856109,288.0611877441406,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0302734375,290.0625305175781,1.0,0.4810691773891449,0.5882116556167603,0.5882116556167603,1.0,1.0,-2.472205638885498,1.0075334310531616,1.4646722078323364,0.4409610331058502,0.0,0.0,1.0,120.57000732421876,124.0,37.68303680419922,-27195.298828125,1366.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93707275390625,308.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6379770636558533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006474655820056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373500,293.0479736328125,297.1499938964844,293.1499938964844,0.3052937686443329,-5590.1748046875,304.15313720703125,0.8573458790779114,0.3627631962299347,0.3283740878105163,292.9544372558594,297.1499938964844,293.1499938964844,0.4715509712696075,-8272.640625,304.1426086425781,0.9680761694908142,0.5128353238105774,0.4863095879554748,292.9788818359375,297.1499938964844,293.1499938964844,0.4700416624546051,-6094.52734375,304.1435546875,0.9672343730926514,0.5115270614624023,0.3582442700862884,292.9159851074219,297.1499938964844,293.1499938964844,0.5259329080581665,-9008.609375,304.1360168457031,0.992784321308136,0.5596094727516174,0.5298224091529846,293.03668212890625,297.1499938964844,293.1499938964844,0.0391007550060749,-6136.29345703125,304.14715576171875,0.5038281083106995,0.0771154314279556,0.3606082201004028,288.0738220214844,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.03582763671875,290.07501220703125,1.0,0.4813563823699951,0.5888594388961792,0.5888594388961792,1.0,1.0,-2.476991891860962,1.0103529691696167,1.4666390419006348,0.4427010118961334,0.0,0.0,1.0,119.3144302368164,124.0,35.95043182373047,-27274.888671875,1367.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9945373535156,308.43609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6397703289985657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006492855027318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.0559997558594,297.1499938964844,293.1499938964844,0.3048257827758789,-5583.21142578125,304.1534118652344,0.8551270961761475,0.362478107213974,0.3282132148742676,292.9639892578125,297.1499938964844,293.1499938964844,0.471962571144104,-8277.859375,304.1431884765625,0.9661223888397216,0.5134347081184387,0.4869739115238189,292.9862060546875,297.1499938964844,293.1499938964844,0.4705552756786346,-6099.56689453125,304.143798828125,0.965342104434967,0.5122547149658203,0.3588131368160248,292.9244689941406,297.1499938964844,293.1499938964844,0.5271217823028564,-9024.146484375,304.1363830566406,0.9915051460266112,0.5609093308448792,0.5311344265937805,293.04229736328125,297.1499938964844,293.1499938964844,0.0394415110349655,-6163.18505859375,304.1470642089844,0.503409206867218,0.0774473920464515,0.3624725341796875,288.08477783203125,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.041015625,290.0858154296875,1.0,0.4831457138061523,0.5894808173179626,0.5894808173179626,1.0,1.0,-2.4820964336395264,1.0132813453674316,1.4688150882720947,0.4445173144340515,0.0,0.0,1.0,120.67403411865234,142.0,33.14567565917969,-27354.7265625,1379.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0496826171875,308.4808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6414737701416016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006510143284685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373620,293.07208251953125,297.1499938964844,293.1499938964844,0.3038434386253357,-5568.66650390625,304.1539306640625,0.8429142236709595,0.3615986406803131,0.3277951180934906,292.9830017089844,297.1499938964844,293.1499938964844,0.4727190434932709,-8287.50390625,304.1441955566406,0.9523394703865052,0.5142916440963745,0.4881749153137207,293.0007019042969,297.1499938964844,293.1499938964844,0.4716237783432007,-6110.14697265625,304.1440734863281,0.9517189860343932,0.5134636759757996,0.3599211275577545,292.9412536621094,297.1499938964844,293.1499938964844,0.5294966697692871,-9055.28125,304.136962890625,0.980879843235016,0.5632163882255554,0.5336761474609375,293.053466796875,297.1499938964844,293.1499938964844,0.040141012519598,-6218.57177734375,304.1468811035156,0.4974399507045746,0.077912263572216,0.3662357032299042,288.10400390625,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.0515441894531,290.1049194335937,1.0,0.4900373816490173,0.5907033681869507,0.5907033681869507,1.0,1.0,-2.491943836212158,1.018948674201965,1.4729951620101929,0.4480515122413635,0.0,0.0,1.0,128.33807373046875,160.0,28.16534423828125,-27505.291015625,1424.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1519470214844,308.5634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6446437239646912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006542314076796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.07208251953125,297.1499938964844,293.1499938964844,0.3038434386253357,-5568.66650390625,304.1539306640625,0.8429142236709595,0.3615986406803131,0.3277951180934906,292.9830017089844,297.1499938964844,293.1499938964844,0.4727190434932709,-8287.50390625,304.1441955566406,0.9523394703865052,0.5142916440963745,0.4881749153137207,293.0007019042969,297.1499938964844,293.1499938964844,0.4716237783432007,-6110.14697265625,304.1440734863281,0.9517189860343932,0.5134636759757996,0.3599211275577545,292.9412536621094,297.1499938964844,293.1499938964844,0.5294966697692871,-9055.28125,304.136962890625,0.980879843235016,0.5632163882255554,0.5336761474609375,293.053466796875,297.1499938964844,293.1499938964844,0.040141012519598,-6218.57177734375,304.1468811035156,0.4974399507045746,0.077912263572216,0.3662357032299042,288.10400390625,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.0515441894531,290.1049194335937,1.0,0.4900373816490173,0.5907033681869507,0.5907033681869507,1.0,1.0,-2.491943836212158,1.018948674201965,1.4729951620101929,0.4480515122413635,0.0,0.0,1.0,128.33807373046875,160.0,28.16534423828125,-27505.291015625,1424.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1519470214844,308.5634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6446437239646912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006542314076796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.0880126953125,297.1499938964844,293.1499938964844,0.3027186691761017,-5552.060546875,304.15447998046875,0.8259972929954529,0.3603455424308777,0.3272014260292053,293.00177001953125,297.1499938964844,293.1499938964844,0.4732735157012939,-8294.3984375,304.14520263671875,0.9305246472358704,0.5147141814231873,0.4891398847103119,293.0148620605469,297.1499938964844,293.1499938964844,0.4726435840129852,-6120.2431640625,304.14434814453125,0.9301937818527222,0.5143742561340332,0.3609471619129181,292.9577331542969,297.1499938964844,293.1499938964844,0.5317596793174744,-9084.9033203125,304.1375427246094,0.9626874327659608,0.5651640892028809,0.536051332950592,293.0644226074219,297.1499938964844,293.1499938964844,0.040790919214487,-6270.04931640625,304.1468505859375,0.488042801618576,0.0781344771385192,0.3697168827056885,288.1210021972656,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0618591308594,290.1218566894531,1.0,0.4997019171714782,0.5919057130813599,0.5919057130813599,1.0,1.0,-2.500659942626953,1.0240802764892578,1.476579666137695,0.451307088136673,0.0,0.0,1.0,140.4677276611328,178.0,24.72544288635254,-27640.203125,1487.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24432373046875,308.63818359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6475236415863037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000657154188957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.0880126953125,297.1499938964844,293.1499938964844,0.3027186691761017,-5552.060546875,304.15447998046875,0.8259972929954529,0.3603455424308777,0.3272014260292053,293.00177001953125,297.1499938964844,293.1499938964844,0.4732735157012939,-8294.3984375,304.14520263671875,0.9305246472358704,0.5147141814231873,0.4891398847103119,293.0148620605469,297.1499938964844,293.1499938964844,0.4726435840129852,-6120.2431640625,304.14434814453125,0.9301937818527222,0.5143742561340332,0.3609471619129181,292.9577331542969,297.1499938964844,293.1499938964844,0.5317596793174744,-9084.9033203125,304.1375427246094,0.9626874327659608,0.5651640892028809,0.536051332950592,293.0644226074219,297.1499938964844,293.1499938964844,0.040790919214487,-6270.04931640625,304.1468505859375,0.488042801618576,0.0781344771385192,0.3697168827056885,288.1210021972656,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0618591308594,290.1218566894531,1.0,0.4997019171714782,0.5919057130813599,0.5919057130813599,1.0,1.0,-2.500659942626953,1.0240802764892578,1.476579666137695,0.451307088136673,0.0,0.0,1.0,140.4677276611328,178.0,24.72544288635254,-27640.203125,1487.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24432373046875,308.63818359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6475236415863037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000657154188957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.10357666015625,297.1499938964844,293.1499938964844,0.3013937771320343,-5532.515625,304.1552124023437,0.8075664043426514,0.3587611019611358,0.3264078795909881,293.0202331542969,297.1499938964844,293.1499938964844,0.4735352098941803,-8297.216796875,304.1463623046875,0.9070454835891724,0.5147308111190796,0.4898284375667572,293.028564453125,297.1499938964844,293.1499938964844,0.4735329449176788,-6128.97021484375,304.144775390625,0.9071195125579834,0.5150229334831238,0.3618674576282501,292.9737243652344,297.1499938964844,293.1499938964844,0.5338210463523865,-9111.7333984375,304.1382751464844,0.9403849840164183,0.5667905211448669,0.5382257699966431,293.0750427246094,297.1499938964844,293.1499938964844,0.0413534753024578,-6314.4921875,304.1469421386719,0.4769869148731231,0.078152872622013,0.3727624118328094,288.1370544433594,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0721740722656,290.1378479003906,1.0,0.5108355283737183,0.593103289604187,0.593103289604187,1.0,1.0,-2.507912397384644,1.0285403728485107,1.4793720245361328,0.4542160928249359,0.0,0.0,1.0,155.35260009765625,196.0,22.965177536010746,-27758.9140625,1560.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.328857421875,308.70721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6501291990280151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000659798446577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.10357666015625,297.1499938964844,293.1499938964844,0.3013937771320343,-5532.515625,304.1552124023437,0.8075664043426514,0.3587611019611358,0.3264078795909881,293.0202331542969,297.1499938964844,293.1499938964844,0.4735352098941803,-8297.216796875,304.1463623046875,0.9070454835891724,0.5147308111190796,0.4898284375667572,293.028564453125,297.1499938964844,293.1499938964844,0.4735329449176788,-6128.97021484375,304.144775390625,0.9071195125579834,0.5150229334831238,0.3618674576282501,292.9737243652344,297.1499938964844,293.1499938964844,0.5338210463523865,-9111.7333984375,304.1382751464844,0.9403849840164183,0.5667905211448669,0.5382257699966431,293.0750427246094,297.1499938964844,293.1499938964844,0.0413534753024578,-6314.4921875,304.1469421386719,0.4769869148731231,0.078152872622013,0.3727624118328094,288.1370544433594,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0721740722656,290.1378479003906,1.0,0.5108355283737183,0.593103289604187,0.593103289604187,1.0,1.0,-2.507912397384644,1.0285403728485107,1.4793720245361328,0.4542160928249359,0.0,0.0,1.0,155.35260009765625,196.0,22.965177536010746,-27758.9140625,1560.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.328857421875,308.70721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6501291990280151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000659798446577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.11865234375,297.1499938964844,293.1499938964844,0.2998331785202026,-5509.49560546875,304.15606689453125,0.7884907126426697,0.3568774759769439,0.3254046440124511,293.0382385253906,297.1499938964844,293.1499938964844,0.4734427332878113,-8295.091796875,304.1477355957031,0.8866370320320129,0.5143648386001587,0.4902206361293793,293.0416564941406,297.1499938964844,293.1499938964844,0.4742383062839508,-6135.76904296875,304.14532470703125,0.887137234210968,0.5154398083686829,0.3626723289489746,292.9891357421875,297.1499938964844,293.1499938964844,0.5356315970420837,-9135.107421875,304.13916015625,0.9176796674728394,0.5681344866752625,0.5401952266693115,293.0851135253906,297.1499938964844,293.1499938964844,0.0418176837265491,-6350.96044921875,304.1471862792969,0.4634074866771698,0.0780047625303268,0.3753413558006286,288.1531066894531,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0823059082031,290.1539306640625,1.0,0.5226372480392456,0.5942931771278381,0.5942931771278381,1.0,1.0,-2.513611316680908,1.0322850942611694,1.4813262224197388,0.4567513167858124,0.0,0.0,1.0,171.90771484375,214.0,22.59001541137696,-27862.556640625,1638.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40753173828125,308.7723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6524662375450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006621702923439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374040,293.11865234375,297.1499938964844,293.1499938964844,0.2998331785202026,-5509.49560546875,304.15606689453125,0.7884907126426697,0.3568774759769439,0.3254046440124511,293.0382385253906,297.1499938964844,293.1499938964844,0.4734427332878113,-8295.091796875,304.1477355957031,0.8866370320320129,0.5143648386001587,0.4902206361293793,293.0416564941406,297.1499938964844,293.1499938964844,0.4742383062839508,-6135.76904296875,304.14532470703125,0.887137234210968,0.5154398083686829,0.3626723289489746,292.9891357421875,297.1499938964844,293.1499938964844,0.5356315970420837,-9135.107421875,304.13916015625,0.9176796674728394,0.5681344866752625,0.5401952266693115,293.0851135253906,297.1499938964844,293.1499938964844,0.0418176837265491,-6350.96044921875,304.1471862792969,0.4634074866771698,0.0780047625303268,0.3753413558006286,288.1531066894531,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0823059082031,290.1539306640625,1.0,0.5226372480392456,0.5942931771278381,0.5942931771278381,1.0,1.0,-2.513611316680908,1.0322850942611694,1.4813262224197388,0.4567513167858124,0.0,0.0,1.0,171.90771484375,214.0,22.59001541137696,-27862.556640625,1638.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40753173828125,308.7723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6524662375450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006621702923439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.1259765625,297.1499938964844,293.1499938964844,0.2989580929279327,-5496.58544921875,304.15655517578125,0.7794784903526306,0.3558309674263,0.3248235285282135,293.04705810546875,297.1499938964844,293.1499938964844,0.4732513129711151,-8292.0078125,304.14849853515625,0.8771198391914368,0.5140441656112671,0.4903028011322021,293.0479736328125,297.1499938964844,293.1499938964844,0.4745116233825683,-6138.3408203125,304.14569091796875,0.877854585647583,0.5155689716339111,0.363030731678009,292.9965515136719,297.1499938964844,293.1499938964844,0.5364325046539307,-9145.3662109375,304.1396789550781,0.9073715806007384,0.5687091946601868,0.5411032438278198,293.0899353027344,297.1499938964844,293.1499938964844,0.0420130267739295,-6366.203125,304.1473388671875,0.4557420611381531,0.0778781175613403,0.3764614462852478,288.161376953125,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0873107910156,290.1622009277344,1.0,0.5286339521408081,0.594882607460022,0.594882607460022,1.0,1.0,-2.51587986946106,1.0338870286941528,1.4819928407669067,0.4578754007816314,0.0,0.0,1.0,180.593978881836,214.0,22.80578994750977,-27909.1484375,1679.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4451599121094,308.8038635253906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6551351547241211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006648789276368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1331787109375,297.1499938964844,293.1499938964844,0.2979879975318908,-5482.2392578125,304.1571350097656,0.7709348201751709,0.3547225594520569,0.3241919577121734,293.0557861328125,297.1499938964844,293.1499938964844,0.4729117155075073,-8286.8095703125,304.1493835449219,0.8681300282478333,0.5136374235153198,0.4903113842010498,293.0541381835937,297.1499938964844,293.1499938964844,0.4746797084808349,-6139.787109375,304.14617919921875,0.8691075444221497,0.5156504511833191,0.3633611798286438,293.0038452148437,297.1499938964844,293.1499938964844,0.537105917930603,-9153.83203125,304.14031982421875,0.8982513546943665,0.5692248344421387,0.5419628024101257,293.0946044921875,297.1499938964844,293.1499938964844,0.0421791598200798,-6378.97314453125,304.14752197265625,0.4485982656478882,0.0777217522263526,0.3774791359901428,288.17108154296875,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0922546386719,290.1722106933594,1.0,0.5346370935440063,0.5954663157463074,0.5954663157463074,1.0,1.0,-2.517784357070923,1.035317063331604,1.4824674129486084,0.4589068591594696,0.0,0.0,1.0,189.4644927978516,232.0,25.70493125915528,-27963.193359375,1719.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4942626953125,308.845947265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6563247442245483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006660861545242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
