time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374220,293.14697265625,297.1499938964844,293.1499938964844,0.2957975268363952,-5449.79736328125,304.1584167480469,0.7553478479385376,0.352351576089859,0.3227962255477905,293.0728454589844,297.1499938964844,293.1499938964844,0.4717931151390075,-8270.2431640625,304.1514587402344,0.8517652750015259,0.5125613212585449,0.490097314119339,293.0660095214844,297.1499938964844,293.1499938964844,0.4747116267681122,-6139.49560546875,304.1473999023437,0.853249728679657,0.5156723856925964,0.3639348745346069,293.0178527832031,297.1499938964844,293.1499938964844,0.5380808115005493,-9165.658203125,304.1419372558594,0.8816384077072144,0.570080578327179,0.5435314178466797,293.1034851074219,297.1499938964844,293.1499938964844,0.0424248240888118,-6397.23876953125,304.14794921875,0.4359104335308075,0.077323243021965,0.3791976273059845,288.1948547363281,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1019592285156,290.1960754394531,1.0,0.5465560555458069,0.5966112613677979,0.5966112613677979,1.0,1.0,-2.5204904079437256,1.0376509428024292,1.4828394651412964,0.4606827199459076,0.0,0.0,1.0,207.59800720214844,250.0,31.169601440429688,-28060.462890625,1801.5933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.588623046875,308.9276123046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6584513187408447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006682443781755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.14697265625,297.1499938964844,293.1499938964844,0.2957975268363952,-5449.79736328125,304.1584167480469,0.7553478479385376,0.352351576089859,0.3227962255477905,293.0728454589844,297.1499938964844,293.1499938964844,0.4717931151390075,-8270.2431640625,304.1514587402344,0.8517652750015259,0.5125613212585449,0.490097314119339,293.0660095214844,297.1499938964844,293.1499938964844,0.4747116267681122,-6139.49560546875,304.1473999023437,0.853249728679657,0.5156723856925964,0.3639348745346069,293.0178527832031,297.1499938964844,293.1499938964844,0.5380808115005493,-9165.658203125,304.1419372558594,0.8816384077072144,0.570080578327179,0.5435314178466797,293.1034851074219,297.1499938964844,293.1499938964844,0.0424248240888118,-6397.23876953125,304.14794921875,0.4359104335308075,0.077323243021965,0.3791976273059845,288.1948547363281,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1019592285156,290.1960754394531,1.0,0.5465560555458069,0.5966112613677979,0.5966112613677979,1.0,1.0,-2.5204904079437256,1.0376509428024292,1.4828394651412964,0.4606827199459076,0.0,0.0,1.0,207.59800720214844,250.0,31.169601440429688,-28060.462890625,1801.5933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.588623046875,308.9276123046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6584513187408447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006682443781755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.15997314453125,297.1499938964844,293.1499938964844,0.293384701013565,-5414.0791015625,304.1596069335937,0.7416707277297974,0.3497870564460754,0.3212379813194275,293.0893859863281,297.1499938964844,293.1499938964844,0.4702420532703399,-8247.74609375,304.1535339355469,0.837388277053833,0.5111567378044128,0.4895832240581512,293.07720947265625,297.1499938964844,293.1499938964844,0.474489688873291,-6136.63916015625,304.14862060546875,0.8394144773483276,0.5155237317085266,0.3643977642059326,293.0311889648437,297.1499938964844,293.1499938964844,0.5387293100357056,-9173.1611328125,304.1435241699219,0.8669001460075378,0.5707207918167114,0.5449076890945435,293.1117248535156,297.1499938964844,293.1499938964844,0.0425802357494831,-6408.10546875,304.1483764648437,0.4252435564994812,0.0768270120024681,0.3805239796638489,288.2201538085937,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1114196777344,290.221435546875,1.0,0.5582428574562073,0.5977151393890381,0.5977151393890381,1.0,1.0,-2.521805047988892,1.0393084287643433,1.4824965000152588,0.4620817303657532,0.0,0.0,1.0,226.0530242919922,238.0,34.21829605102539,-28143.724609375,1882.7972412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6771240234375,309.0052185058594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665068507194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006749599706381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.15997314453125,297.1499938964844,293.1499938964844,0.293384701013565,-5414.0791015625,304.1596069335937,0.7416707277297974,0.3497870564460754,0.3212379813194275,293.0893859863281,297.1499938964844,293.1499938964844,0.4702420532703399,-8247.74609375,304.1535339355469,0.837388277053833,0.5111567378044128,0.4895832240581512,293.07720947265625,297.1499938964844,293.1499938964844,0.474489688873291,-6136.63916015625,304.14862060546875,0.8394144773483276,0.5155237317085266,0.3643977642059326,293.0311889648437,297.1499938964844,293.1499938964844,0.5387293100357056,-9173.1611328125,304.1435241699219,0.8669001460075378,0.5707207918167114,0.5449076890945435,293.1117248535156,297.1499938964844,293.1499938964844,0.0425802357494831,-6408.10546875,304.1483764648437,0.4252435564994812,0.0768270120024681,0.3805239796638489,288.2201538085937,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1114196777344,290.221435546875,1.0,0.5582428574562073,0.5977151393890381,0.5977151393890381,1.0,1.0,-2.521805047988892,1.0393084287643433,1.4824965000152588,0.4620817303657532,0.0,0.0,1.0,226.0530242919922,238.0,34.21829605102539,-28143.724609375,1882.7972412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6771240234375,309.0052185058594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665068507194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006749599706381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.17236328125,297.1499938964844,293.1499938964844,0.2898352444171905,-5360.939453125,304.1623840332031,0.7362872958183289,0.3470208048820495,0.3190467059612274,293.105712890625,297.1499938964844,293.1499938964844,0.4670559167861938,-8201.53125,304.1577453613281,0.8323675990104675,0.5093815326690674,0.488261878490448,293.0881042480469,297.1499938964844,293.1499938964844,0.4727939069271087,-6117.92724609375,304.1519775390625,0.835050642490387,0.5151592493057251,0.3643702268600464,293.0442199707031,297.1499938964844,293.1499938964844,0.5377351641654968,-9157.3955078125,304.1474304199219,0.8624909520149231,0.5710892081260681,0.5455731749534607,293.11968994140625,297.1499938964844,293.1499938964844,0.0420590788125991,-6362.56689453125,304.1498107910156,0.4210785627365112,0.0761813372373581,0.378996729850769,288.2641906738281,291.1499938964844,259.26715087890625,258.9386291503906,279.16168212890625,293.1209411621094,290.2668762207031,1.0,0.5606464147567749,0.5989053249359131,0.5989053249359131,1.0,1.0,-2.516524076461792,1.0380268096923828,1.4784972667694092,0.4620754718780517,0.0,0.0,1.0,232.1061553955078,226.0,58.36222839355469,-28244.193359375,1900.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387756347656,309.1537780761719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6675822138786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006775110960006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.17236328125,297.1499938964844,293.1499938964844,0.2898352444171905,-5360.939453125,304.1623840332031,0.7362872958183289,0.3470208048820495,0.3190467059612274,293.105712890625,297.1499938964844,293.1499938964844,0.4670559167861938,-8201.53125,304.1577453613281,0.8323675990104675,0.5093815326690674,0.488261878490448,293.0881042480469,297.1499938964844,293.1499938964844,0.4727939069271087,-6117.92724609375,304.1519775390625,0.835050642490387,0.5151592493057251,0.3643702268600464,293.0442199707031,297.1499938964844,293.1499938964844,0.5377351641654968,-9157.3955078125,304.1474304199219,0.8624909520149231,0.5710892081260681,0.5455731749534607,293.11968994140625,297.1499938964844,293.1499938964844,0.0420590788125991,-6362.56689453125,304.1498107910156,0.4210785627365112,0.0761813372373581,0.378996729850769,288.2641906738281,291.1499938964844,259.26715087890625,258.9386291503906,279.16168212890625,293.1209411621094,290.2668762207031,1.0,0.5606464147567749,0.5989053249359131,0.5989053249359131,1.0,1.0,-2.516524076461792,1.0380268096923828,1.4784972667694092,0.4620754718780517,0.0,0.0,1.0,232.1061553955078,226.0,58.36222839355469,-28244.193359375,1900.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387756347656,309.1537780761719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6675822138786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006775110960006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1837463378906,297.1499938964844,293.1499938964844,0.2854400873184204,-5294.95947265625,304.1655578613281,0.7352253794670105,0.3441442251205444,0.3164443075656891,293.1216125488281,297.1499938964844,293.1499938964844,0.4624747931957245,-8135.58251953125,304.16278076171875,0.8322415351867676,0.5072781443595886,0.4863064885139465,293.0984191894531,297.1499938964844,293.1499938964844,0.4698687195777893,-6086.38525390625,304.1561889648437,0.8356980681419373,0.5146335959434509,0.3639892637729645,293.0567626953125,297.1499938964844,293.1499938964844,0.5353186130523682,-9122.158203125,304.1523132324219,0.863562822341919,0.5712234973907471,0.5456933379173279,293.1271667480469,297.1499938964844,293.1499938964844,0.0410455390810966,-6276.08203125,304.15155029296875,0.4199254214763641,0.075432650744915,0.3754567801952362,288.3251342773437,291.1499938964844,259.2776794433594,258.9534912109375,279.1618347167969,293.1302795410156,290.32830810546875,1.0,0.5582761168479919,0.6001023054122925,0.6001023054122925,1.0,1.0,-2.5064847469329834,1.0345895290374756,1.4718952178955078,0.4608995318412781,0.0,0.0,1.0,230.4346160888672,214.0,78.82554626464844,-28312.578125,1879.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013122558594,309.307373046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6694356799125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793921347707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1837463378906,297.1499938964844,293.1499938964844,0.2854400873184204,-5294.95947265625,304.1655578613281,0.7352253794670105,0.3441442251205444,0.3164443075656891,293.1216125488281,297.1499938964844,293.1499938964844,0.4624747931957245,-8135.58251953125,304.16278076171875,0.8322415351867676,0.5072781443595886,0.4863064885139465,293.0984191894531,297.1499938964844,293.1499938964844,0.4698687195777893,-6086.38525390625,304.1561889648437,0.8356980681419373,0.5146335959434509,0.3639892637729645,293.0567626953125,297.1499938964844,293.1499938964844,0.5353186130523682,-9122.158203125,304.1523132324219,0.863562822341919,0.5712234973907471,0.5456933379173279,293.1271667480469,297.1499938964844,293.1499938964844,0.0410455390810966,-6276.08203125,304.15155029296875,0.4199254214763641,0.075432650744915,0.3754567801952362,288.3251342773437,291.1499938964844,259.2776794433594,258.9534912109375,279.1618347167969,293.1302795410156,290.32830810546875,1.0,0.5582761168479919,0.6001023054122925,0.6001023054122925,1.0,1.0,-2.5064847469329834,1.0345895290374756,1.4718952178955078,0.4608995318412781,0.0,0.0,1.0,230.4346160888672,214.0,78.82554626464844,-28312.578125,1879.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013122558594,309.307373046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6694356799125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793921347707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1889953613281,297.1499938964844,293.1499938964844,0.2830719351768493,-5259.3935546875,304.16705322265625,0.7356756329536438,0.3426855802536011,0.3150571882724762,293.1292724609375,297.1499938964844,293.1499938964844,0.4598545730113983,-8098.068359375,304.16522216796875,0.8332861065864563,0.5061340928077698,0.4851676225662231,293.1032409667969,297.1499938964844,293.1499938964844,0.4681372344493866,-6067.90771484375,304.158203125,0.837174654006958,0.5143402218818665,0.3637228608131408,293.0627136230469,297.1499938964844,293.1499938964844,0.5337831377983093,-9100.23828125,304.1546630859375,0.865358829498291,0.5712355971336365,0.545626699924469,293.1305847167969,297.1499938964844,293.1499938964844,0.0404448211193084,-6225.06103515625,304.1523742675781,0.420044332742691,0.0750512182712555,0.3732984960079193,288.35888671875,291.1499938964844,259.2806091308594,258.9585876464844,279.1617126464844,293.134765625,290.3622131347656,1.0,0.5559279322624207,0.6006799936294556,0.6006799936294556,1.0,1.0,-2.500457286834717,1.0323891639709473,1.468068242073059,0.4600430727005005,0.0,0.0,1.0,227.8345947265625,214.0,86.21173858642578,-28339.53515625,1859.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082275390625,309.3847961425781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6749209761619568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849589990451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1939697265625,297.1499938964844,293.1499938964844,0.2805357873439789,-5221.20166015625,304.1685485839844,0.736591637134552,0.3412138223648071,0.3136296272277832,293.13671875,297.1499938964844,293.1499938964844,0.4569237828254699,-8056.115234375,304.16778564453125,0.8348566293716431,0.5049344301223755,0.4839449524879455,293.1078491210937,297.1499938964844,293.1499938964844,0.4661305546760559,-6046.53857421875,304.1603698730469,0.8392097353935242,0.5140307545661926,0.3634224236011505,293.0684509277344,297.1499938964844,293.1499938964844,0.5319201946258545,-9073.8251953125,304.1572265625,0.8677670359611511,0.5712172985076904,0.5454999208450317,293.1337585449219,297.1499938964844,293.1499938964844,0.0397901870310306,-6169.31982421875,304.15313720703125,0.4205099940299988,0.0746715366840362,0.3709953129291534,288.39776611328125,291.1499938964844,259.2821044921875,258.9622497558594,279.1614685058594,293.1390991210937,290.4020690917969,1.0,0.5530495643615723,0.6012360453605652,0.6012360453605652,1.0,1.0,-2.4939935207366943,1.0299668312072754,1.464026689529419,0.4590570330619812,0.0,0.0,1.0,224.443603515625,202.0,99.33805084228516,-28394.125,1835.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199462890625,309.49493408203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6760080456733704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006860622088424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2750782370567322,-5138.7998046875,304.17144775390625,0.7394981384277344,0.338221400976181,0.3106727004051208,293.15106201171875,297.1499938964844,293.1499938964844,0.4503045380115509,-7961.54931640625,304.1728515625,0.8392142653465271,0.5023636221885681,0.481275200843811,293.1164245605469,297.1499938964844,293.1499938964844,0.4614587426185608,-5997.029296875,304.1646728515625,0.8446047306060791,0.5133575797080994,0.3627375960350036,293.07928466796875,297.1499938964844,293.1499938964844,0.5273969769477844,-9010.33203125,304.1623229980469,0.8740330338478088,0.5710868239402771,0.5450944304466248,293.1394958496094,297.1499938964844,293.1499938964844,0.0383757427334785,-6048.4560546875,304.1544189453125,0.422282874584198,0.0739210247993469,0.3661209344863891,288.4886779785156,291.1499938964844,259.28106689453125,258.9654541015625,279.1607360839844,293.1474304199219,290.49322509765625,1.0,0.5461403131484985,0.6022732853889465,0.6022732853889465,1.0,1.0,-2.4800682067871094,1.02458918094635,1.4554791450500488,0.4567635357379913,0.0,0.0,1.0,216.01129150390625,190.0,119.31502532958984,-28487.28515625,1779.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254150390625,309.70867919921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6775698661804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006876473198644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2750782370567322,-5138.7998046875,304.17144775390625,0.7394981384277344,0.338221400976181,0.3106727004051208,293.15106201171875,297.1499938964844,293.1499938964844,0.4503045380115509,-7961.54931640625,304.1728515625,0.8392142653465271,0.5023636221885681,0.481275200843811,293.1164245605469,297.1499938964844,293.1499938964844,0.4614587426185608,-5997.029296875,304.1646728515625,0.8446047306060791,0.5133575797080994,0.3627375960350036,293.07928466796875,297.1499938964844,293.1499938964844,0.5273969769477844,-9010.33203125,304.1623229980469,0.8740330338478088,0.5710868239402771,0.5450944304466248,293.1394958496094,297.1499938964844,293.1499938964844,0.0383757427334785,-6048.4560546875,304.1544189453125,0.422282874584198,0.0739210247993469,0.3661209344863891,288.4886779785156,291.1499938964844,259.28106689453125,258.9654541015625,279.1607360839844,293.1474304199219,290.49322509765625,1.0,0.5461403131484985,0.6022732853889465,0.6022732853889465,1.0,1.0,-2.4800682067871094,1.02458918094635,1.4554791450500488,0.4567635357379913,0.0,0.0,1.0,216.01129150390625,190.0,119.31502532958984,-28487.28515625,1779.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254150390625,309.70867919921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6775698661804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006876473198644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.211669921875,297.1499938964844,293.1499938964844,0.2694770693778991,-5054.11328125,304.1736145019531,0.7435065507888794,0.3351614773273468,0.3076057434082031,293.1646728515625,297.1499938964844,293.1499938964844,0.4432657063007355,-7861.37841796875,304.17694091796875,0.8448293805122375,0.4995743036270141,0.4783450067043304,293.1242370605469,297.1499938964844,293.1499938964844,0.4565005302429199,-5944.87158203125,304.1679992675781,0.8514193296432495,0.5126218795776367,0.361968457698822,293.0892944335937,297.1499938964844,293.1499938964844,0.5224802494049072,-8942.12109375,304.1663818359375,0.8818250894546509,0.570846676826477,0.5445291996002197,293.1444702148437,297.1499938964844,293.1499938964844,0.0369236469268798,-5924.10693359375,304.1553649902344,0.4249701797962188,0.0731792077422142,0.3610393404960632,288.5819091796875,291.1499938964844,259.275146484375,258.9636535644531,279.1597900390625,293.15545654296875,290.5865173339844,1.0,0.538192093372345,0.6032043099403381,0.6032043099403381,1.0,1.0,-2.465155601501465,1.0186522006988523,1.4465034008026123,0.4541193842887878,0.0,0.0,1.0,206.20513916015625,178.0,126.95420837402344,-28557.783203125,1717.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63409423828125,309.9081420898437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.683233380317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006933950353413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.211669921875,297.1499938964844,293.1499938964844,0.2694770693778991,-5054.11328125,304.1736145019531,0.7435065507888794,0.3351614773273468,0.3076057434082031,293.1646728515625,297.1499938964844,293.1499938964844,0.4432657063007355,-7861.37841796875,304.17694091796875,0.8448293805122375,0.4995743036270141,0.4783450067043304,293.1242370605469,297.1499938964844,293.1499938964844,0.4565005302429199,-5944.87158203125,304.1679992675781,0.8514193296432495,0.5126218795776367,0.361968457698822,293.0892944335937,297.1499938964844,293.1499938964844,0.5224802494049072,-8942.12109375,304.1663818359375,0.8818250894546509,0.570846676826477,0.5445291996002197,293.1444702148437,297.1499938964844,293.1499938964844,0.0369236469268798,-5924.10693359375,304.1553649902344,0.4249701797962188,0.0731792077422142,0.3610393404960632,288.5819091796875,291.1499938964844,259.275146484375,258.9636535644531,279.1597900390625,293.15545654296875,290.5865173339844,1.0,0.538192093372345,0.6032043099403381,0.6032043099403381,1.0,1.0,-2.465155601501465,1.0186522006988523,1.4465034008026123,0.4541193842887878,0.0,0.0,1.0,206.20513916015625,178.0,126.95420837402344,-28557.783203125,1717.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63409423828125,309.9081420898437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.683233380317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006933950353413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2196350097656,297.1499938964844,293.1499938964844,0.2635418474674225,-4963.9189453125,304.1756286621094,0.7483973503112793,0.331984668970108,0.3044273853302002,293.1778564453125,297.1499938964844,293.1499938964844,0.4355208575725555,-7750.9697265625,304.1808776855469,0.8514723181724548,0.4965322911739349,0.4751665890216827,293.13140869140625,297.1499938964844,293.1499938964844,0.4509654939174652,-5886.65869140625,304.1712341308594,0.8594492077827454,0.5118206739425659,0.3611348569393158,293.0985717773437,297.1499938964844,293.1499938964844,0.5168455839157104,-8864.1669921875,304.1703186035156,0.8908653855323792,0.5704987049102783,0.5438362956047058,293.1488037109375,297.1499938964844,293.1499938964844,0.0354155674576759,-5793.7900390625,304.1560974121094,0.4284503161907196,0.0724393427371978,0.3558369576931,288.6865539550781,291.1499938964844,259.264892578125,258.9574279785156,279.1588134765625,293.1633605957031,290.6919860839844,1.0,0.5295655727386475,0.6040377020835876,0.6040377020835876,1.0,1.0,-2.449435234069824,1.01224684715271,1.4371882677078247,0.4511797726154327,0.0,0.0,1.0,195.64157104492188,166.0,142.99932861328125,-28666.40234375,1651.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89727783203125,310.1572265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6845325231552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006947134970687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2196350097656,297.1499938964844,293.1499938964844,0.2635418474674225,-4963.9189453125,304.1756286621094,0.7483973503112793,0.331984668970108,0.3044273853302002,293.1778564453125,297.1499938964844,293.1499938964844,0.4355208575725555,-7750.9697265625,304.1808776855469,0.8514723181724548,0.4965322911739349,0.4751665890216827,293.13140869140625,297.1499938964844,293.1499938964844,0.4509654939174652,-5886.65869140625,304.1712341308594,0.8594492077827454,0.5118206739425659,0.3611348569393158,293.0985717773437,297.1499938964844,293.1499938964844,0.5168455839157104,-8864.1669921875,304.1703186035156,0.8908653855323792,0.5704987049102783,0.5438362956047058,293.1488037109375,297.1499938964844,293.1499938964844,0.0354155674576759,-5793.7900390625,304.1560974121094,0.4284503161907196,0.0724393427371978,0.3558369576931,288.6865539550781,291.1499938964844,259.264892578125,258.9574279785156,279.1588134765625,293.1633605957031,290.6919860839844,1.0,0.5295655727386475,0.6040377020835876,0.6040377020835876,1.0,1.0,-2.449435234069824,1.01224684715271,1.4371882677078247,0.4511797726154327,0.0,0.0,1.0,195.64157104492188,166.0,142.99932861328125,-28666.40234375,1651.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89727783203125,310.1572265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6845325231552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006947134970687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276916503906,297.1499938964844,293.1499938964844,0.2573763132095337,-4869.86181640625,304.1773376464844,0.7540106177330017,0.3285854160785675,0.3010487556457519,293.19110107421875,297.1499938964844,293.1499938964844,0.4272953867912292,-7633.62451171875,304.18426513671875,0.8589999079704285,0.4931401014328003,0.471656858921051,293.1380615234375,297.1499938964844,293.1499938964844,0.4451626539230346,-5825.77099609375,304.1737976074219,0.8686093091964722,0.5109427571296692,0.3602374494075775,293.1072998046875,297.1499938964844,293.1499938964844,0.5108445882797241,-8781.529296875,304.17352294921875,0.9009934067726136,0.570033848285675,0.5430188775062561,293.1526184082031,297.1499938964844,293.1499938964844,0.0339021831750869,-5661.81494140625,304.1565856933594,0.4326911568641662,0.0716937631368637,0.350550502538681,288.795166015625,291.1499938964844,259.2509155273437,258.9472961425781,279.1580505371094,293.1716003417969,290.8005676269531,1.0,0.5204406380653381,0.604804277420044,0.604804277420044,1.0,1.0,-2.4327492713928223,1.005331039428711,1.427418231964111,0.4479385316371918,0.0,0.0,1.0,184.6803436279297,154.0,148.66477966308594,-28743.80859375,1583.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1343994140625,310.3841857910156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6850857734680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006952749681659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276916503906,297.1499938964844,293.1499938964844,0.2573763132095337,-4869.86181640625,304.1773376464844,0.7540106177330017,0.3285854160785675,0.3010487556457519,293.19110107421875,297.1499938964844,293.1499938964844,0.4272953867912292,-7633.62451171875,304.18426513671875,0.8589999079704285,0.4931401014328003,0.471656858921051,293.1380615234375,297.1499938964844,293.1499938964844,0.4451626539230346,-5825.77099609375,304.1737976074219,0.8686093091964722,0.5109427571296692,0.3602374494075775,293.1072998046875,297.1499938964844,293.1499938964844,0.5108445882797241,-8781.529296875,304.17352294921875,0.9009934067726136,0.570033848285675,0.5430188775062561,293.1526184082031,297.1499938964844,293.1499938964844,0.0339021831750869,-5661.81494140625,304.1565856933594,0.4326911568641662,0.0716937631368637,0.350550502538681,288.795166015625,291.1499938964844,259.2509155273437,258.9472961425781,279.1580505371094,293.1716003417969,290.8005676269531,1.0,0.5204406380653381,0.604804277420044,0.604804277420044,1.0,1.0,-2.4327492713928223,1.005331039428711,1.427418231964111,0.4479385316371918,0.0,0.0,1.0,184.6803436279297,154.0,148.66477966308594,-28743.80859375,1583.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1343994140625,310.3841857910156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6850857734680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006952749681659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315979003906,297.1499938964844,293.1499938964844,0.2542760372161865,-4822.45361328125,304.1780090332031,0.7571064829826355,0.3268352150917053,0.2992980480194092,293.1975402832031,297.1499938964844,293.1499938964844,0.4231130182743072,-7573.9462890625,304.1856384277344,0.8631159663200378,0.4913520514965057,0.4697959721088409,293.14117431640625,297.1499938964844,293.1499938964844,0.4422595500946045,-5795.36865234375,304.1747436523437,0.8736271262168884,0.5104799270629883,0.3597686290740967,293.1114196777344,297.1499938964844,293.1499938964844,0.5078200101852417,-8740.0224609375,304.1747436523437,0.9065454006195068,0.5697632431983948,0.5425693392753601,293.1543884277344,297.1499938964844,293.1499938964844,0.0331534147262573,-5596.05712890625,304.15673828125,0.4351072609424591,0.0713132470846176,0.3478656411170959,288.8485412597656,291.1499938964844,259.24273681640625,258.94091796875,279.15771484375,293.17578125,290.85382080078125,1.0,0.5157255530357361,0.6051652431488037,0.6051652431488037,1.0,1.0,-2.424081802368164,1.0017023086547852,1.4223796129226685,0.4462155997753143,0.0,0.0,1.0,179.10792541503906,154.0,148.5178985595703,-28771.328125,1549.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2431640625,310.4893493652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6899161338806152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007001771591603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2353210449219,297.1499938964844,293.1499938964844,0.2511104047298431,-4773.87451171875,304.1786804199219,0.7604271173477173,0.3250684440135956,0.2975269556045532,293.20379638671875,297.1499938964844,293.1499938964844,0.4187904298305511,-7512.09912109375,304.18701171875,0.8674989938735962,0.489520788192749,0.4678894877433777,293.1441650390625,297.1499938964844,293.1499938964844,0.4392324984073639,-5763.58544921875,304.1757507324219,0.8789543509483337,0.5100024938583374,0.3592886924743652,293.11541748046875,297.1499938964844,293.1499938964844,0.5046408176422119,-8696.294921875,304.176025390625,0.912710666656494,0.5694689750671387,0.5420961976051331,293.15606689453125,297.1499938964844,293.1499938964844,0.0323945134878158,-5528.84375,304.1568908691406,0.4377348124980926,0.0709264725446701,0.3451460599899292,288.9045104980469,291.1499938964844,259.2338256835937,258.9338073730469,279.15740966796875,293.179931640625,290.9105529785156,1.0,0.5109236240386963,0.605511486530304,0.605511486530304,1.0,1.0,-2.4152517318725586,0.9979843497276306,1.4172674417495728,0.4444376230239868,0.0,0.0,1.0,173.4925537109375,142.0,154.4141082763672,-28822.775390625,1514.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38262939453125,310.6221618652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.690355658531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007006232626736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2422790527344,297.1499938964844,293.1499938964844,0.2446574419736862,-4674.40234375,304.1798400878906,0.7678232789039612,0.3214945197105407,0.2939423322677612,293.2157592773437,297.1499938964844,293.1499938964844,0.4098263680934906,-7383.46630859375,304.1896057128906,0.877143144607544,0.4857342541217804,0.4639536440372467,293.1498413085937,297.1499938964844,293.1499938964844,0.4328861832618713,-5696.81494140625,304.177734375,0.8905907273292542,0.5089988112449646,0.3582930564880371,293.1230163574219,297.1499938964844,293.1499938964844,0.4979078769683838,-8603.5712890625,304.17852783203125,0.9266608357429504,0.5688039064407349,0.541075587272644,293.1592102050781,297.1499938964844,293.1499938964844,0.0308619402348995,-5391.259765625,304.1571350097656,0.4437007308006286,0.0701343342661857,0.3396070301532745,289.0235900878906,291.1499938964844,259.21417236328125,258.91754150390625,279.1568298339844,293.18817138671875,291.029541015625,1.0,0.5010795593261719,0.6061649918556213,0.6061649918556213,1.0,1.0,-2.397141218185425,0.9903030395507812,1.406838059425354,0.4407316446304321,0.0,0.0,1.0,162.17022705078125,130.0,162.08209228515625,-28901.580078125,1444.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.639892578125,310.8691101074219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6906436681747437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000700915523339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2422790527344,297.1499938964844,293.1499938964844,0.2446574419736862,-4674.40234375,304.1798400878906,0.7678232789039612,0.3214945197105407,0.2939423322677612,293.2157592773437,297.1499938964844,293.1499938964844,0.4098263680934906,-7383.46630859375,304.1896057128906,0.877143144607544,0.4857342541217804,0.4639536440372467,293.1498413085937,297.1499938964844,293.1499938964844,0.4328861832618713,-5696.81494140625,304.177734375,0.8905907273292542,0.5089988112449646,0.3582930564880371,293.1230163574219,297.1499938964844,293.1499938964844,0.4979078769683838,-8603.5712890625,304.17852783203125,0.9266608357429504,0.5688039064407349,0.541075587272644,293.1592102050781,297.1499938964844,293.1499938964844,0.0308619402348995,-5391.259765625,304.1571350097656,0.4437007308006286,0.0701343342661857,0.3396070301532745,289.0235900878906,291.1499938964844,259.21417236328125,258.91754150390625,279.1568298339844,293.18817138671875,291.029541015625,1.0,0.5010795593261719,0.6061649918556213,0.6061649918556213,1.0,1.0,-2.397141218185425,0.9903030395507812,1.406838059425354,0.4407316446304321,0.0,0.0,1.0,162.17022705078125,130.0,162.08209228515625,-28901.580078125,1444.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.639892578125,310.8691101074219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6906436681747437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000700915523339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.24859619140625,297.1499938964844,293.1499938964844,0.2383308708667755,-4576.48193359375,304.180419921875,0.7763738036155701,0.3178777396678924,0.2903141975402832,293.2269287109375,297.1499938964844,293.1499938964844,0.4009160101413727,-7255.3818359375,304.19122314453125,0.8881086707115173,0.4818004965782165,0.4598722755908966,293.1550598144531,297.1499938964844,293.1499938964844,0.426634281873703,-5631.0859375,304.17889404296875,0.903652012348175,0.5079424381256104,0.3572565019130707,293.13006591796875,297.1499938964844,293.1499938964844,0.4912289679050445,-8511.78515625,304.1801452636719,0.9422682523727416,0.5680514574050903,0.5399665236473083,293.1620788574219,297.1499938964844,293.1499938964844,0.0293825529515743,-5254.67578125,304.1572265625,0.4507816731929779,0.0693187937140464,0.3339490890502929,289.1387023925781,291.1499938964844,259.1925354003906,258.8990173339844,279.1563720703125,293.1962585449219,291.1444396972656,1.0,0.4909427762031555,0.6067761182785034,0.6067761182785034,1.0,1.0,-2.378505229949951,0.9823384284973145,1.3961668014526367,0.4368529915809631,0.0,0.0,1.0,150.77244567871094,118.0,160.13308715820312,-28948.951171875,1375.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.866455078125,311.0894470214844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.695070207118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000705407874193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.24859619140625,297.1499938964844,293.1499938964844,0.2383308708667755,-4576.48193359375,304.180419921875,0.7763738036155701,0.3178777396678924,0.2903141975402832,293.2269287109375,297.1499938964844,293.1499938964844,0.4009160101413727,-7255.3818359375,304.19122314453125,0.8881086707115173,0.4818004965782165,0.4598722755908966,293.1550598144531,297.1499938964844,293.1499938964844,0.426634281873703,-5631.0859375,304.17889404296875,0.903652012348175,0.5079424381256104,0.3572565019130707,293.13006591796875,297.1499938964844,293.1499938964844,0.4912289679050445,-8511.78515625,304.1801452636719,0.9422682523727416,0.5680514574050903,0.5399665236473083,293.1620788574219,297.1499938964844,293.1499938964844,0.0293825529515743,-5254.67578125,304.1572265625,0.4507816731929779,0.0693187937140464,0.3339490890502929,289.1387023925781,291.1499938964844,259.1925354003906,258.8990173339844,279.1563720703125,293.1962585449219,291.1444396972656,1.0,0.4909427762031555,0.6067761182785034,0.6067761182785034,1.0,1.0,-2.378505229949951,0.9823384284973145,1.3961668014526367,0.4368529915809631,0.0,0.0,1.0,150.77244567871094,118.0,160.13308715820312,-28948.951171875,1375.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.866455078125,311.0894470214844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.695070207118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000705407874193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543029785156,297.1499938964844,293.1499938964844,0.2319225519895553,-4476.595703125,304.18096923828125,0.786291241645813,0.3142211735248565,0.2866492867469787,293.2373962402344,297.1499938964844,293.1499938964844,0.3917281329631805,-7122.5244140625,304.1928100585937,0.9006078243255615,0.4777267873287201,0.4556581377983093,293.1598815917969,297.1499938964844,293.1499938964844,0.4201130270957947,-5562.1865234375,304.1801452636719,0.9195144176483154,0.5068368911743164,0.3561857640743255,293.1366882324219,297.1499938964844,293.1499938964844,0.4841948747634887,-8414.6826171875,304.18182373046875,0.9589040279388428,0.567217230796814,0.5387803912162781,293.1647033691406,297.1499938964844,293.1499938964844,0.0277920961380004,-5115.80712890625,304.1573486328125,0.4592309594154358,0.068480908870697,0.3281836211681366,289.26031494140625,291.1499938964844,259.1695556640625,258.8788452148437,279.156005859375,293.20416259765625,291.2667236328125,1.0,0.4805323481559753,0.6073597073554993,0.6073597073554993,1.0,1.0,-2.359403371810913,0.9741310477256776,1.3852722644805908,0.4328303039073944,0.0,0.0,1.0,139.33750915527344,106.0,168.79991149902344,-29026.92578125,1306.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1378173828125,311.35064697265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6951756477355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007055148598738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543029785156,297.1499938964844,293.1499938964844,0.2319225519895553,-4476.595703125,304.18096923828125,0.786291241645813,0.3142211735248565,0.2866492867469787,293.2373962402344,297.1499938964844,293.1499938964844,0.3917281329631805,-7122.5244140625,304.1928100585937,0.9006078243255615,0.4777267873287201,0.4556581377983093,293.1598815917969,297.1499938964844,293.1499938964844,0.4201130270957947,-5562.1865234375,304.1801452636719,0.9195144176483154,0.5068368911743164,0.3561857640743255,293.1366882324219,297.1499938964844,293.1499938964844,0.4841948747634887,-8414.6826171875,304.18182373046875,0.9589040279388428,0.567217230796814,0.5387803912162781,293.1647033691406,297.1499938964844,293.1499938964844,0.0277920961380004,-5115.80712890625,304.1573486328125,0.4592309594154358,0.068480908870697,0.3281836211681366,289.26031494140625,291.1499938964844,259.1695556640625,258.8788452148437,279.156005859375,293.20416259765625,291.2667236328125,1.0,0.4805323481559753,0.6073597073554993,0.6073597073554993,1.0,1.0,-2.359403371810913,0.9741310477256776,1.3852722644805908,0.4328303039073944,0.0,0.0,1.0,139.33750915527344,106.0,168.79991149902344,-29026.92578125,1306.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1378173828125,311.35064697265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6951756477355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007055148598738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2594909667969,297.1499938964844,293.1499938964844,0.2255760431289672,-4377.10595703125,304.18121337890625,0.7978377342224121,0.3105273842811584,0.2829492390155792,293.24725341796875,297.1499938964844,293.1499938964844,0.3825008571147918,-6988.52734375,304.1938781738281,0.915703296661377,0.4735145568847656,0.4513117969036102,293.1643371582031,297.1499938964844,293.1499938964844,0.4135623872280121,-5492.83056640625,304.1809997558594,0.9383973479270936,0.5056812763214111,0.3550790548324585,293.1428527832031,297.1499938964844,293.1499938964844,0.4770805835723877,-8316.34375,304.1830444335937,0.975913107395172,0.5663013458251953,0.5375156998634338,293.1670837402344,297.1499938964844,293.1499938964844,0.0263764187693595,-4973.44482421875,304.15728759765625,0.468869000673294,0.0676241889595985,0.3223307132720947,289.3824157714844,291.1499938964844,259.145751953125,258.8575134277344,279.1558532714844,293.2119140625,291.3886108398437,1.0,0.4698542058467865,0.6079332232475281,0.6079332232475281,1.0,1.0,-2.339857816696167,0.9657069444656372,1.3741508722305298,0.4286847710609436,0.0,0.0,1.0,127.88870239257812,94.0,168.94236755371094,-29072.0625,1237.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3768920898437,311.5838317871094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6945836544036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007049140986055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2594909667969,297.1499938964844,293.1499938964844,0.2255760431289672,-4377.10595703125,304.18121337890625,0.7978377342224121,0.3105273842811584,0.2829492390155792,293.24725341796875,297.1499938964844,293.1499938964844,0.3825008571147918,-6988.52734375,304.1938781738281,0.915703296661377,0.4735145568847656,0.4513117969036102,293.1643371582031,297.1499938964844,293.1499938964844,0.4135623872280121,-5492.83056640625,304.1809997558594,0.9383973479270936,0.5056812763214111,0.3550790548324585,293.1428527832031,297.1499938964844,293.1499938964844,0.4770805835723877,-8316.34375,304.1830444335937,0.975913107395172,0.5663013458251953,0.5375156998634338,293.1670837402344,297.1499938964844,293.1499938964844,0.0263764187693595,-4973.44482421875,304.15728759765625,0.468869000673294,0.0676241889595985,0.3223307132720947,289.3824157714844,291.1499938964844,259.145751953125,258.8575134277344,279.1558532714844,293.2119140625,291.3886108398437,1.0,0.4698542058467865,0.6079332232475281,0.6079332232475281,1.0,1.0,-2.339857816696167,0.9657069444656372,1.3741508722305298,0.4286847710609436,0.0,0.0,1.0,127.88870239257812,94.0,168.94236755371094,-29072.0625,1237.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3768920898437,311.5838317871094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6945836544036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007049140986055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2618713378906,297.1499938964844,293.1499938964844,0.2224729359149933,-4328.28076171875,304.1811828613281,0.8043264746665955,0.3086689412593841,0.2810881435871124,293.251953125,297.1499938964844,293.1499938964844,0.3779527544975281,-6922.3056640625,304.1941833496094,0.9246992468833924,0.4713591039180755,0.449091225862503,293.1664428710937,297.1499938964844,293.1499938964844,0.410361498594284,-5458.919921875,304.1811828613281,0.9486154317855836,0.5050882697105408,0.3545143902301788,293.1457824707031,297.1499938964844,293.1499938964844,0.4735920131206512,-8268.125,304.1833801269531,0.9843555092811584,0.5658167600631714,0.5368571281433105,293.168212890625,297.1499938964844,293.1499938964844,0.0257382374256849,-4908.48583984375,304.1571350097656,0.4735318720340729,0.0671886429190635,0.3193708658218384,289.4413146972656,291.1499938964844,259.1337585449219,258.8466186523437,279.15582275390625,293.2156982421875,291.4473876953125,1.0,0.4644136428833008,0.6082211136817932,0.6082211136817932,1.0,1.0,-2.329929828643799,0.9614229798316956,1.368506908416748,0.4265729486942291,0.0,0.0,1.0,122.16116333007812,94.0,166.4467010498047,-29082.869140625,1203.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48455810546875,311.6900634765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6988572478294373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007092512678354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26416015625,297.1499938964844,293.1499938964844,0.2193469852209091,-4278.88671875,304.18121337890625,0.8112257719039917,0.3068038821220398,0.2792209684848785,293.2565002441406,297.1499938964844,293.1499938964844,0.3733349144458771,-6854.79052734375,304.1945495605469,0.934517502784729,0.4691730737686157,0.4468419551849365,293.16845703125,297.1499938964844,293.1499938964844,0.4070857167243957,-5424.08154296875,304.18145751953125,0.9591450095176696,0.5044857263565063,0.3539435267448425,293.1485900878906,297.1499938964844,293.1499938964844,0.4700083434581756,-8218.396484375,304.183837890625,0.9926403760910034,0.5653157830238342,0.5361836552619934,293.1692810058594,297.1499938964844,293.1499938964844,0.0250449553132057,-4839.2919921875,304.1571044921875,0.4781327247619629,0.0667487159371376,0.3163921535015106,289.5021057128906,291.1499938964844,259.12176513671875,258.8356628417969,279.15582275390625,293.2194519042969,291.5088806152344,1.0,0.4589079320430755,0.6085126399993896,0.6085126399993896,1.0,1.0,-2.3199121952056885,0.9570997357368468,1.3628123998641968,0.4244408011436462,0.0,0.0,1.0,116.43589782714844,97.0,170.21127319335938,-29116.5078125,1169.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6219177246094,311.82305908203125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6987572908401489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007091498118825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
