time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376020,293.26861572265625,297.1499938964844,293.1499938964844,0.2132527530193328,-4182.09765625,304.1809387207031,0.8164835572242737,0.3030063509941101,0.2756536602973938,293.265380859375,297.1499938964844,293.1499938964844,0.3641693890094757,-6720.24853515625,304.1949462890625,0.9428350925445556,0.4646715521812439,0.4424557983875274,293.17242431640625,297.1499938964844,293.1499938964844,0.400589108467102,-5354.82373046875,304.1817932128906,0.9689940214157104,0.50320965051651,0.3529272377490997,293.1537780761719,297.1499938964844,293.1499938964844,0.4617975950241089,-8103.0185546875,304.1864318847656,0.9990000128746032,0.5643012523651123,0.5338376760482788,293.17144775390625,297.1499938964844,293.1499938964844,0.0238320529460906,-4714.22900390625,304.15673828125,0.4813175499439239,0.0658186823129654,0.3113290071487427,289.628173828125,291.1499938964844,259.09814453125,258.81378173828125,279.15594482421875,293.2269592285156,291.634765625,1.0,0.4524841606616974,0.6090981364250183,0.6090981364250183,1.0,1.0,-2.3002753257751465,0.9486268758773804,1.351648449897766,0.4202850759029388,0.0,0.0,1.0,110.6410903930664,100.0,173.32644653320312,-29163.37109375,1124.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8714904785156,312.06646728515625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6980230212211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007084046374075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26861572265625,297.1499938964844,293.1499938964844,0.2132527530193328,-4182.09765625,304.1809387207031,0.8164835572242737,0.3030063509941101,0.2756536602973938,293.265380859375,297.1499938964844,293.1499938964844,0.3641693890094757,-6720.24853515625,304.1949462890625,0.9428350925445556,0.4646715521812439,0.4424557983875274,293.17242431640625,297.1499938964844,293.1499938964844,0.400589108467102,-5354.82373046875,304.1817932128906,0.9689940214157104,0.50320965051651,0.3529272377490997,293.1537780761719,297.1499938964844,293.1499938964844,0.4617975950241089,-8103.0185546875,304.1864318847656,0.9990000128746032,0.5643012523651123,0.5338376760482788,293.17144775390625,297.1499938964844,293.1499938964844,0.0238320529460906,-4714.22900390625,304.15673828125,0.4813175499439239,0.0658186823129654,0.3113290071487427,289.628173828125,291.1499938964844,259.09814453125,258.81378173828125,279.15594482421875,293.2269592285156,291.634765625,1.0,0.4524841606616974,0.6090981364250183,0.6090981364250183,1.0,1.0,-2.3002753257751465,0.9486268758773804,1.351648449897766,0.4202850759029388,0.0,0.0,1.0,110.6410903930664,100.0,173.32644653320312,-29163.37109375,1124.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8714904785156,312.06646728515625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6980230212211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007084046374075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2731018066406,297.1499938964844,293.1499938964844,0.2073452025651931,-4087.68701171875,304.18048095703125,0.8155888915061951,0.2990919351577759,0.2721292972564697,293.27410888671875,297.1499938964844,293.1499938964844,0.3551799952983856,-6587.5986328125,304.1949462890625,0.9426206946372986,0.4599783420562744,0.4380452632904053,293.176513671875,297.1499938964844,293.1499938964844,0.3942604064941406,-5287.15771484375,304.1817321777344,0.9710859656333924,0.5018174052238464,0.351945698261261,293.1547546386719,297.1499938964844,293.1499938964844,0.4518405497074127,-7962.55322265625,304.1906433105469,0.9990000128746032,0.5640020966529846,0.5296524167060852,293.1738586425781,297.1499938964844,293.1499938964844,0.0227265320718288,-4596.169921875,304.1563415527344,0.4802047610282898,0.0647903978824615,0.3065763413906097,289.75213623046875,291.1499938964844,259.0754699707031,258.7924499511719,279.15643310546875,293.2342529296875,291.7585144042969,1.0,0.4483781456947326,0.6097748279571533,0.6097748279571533,1.0,1.0,-2.278798341751098,0.9393998980522156,1.3393983840942385,0.4157135784626007,0.0,0.0,1.0,108.57533264160156,103.0,171.81942749023438,-29169.103515625,1093.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0912170410156,312.28546142578125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7014500498771667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007118826033547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2731018066406,297.1499938964844,293.1499938964844,0.2073452025651931,-4087.68701171875,304.18048095703125,0.8155888915061951,0.2990919351577759,0.2721292972564697,293.27410888671875,297.1499938964844,293.1499938964844,0.3551799952983856,-6587.5986328125,304.1949462890625,0.9426206946372986,0.4599783420562744,0.4380452632904053,293.176513671875,297.1499938964844,293.1499938964844,0.3942604064941406,-5287.15771484375,304.1817321777344,0.9710859656333924,0.5018174052238464,0.351945698261261,293.1547546386719,297.1499938964844,293.1499938964844,0.4518405497074127,-7962.55322265625,304.1906433105469,0.9990000128746032,0.5640020966529846,0.5296524167060852,293.1738586425781,297.1499938964844,293.1499938964844,0.0227265320718288,-4596.169921875,304.1563415527344,0.4802047610282898,0.0647903978824615,0.3065763413906097,289.75213623046875,291.1499938964844,259.0754699707031,258.7924499511719,279.15643310546875,293.2342529296875,291.7585144042969,1.0,0.4483781456947326,0.6097748279571533,0.6097748279571533,1.0,1.0,-2.278798341751098,0.9393998980522156,1.3393983840942385,0.4157135784626007,0.0,0.0,1.0,108.57533264160156,103.0,171.81942749023438,-29169.103515625,1093.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0912170410156,312.28546142578125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7014500498771667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007118826033547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.27752685546875,297.1499938964844,293.1499938964844,0.2015001624822616,-3993.626708984375,304.1800537109375,0.8121691346168518,0.2950783669948578,0.2685590088367462,293.28271484375,297.1499938964844,293.1499938964844,0.3462039232254028,-6454.26025390625,304.1949157714844,0.9389253854751588,0.4550946354866028,0.4335047602653503,293.1806030273437,297.1499938964844,293.1499938964844,0.3879290819168091,-5219.126953125,304.18170166015625,0.9702120423316956,0.5003136992454529,0.3509227335453033,293.1567077636719,297.1499938964844,293.1499938964844,0.4457835257053375,-7879.61376953125,304.1870422363281,0.9990000128746032,0.5634913444519043,0.5295826196670532,293.17645263671875,297.1499938964844,293.1499938964844,0.0216380674391984,-4476.1171875,304.1560363769531,0.4770777821540832,0.0636557936668396,0.301594078540802,289.8760986328125,291.1499938964844,259.05438232421875,258.7722473144531,279.1559753417969,293.241455078125,291.88262939453125,1.0,0.4459617435932159,0.6103522777557373,0.6103522777557373,1.0,1.0,-2.2617459297180176,0.9321058988571168,1.3296401500701904,0.4120981991291046,0.0,0.0,1.0,108.05235290527344,106.0,172.6759490966797,-29238.845703125,1073.4730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3500671386719,312.5352783203125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.700646698474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007110672886483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.27752685546875,297.1499938964844,293.1499938964844,0.2015001624822616,-3993.626708984375,304.1800537109375,0.8121691346168518,0.2950783669948578,0.2685590088367462,293.28271484375,297.1499938964844,293.1499938964844,0.3462039232254028,-6454.26025390625,304.1949157714844,0.9389253854751588,0.4550946354866028,0.4335047602653503,293.1806030273437,297.1499938964844,293.1499938964844,0.3879290819168091,-5219.126953125,304.18170166015625,0.9702120423316956,0.5003136992454529,0.3509227335453033,293.1567077636719,297.1499938964844,293.1499938964844,0.4457835257053375,-7879.61376953125,304.1870422363281,0.9990000128746032,0.5634913444519043,0.5295826196670532,293.17645263671875,297.1499938964844,293.1499938964844,0.0216380674391984,-4476.1171875,304.1560363769531,0.4770777821540832,0.0636557936668396,0.301594078540802,289.8760986328125,291.1499938964844,259.05438232421875,258.7722473144531,279.1559753417969,293.241455078125,291.88262939453125,1.0,0.4459617435932159,0.6103522777557373,0.6103522777557373,1.0,1.0,-2.2617459297180176,0.9321058988571168,1.3296401500701904,0.4120981991291046,0.0,0.0,1.0,108.05235290527344,106.0,172.6759490966797,-29238.845703125,1073.4730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3500671386719,312.5352783203125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.700646698474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007110672886483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2816467285156,297.1499938964844,293.1499938964844,0.1959227621555328,-3903.460205078125,304.1793212890625,0.8067440390586853,0.2910080552101135,0.2649683654308319,293.2909545898437,297.1499938964844,293.1499938964844,0.3375714421272278,-6325.52099609375,304.1943054199219,0.9325628876686096,0.4500563442707062,0.4288508594036102,293.1845397949219,297.1499938964844,293.1499938964844,0.3819639980792999,-5154.99560546875,304.1810607910156,0.9670915603637696,0.4987383186817169,0.3498729765415191,293.1645812988281,297.1499938964844,293.1499938964844,0.4426295161247253,-7838.53515625,304.17999267578125,0.9990000128746032,0.5617401599884033,0.532055675983429,293.1791381835937,297.1499938964844,293.1499938964844,0.0206016842275857,-4358.314453125,304.15576171875,0.4720914661884308,0.0624407082796096,0.2964175045490265,289.9903869628906,291.1499938964844,259.035400390625,258.7536926269531,279.15557861328125,293.2489624023437,291.9962158203125,1.0,0.4447144865989685,0.6108843088150024,0.6108843088150024,1.0,1.0,-2.2473363876342773,0.9259659647941588,1.3213703632354736,0.4090969264507293,0.0,0.0,1.0,108.65853118896484,109.0,160.71701049804688,-29290.568359375,1060.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5628356933594,312.7412414550781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6993551254272461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007097565685398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2816467285156,297.1499938964844,293.1499938964844,0.1959227621555328,-3903.460205078125,304.1793212890625,0.8067440390586853,0.2910080552101135,0.2649683654308319,293.2909545898437,297.1499938964844,293.1499938964844,0.3375714421272278,-6325.52099609375,304.1943054199219,0.9325628876686096,0.4500563442707062,0.4288508594036102,293.1845397949219,297.1499938964844,293.1499938964844,0.3819639980792999,-5154.99560546875,304.1810607910156,0.9670915603637696,0.4987383186817169,0.3498729765415191,293.1645812988281,297.1499938964844,293.1499938964844,0.4426295161247253,-7838.53515625,304.17999267578125,0.9990000128746032,0.5617401599884033,0.532055675983429,293.1791381835937,297.1499938964844,293.1499938964844,0.0206016842275857,-4358.314453125,304.15576171875,0.4720914661884308,0.0624407082796096,0.2964175045490265,289.9903869628906,291.1499938964844,259.035400390625,258.7536926269531,279.15557861328125,293.2489624023437,291.9962158203125,1.0,0.4447144865989685,0.6108843088150024,0.6108843088150024,1.0,1.0,-2.2473363876342773,0.9259659647941588,1.3213703632354736,0.4090969264507293,0.0,0.0,1.0,108.65853118896484,109.0,160.71701049804688,-29290.568359375,1060.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5628356933594,312.7412414550781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6993551254272461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007097565685398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2835998535156,297.1499938964844,293.1499938964844,0.19324691593647,-3860.046142578125,304.1788635253906,0.802857518196106,0.2889618277549743,0.2631835341453552,293.294921875,297.1499938964844,293.1499938964844,0.3334009647369385,-6263.12109375,304.19384765625,0.9278989434242249,0.4474911987781524,0.4265015721321106,293.1864013671875,297.1499938964844,293.1499938964844,0.3791398108005523,-5124.6064453125,304.1805419921875,0.9642127156257628,0.4979371428489685,0.3493541181087494,293.169677734375,297.1499938964844,293.1499938964844,0.4399714469909668,-7801.2900390625,304.1794128417969,0.9976656436920166,0.5605508685112,0.5318791270256042,293.1804504394531,297.1499938964844,293.1499938964844,0.0201134029775857,-4301.4296875,304.1556091308594,0.4684396982192993,0.0618147552013397,0.2938413023948669,290.0436706542969,291.1499938964844,259.02691650390625,258.7452087402344,279.1561889648437,293.2528686523437,292.0494689941406,1.0,0.4443065822124481,0.611236035823822,0.611236035823822,1.0,1.0,-2.2384355068206787,0.9221771955490112,1.316258430480957,0.4072986245155334,0.0,0.0,1.0,109.53270721435548,109.0,155.31948852539062,-29289.69921875,1054.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65411376953125,312.83258056640625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7033610939979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007138220826163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.28546142578125,297.1499938964844,293.1499938964844,0.1905282288789749,-3815.698974609375,304.1785583496094,0.7985493540763855,0.2869018614292145,0.2614004015922546,293.298828125,297.1499938964844,293.1499938964844,0.3291319012641907,-6198.87109375,304.1936340332031,0.9226858615875244,0.4448899030685425,0.4241332411766052,293.1882019042969,297.1499938964844,293.1499938964844,0.3762001097202301,-5092.76513671875,304.18035888671875,0.9607793688774108,0.4971201121807098,0.348835825920105,293.1738586425781,297.1499938964844,293.1499938964844,0.4364213049411773,-7750.548828125,304.1805419921875,0.9950277805328368,0.559482216835022,0.5308747291564941,293.1817626953125,297.1499938964844,293.1499938964844,0.0196274146437644,-4243.51953125,304.15545654296875,0.4640314877033233,0.0611754171550273,0.2912662625312805,290.1005249023437,291.1499938964844,259.0191650390625,258.73736572265625,279.1569519042969,293.2567138671875,292.1072082519531,1.0,0.4439594745635986,0.6116421818733215,0.6116421818733215,1.0,1.0,-2.228534460067749,0.9179866313934326,1.310547947883606,0.4052663147449493,0.0,0.0,1.0,110.6313934326172,112.0,159.55413818359375,-29304.63671875,1048.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7762145996094,312.9527893066406,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7030097842216492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007134655606932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2890930175781,297.1499938964844,293.1499938964844,0.1850100308656692,-3725.0986328125,304.17822265625,0.7896519303321838,0.2827333807945251,0.2577986717224121,293.3065185546875,297.1499938964844,293.1499938964844,0.3203893899917602,-6066.40478515625,304.19366455078125,0.912054181098938,0.4395615756511688,0.4192894101142883,293.1918029785156,297.1499938964844,293.1499938964844,0.3700723350048065,-5025.9794921875,304.1804504394531,0.9533507823944092,0.4954214692115783,0.3477628231048584,293.1802062988281,297.1499938964844,293.1499938964844,0.4292937815189361,-7648.6640625,304.18218994140625,0.9893645644187928,0.557586669921875,0.5291559100151062,293.1842956542969,297.1499938964844,293.1499938964844,0.01865547709167,-4124.02978515625,304.1552734375,0.4541914761066437,0.0598528198897838,0.2859567701816559,290.2221374511719,291.1499938964844,259.0062255859375,258.7238464355469,279.15838623046875,293.2640991210937,292.228759765625,1.0,0.4434512853622436,0.6125548481941223,0.6125548481941223,1.0,1.0,-2.208659648895264,0.9096421003341676,1.2990174293518066,0.4012641012668609,0.0,0.0,1.0,113.06494903564452,115.0,166.07154846191406,-29316.197265625,1037.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.00177001953125,313.1767883300781,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7017855644226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000712223118171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.2890930175781,297.1499938964844,293.1499938964844,0.1850100308656692,-3725.0986328125,304.17822265625,0.7896519303321838,0.2827333807945251,0.2577986717224121,293.3065185546875,297.1499938964844,293.1499938964844,0.3203893899917602,-6066.40478515625,304.19366455078125,0.912054181098938,0.4395615756511688,0.4192894101142883,293.1918029785156,297.1499938964844,293.1499938964844,0.3700723350048065,-5025.9794921875,304.1804504394531,0.9533507823944092,0.4954214692115783,0.3477628231048584,293.1802062988281,297.1499938964844,293.1499938964844,0.4292937815189361,-7648.6640625,304.18218994140625,0.9893645644187928,0.557586669921875,0.5291559100151062,293.1842956542969,297.1499938964844,293.1499938964844,0.01865547709167,-4124.02978515625,304.1552734375,0.4541914761066437,0.0598528198897838,0.2859567701816559,290.2221374511719,291.1499938964844,259.0062255859375,258.7238464355469,279.15838623046875,293.2640991210937,292.228759765625,1.0,0.4434512853622436,0.6125548481941223,0.6125548481941223,1.0,1.0,-2.208659648895264,0.9096421003341676,1.2990174293518066,0.4012641012668609,0.0,0.0,1.0,113.06494903564452,115.0,166.07154846191406,-29316.197265625,1037.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.00177001953125,313.1767883300781,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7017855644226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000712223118171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.2925109863281,297.1499938964844,293.1499938964844,0.1796271502971649,-3636.191162109375,304.17779541015625,0.780603289604187,0.2785145044326782,0.2541595101356506,293.3139953613281,297.1499938964844,293.1499938964844,0.3117825388908386,-5935.23291015625,304.1934509277344,0.9018235802650452,0.4340780973434448,0.4143078029155731,293.1952819824219,297.1499938964844,293.1499938964844,0.3640781939029693,-4960.4482421875,304.1802673339844,0.9453985691070556,0.4936594665050506,0.3466483354568481,293.1853332519531,297.1499938964844,293.1499938964844,0.4224746525287628,-7551.2392578125,304.18280029296875,0.9832067489624025,0.5557816028594971,0.5275859236717224,293.186767578125,297.1499938964844,293.1499938964844,0.0177217237651348,-4004.853515625,304.1550598144531,0.4444073140621185,0.058481752872467,0.2804666757583618,290.3399353027344,291.1499938964844,258.9971923828125,258.7136535644531,279.1595764160156,293.269775390625,292.3463439941406,1.0,0.4431045353412628,0.6135719418525696,0.6135719418525696,1.0,1.0,-2.1884868144989014,0.9012328386306764,1.2872538566589355,0.3972661197185516,0.0,0.0,1.0,115.72787475585938,118.0,163.95684814453125,-29301.416015625,1026.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1997375488281,313.37664794921875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.704788863658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007152711041271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.2925109863281,297.1499938964844,293.1499938964844,0.1796271502971649,-3636.191162109375,304.17779541015625,0.780603289604187,0.2785145044326782,0.2541595101356506,293.3139953613281,297.1499938964844,293.1499938964844,0.3117825388908386,-5935.23291015625,304.1934509277344,0.9018235802650452,0.4340780973434448,0.4143078029155731,293.1952819824219,297.1499938964844,293.1499938964844,0.3640781939029693,-4960.4482421875,304.1802673339844,0.9453985691070556,0.4936594665050506,0.3466483354568481,293.1853332519531,297.1499938964844,293.1499938964844,0.4224746525287628,-7551.2392578125,304.18280029296875,0.9832067489624025,0.5557816028594971,0.5275859236717224,293.186767578125,297.1499938964844,293.1499938964844,0.0177217237651348,-4004.853515625,304.1550598144531,0.4444073140621185,0.058481752872467,0.2804666757583618,290.3399353027344,291.1499938964844,258.9971923828125,258.7136535644531,279.1595764160156,293.269775390625,292.3463439941406,1.0,0.4431045353412628,0.6135719418525696,0.6135719418525696,1.0,1.0,-2.1884868144989014,0.9012328386306764,1.2872538566589355,0.3972661197185516,0.0,0.0,1.0,115.72787475585938,118.0,163.95684814453125,-29301.416015625,1026.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1997375488281,313.37664794921875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.704788863658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007152711041271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.29638671875,297.1499938964844,293.1499938964844,0.1741273999214172,-3544.5791015625,304.1777038574219,0.7714809775352478,0.2741192877292633,0.2504065036773681,293.32196044921875,297.1499938964844,293.1499938964844,0.3029240071773529,-5799.0068359375,304.1937561035156,0.8918376564979553,0.4283131062984466,0.4091096520423889,293.1986083984375,297.1499938964844,293.1499938964844,0.3578495979309082,-4891.837890625,304.1806030273437,0.9371132850646972,0.4918364584445953,0.3454985022544861,293.18994140625,297.1499938964844,293.1499938964844,0.4154157638549804,-7449.75439453125,304.18365478515625,0.9765675067901612,0.5539504885673523,0.5260196924209595,293.1891784667969,297.1499938964844,293.1499938964844,0.0168023817241191,-3882.2197265625,304.1549072265625,0.4349269866943359,0.0570635385811328,0.2747944891452789,290.4646911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1611633300781,293.2753295898437,292.471923828125,1.0,0.4428355097770691,0.6147653460502625,0.6147653460502625,1.0,1.0,-2.167661190032959,0.8926446437835693,1.2750164270401,0.3932383358478546,0.0,0.0,1.0,118.56424713134766,121.0,173.65524291992188,-29315.3671875,1016.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4457397460937,313.6208801269531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7035510540008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007140148663893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.29638671875,297.1499938964844,293.1499938964844,0.1741273999214172,-3544.5791015625,304.1777038574219,0.7714809775352478,0.2741192877292633,0.2504065036773681,293.32196044921875,297.1499938964844,293.1499938964844,0.3029240071773529,-5799.0068359375,304.1937561035156,0.8918376564979553,0.4283131062984466,0.4091096520423889,293.1986083984375,297.1499938964844,293.1499938964844,0.3578495979309082,-4891.837890625,304.1806030273437,0.9371132850646972,0.4918364584445953,0.3454985022544861,293.18994140625,297.1499938964844,293.1499938964844,0.4154157638549804,-7449.75439453125,304.18365478515625,0.9765675067901612,0.5539504885673523,0.5260196924209595,293.1891784667969,297.1499938964844,293.1499938964844,0.0168023817241191,-3882.2197265625,304.1549072265625,0.4349269866943359,0.0570635385811328,0.2747944891452789,290.4646911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1611633300781,293.2753295898437,292.471923828125,1.0,0.4428355097770691,0.6147653460502625,0.6147653460502625,1.0,1.0,-2.167661190032959,0.8926446437835693,1.2750164270401,0.3932383358478546,0.0,0.0,1.0,118.56424713134766,121.0,173.65524291992188,-29315.3671875,1016.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4457397460937,313.6208801269531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7035510540008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007140148663893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.30035400390625,297.1499938964844,293.1499938964844,0.1685748249292373,-3451.419921875,304.177734375,0.7624128460884094,0.2696049809455871,0.2465159893035888,293.33013916015625,297.1499938964844,293.1499938964844,0.2939150035381317,-5659.43603515625,304.1941833496094,0.8817695379257202,0.4222975373268127,0.4036487936973572,293.20184326171875,297.1499938964844,293.1499938964844,0.3515323400497436,-4821.91552734375,304.180908203125,0.9287182688713074,0.489952027797699,0.3443080186843872,293.1942749023437,297.1499938964844,293.1499938964844,0.4082475304603576,-7346.2802734375,304.18438720703125,0.9695295095443726,0.5520563721656799,0.5244029760360718,293.19146728515625,297.1499938964844,293.1499938964844,0.015911815688014,-3758.11962890625,304.1547546386719,0.4259552359580993,0.0556042753159999,0.2689554691314697,290.59246826171875,291.1499938964844,258.9931640625,258.7055358886719,279.16314697265625,293.281005859375,292.5996398925781,1.0,0.4425866901874542,0.616176426410675,0.616176426410675,1.0,1.0,-2.146045207977295,0.8838436603546143,1.2622015476226809,0.3891704678535461,0.0,0.0,1.0,121.51522064208984,124.0,176.47027587890625,-29297.6640625,1005.4483642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6643371582031,313.8417358398437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7016521692276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007120877271518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.30035400390625,297.1499938964844,293.1499938964844,0.1685748249292373,-3451.419921875,304.177734375,0.7624128460884094,0.2696049809455871,0.2465159893035888,293.33013916015625,297.1499938964844,293.1499938964844,0.2939150035381317,-5659.43603515625,304.1941833496094,0.8817695379257202,0.4222975373268127,0.4036487936973572,293.20184326171875,297.1499938964844,293.1499938964844,0.3515323400497436,-4821.91552734375,304.180908203125,0.9287182688713074,0.489952027797699,0.3443080186843872,293.1942749023437,297.1499938964844,293.1499938964844,0.4082475304603576,-7346.2802734375,304.18438720703125,0.9695295095443726,0.5520563721656799,0.5244029760360718,293.19146728515625,297.1499938964844,293.1499938964844,0.015911815688014,-3758.11962890625,304.1547546386719,0.4259552359580993,0.0556042753159999,0.2689554691314697,290.59246826171875,291.1499938964844,258.9931640625,258.7055358886719,279.16314697265625,293.281005859375,292.5996398925781,1.0,0.4425866901874542,0.616176426410675,0.616176426410675,1.0,1.0,-2.146045207977295,0.8838436603546143,1.2622015476226809,0.3891704678535461,0.0,0.0,1.0,121.51522064208984,124.0,176.47027587890625,-29297.6640625,1005.4483642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6643371582031,313.8417358398437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7016521692276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007120877271518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.3022155761719,297.1499938964844,293.1499938964844,0.1658481359481811,-3405.4580078125,304.1776428222656,0.7579906582832336,0.2673389315605163,0.2445574253797531,293.3341064453125,297.1499938964844,293.1499938964844,0.2894529104232788,-5589.98974609375,304.1942443847656,0.8767956495285034,0.4192323088645935,0.400857537984848,293.203369140625,297.1499938964844,293.1499938964844,0.3484205603599548,-4787.392578125,304.1809387207031,0.9245778322219848,0.4889917075634002,0.3436999022960663,293.19635009765625,297.1499938964844,293.1499938964844,0.4047111570835113,-7295.13818359375,304.1845397949219,0.9659162759780884,0.551086962223053,0.5235739350318909,293.1925964355469,297.1499938964844,293.1499938964844,0.0154822133481502,-3696.343017578125,304.1546630859375,0.4217082262039184,0.0548615604639053,0.2659773826599121,290.6551208496094,291.1499938964844,258.9954833984375,258.7064514160156,279.1641845703125,293.28375244140625,292.66217041015625,1.0,0.4424633383750915,0.6169646978378296,0.6169646978378296,1.0,1.0,-2.135037660598755,0.8794054985046387,1.2556320428848269,0.3871426582336426,0.0,0.0,1.0,123.00929260253906,124.0,175.43629455566406,-29278.306640625,999.9952392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.763671875,313.943603515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7052845358848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007157741347327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.3039245605469,297.1499938964844,293.1499938964844,0.163108542561531,-3359.06884765625,304.1776123046875,0.7536617517471313,0.2650713324546814,0.2425967454910278,293.3380126953125,297.1499938964844,293.1499938964844,0.2849399447441101,-5519.42626953125,304.1944274902344,0.8718876838684082,0.4161363542079925,0.3980360031127929,293.2048645019531,297.1499938964844,293.1499938964844,0.3452357649803161,-4751.916015625,304.1811218261719,0.9205142259597778,0.4880204200744629,0.343084454536438,293.1983947753906,297.1499938964844,293.1499938964844,0.4010866284370422,-7242.50634765625,304.18487548828125,0.9622607231140136,0.5501031279563904,0.5227319598197937,293.19366455078125,297.1499938964844,293.1499938964844,0.015057697892189,-3633.80029296875,304.15460205078125,0.4176234900951385,0.0541117526590824,0.2629666328430176,290.71978759765625,291.1499938964844,258.99932861328125,258.70867919921875,279.165283203125,293.286376953125,292.7276306152344,1.0,0.4423393011093139,0.6178096532821655,0.6178096532821655,1.0,1.0,-2.123927593231201,0.8749558329582214,1.2489718198776243,0.3851262927055359,0.0,0.0,1.0,124.509033203125,127.0,180.35476684570312,-29280.791015625,994.4944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8934936523437,314.0731506347656,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7045491337776184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007150277961045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377220,293.3070983886719,297.1499938964844,293.1499938964844,0.1575941294431686,-3265.077392578125,304.1775817871094,0.7452841401100159,0.2605314254760742,0.2386713176965713,293.34552001953125,297.1499938964844,293.1499938964844,0.2757651507854461,-5375.02587890625,304.19488525390625,0.86229008436203,0.4098511040210724,0.3923044204711914,293.2077941894531,297.1499938964844,293.1499938964844,0.3386344313621521,-4678.0009765625,304.1817321777344,0.9126958250999452,0.4860388338565826,0.3418276906013489,293.2023010253906,297.1499938964844,293.1499938964844,0.3935563564300537,-7132.60009765625,304.185791015625,0.9548516273498536,0.548084557056427,0.5210022330284119,293.1956787109375,297.1499938964844,293.1499938964844,0.0142261432483792,-3506.68701171875,304.1544494628906,0.4098609387874603,0.0525933280587196,0.2568578720092773,290.8570861816406,291.1499938964844,259.01171875,258.7174072265625,279.1676025390625,293.2913818359375,292.8649597167969,1.0,0.4420859217643738,0.6196842789649963,0.6196842789649963,1.0,1.0,-2.1014060974121094,0.8660297989845276,1.235376238822937,0.3811351060867309,0.0,0.0,1.0,127.52023315429688,130.0,187.95762634277344,-29264.060546875,983.3397216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1330871582031,314.3149108886719,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7025262713432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007129748119041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377280,293.3070983886719,297.1499938964844,293.1499938964844,0.1575941294431686,-3265.077392578125,304.1775817871094,0.7452841401100159,0.2605314254760742,0.2386713176965713,293.34552001953125,297.1499938964844,293.1499938964844,0.2757651507854461,-5375.02587890625,304.19488525390625,0.86229008436203,0.4098511040210724,0.3923044204711914,293.2077941894531,297.1499938964844,293.1499938964844,0.3386344313621521,-4678.0009765625,304.1817321777344,0.9126958250999452,0.4860388338565826,0.3418276906013489,293.2023010253906,297.1499938964844,293.1499938964844,0.3935563564300537,-7132.60009765625,304.185791015625,0.9548516273498536,0.548084557056427,0.5210022330284119,293.1956787109375,297.1499938964844,293.1499938964844,0.0142261432483792,-3506.68701171875,304.1544494628906,0.4098609387874603,0.0525933280587196,0.2568578720092773,290.8570861816406,291.1499938964844,259.01171875,258.7174072265625,279.1676025390625,293.2913818359375,292.8649597167969,1.0,0.4420859217643738,0.6196842789649963,0.6196842789649963,1.0,1.0,-2.1014060974121094,0.8660297989845276,1.235376238822937,0.3811351060867309,0.0,0.0,1.0,127.52023315429688,130.0,187.95762634277344,-29264.060546875,983.3397216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1330871582031,314.3149108886719,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7025262713432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007129748119041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377340,293.3098449707031,297.1499938964844,293.1499938964844,0.1522386074066162,-3173.180908203125,304.17730712890625,0.7372543215751648,0.2559885084629059,0.2347422093153,293.3526611328125,297.1499938964844,293.1499938964844,0.2667565643787384,-5232.3056640625,304.1949462890625,0.8530089259147644,0.4034489691257477,0.3864606320858001,293.2105712890625,297.1499938964844,293.1499938964844,0.3321560323238373,-4605.22900390625,304.18194580078125,0.905438244342804,0.4840138256549835,0.3405392169952392,293.2059936523437,297.1499938964844,293.1499938964844,0.3861492872238159,-7024.1845703125,304.1861877441406,0.9473749995231628,0.5460070371627808,0.519214928150177,293.19757080078125,297.1499938964844,293.1499938964844,0.0134406499564647,-3381.241943359375,304.1542663574219,0.402366429567337,0.051053699105978,0.250650405883789,290.9912414550781,291.1499938964844,259.03094482421875,258.7322692871094,279.1701354980469,293.2960205078125,292.9989624023437,1.0,0.4418233633041382,0.6218258738517761,0.6218258738517761,1.0,1.0,-2.078519582748413,0.8570904731750488,1.2214292287826538,0.3772135376930237,0.0,0.0,1.0,130.53822326660156,133.0,186.7088623046875,-29218.791015625,971.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.34393310546875,314.5316162109375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.704689621925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007151704048737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377400,293.3098449707031,297.1499938964844,293.1499938964844,0.1522386074066162,-3173.180908203125,304.17730712890625,0.7372543215751648,0.2559885084629059,0.2347422093153,293.3526611328125,297.1499938964844,293.1499938964844,0.2667565643787384,-5232.3056640625,304.1949462890625,0.8530089259147644,0.4034489691257477,0.3864606320858001,293.2105712890625,297.1499938964844,293.1499938964844,0.3321560323238373,-4605.22900390625,304.18194580078125,0.905438244342804,0.4840138256549835,0.3405392169952392,293.2059936523437,297.1499938964844,293.1499938964844,0.3861492872238159,-7024.1845703125,304.1861877441406,0.9473749995231628,0.5460070371627808,0.519214928150177,293.19757080078125,297.1499938964844,293.1499938964844,0.0134406499564647,-3381.241943359375,304.1542663574219,0.402366429567337,0.051053699105978,0.250650405883789,290.9912414550781,291.1499938964844,259.03094482421875,258.7322692871094,279.1701354980469,293.2960205078125,292.9989624023437,1.0,0.4418233633041382,0.6218258738517761,0.6218258738517761,1.0,1.0,-2.078519582748413,0.8570904731750488,1.2214292287826538,0.3772135376930237,0.0,0.0,1.0,130.53822326660156,133.0,186.7088623046875,-29218.791015625,971.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.34393310546875,314.5316162109375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.704689621925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007151704048737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377460,293.31231689453125,297.1499938964844,293.1499938964844,0.1468897610902786,-3080.59375,304.1771240234375,0.7296181321144104,0.2514397203922272,0.2308051139116287,293.3594970703125,297.1499938964844,293.1499938964844,0.2576613128185272,-5086.91650390625,304.19512939453125,0.8441972136497498,0.3969286680221557,0.3805028796195984,293.21319580078125,297.1499938964844,293.1499938964844,0.3254850804805755,-4529.78515625,304.18243408203125,0.8989793658256531,0.4819443225860595,0.3392184972763061,293.20953369140625,297.1499938964844,293.1499938964844,0.3785052895545959,-6911.5322265625,304.1868896484375,0.940111756324768,0.5438701510429382,0.5173699855804443,293.1993408203125,297.1499938964844,293.1499938964844,0.012722379527986,-3261.565185546875,304.14703369140625,0.3952402770519256,0.050000000745058,0.2451295107603073,291.1318054199219,291.1499938964844,259.0575866699219,258.7537536621094,279.1726379394531,293.3004150390625,293.1402282714844,1.0,0.4415828287601471,0.6242236495018005,0.6242236495018005,1.0,1.0,-2.0562000274658203,0.8485552668571472,1.2076447010040283,0.3735316693782806,0.0,0.0,1.0,133.45480346679688,136.0,195.2928924560547,-29209.85546875,960.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6010131835937,314.7899169921875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.94140625,36000.0,0.0,0.0,0.7025808691978455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842541694641,1.8318703174591064,-2.77129583992064e-05,0.0,0.0007130302255973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377520,293.31231689453125,297.1499938964844,293.1499938964844,0.1468897610902786,-3080.59375,304.1771240234375,0.7296181321144104,0.2514397203922272,0.2308051139116287,293.3594970703125,297.1499938964844,293.1499938964844,0.2576613128185272,-5086.91650390625,304.19512939453125,0.8441972136497498,0.3969286680221557,0.3805028796195984,293.21319580078125,297.1499938964844,293.1499938964844,0.3254850804805755,-4529.78515625,304.18243408203125,0.8989793658256531,0.4819443225860595,0.3392184972763061,293.20953369140625,297.1499938964844,293.1499938964844,0.3785052895545959,-6911.5322265625,304.1868896484375,0.940111756324768,0.5438701510429382,0.5173699855804443,293.1993408203125,297.1499938964844,293.1499938964844,0.012722379527986,-3261.565185546875,304.14703369140625,0.3952402770519256,0.050000000745058,0.2451295107603073,291.1318054199219,291.1499938964844,259.0575866699219,258.7537536621094,279.1726379394531,293.3004150390625,293.1402282714844,1.0,0.4415828287601471,0.6242236495018005,0.6242236495018005,1.0,1.0,-2.0562000274658203,0.8485552668571472,1.2076447010040283,0.3735316693782806,0.0,0.0,1.0,133.45480346679688,136.0,195.2928924560547,-29209.85546875,960.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6010131835937,314.7899169921875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.94140625,36000.0,0.0,0.0,0.7025808691978455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842541694641,1.8318703174591064,-2.77129583992064e-05,0.0,0.0007130302255973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377580,293.31463623046875,297.1499938964844,293.1499938964844,0.1417863517999649,-2991.784423828125,304.17657470703125,0.7227860689163208,0.2468603104352951,0.2268176525831222,293.3661804199219,297.1499938964844,293.1499938964844,0.248918205499649,-4946.3896484375,304.1946105957031,0.8364635109901428,0.3902638256549835,0.3743836581707001,293.2157592773437,297.1499938964844,293.1499938964844,0.3191813230514526,-4458.42822265625,304.1820983886719,0.8937265872955322,0.4798257648944855,0.3378380835056305,293.21295166015625,297.1499938964844,293.1499938964844,0.3712729215621948,-6804.8984375,304.18658447265625,0.934069812297821,0.5416682362556458,0.5154293179512024,293.2024841308594,297.1499938964844,293.1499938964844,0.0124926762655377,-3217.932373046875,304.1206359863281,0.3928523361682892,0.050000000745058,0.2453199028968811,291.2616271972656,291.1499938964844,259.0922241210937,258.7824401855469,279.1739196777344,293.3050537109375,293.2687072753906,1.0,0.4416722655296325,0.6266714930534363,0.6266714930534363,1.0,1.0,-2.040300846099853,0.8429326415061951,1.1973682641983032,0.3713955581188202,0.0,0.0,0.9766836762428284,135.82977294921875,139.0,180.3785858154297,-29215.552734375,954.2198486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.81591796875,314.9991149902344,278.1499938964844,0.0,18000.0,318.5899963378906,33077.2109375,36000.0,0.0,0.0,0.699941098690033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829424738883972,1.8294525146484373,-2.780377326416783e-05,0.0,0.0007103512180037,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377640,293.31463623046875,297.1499938964844,293.1499938964844,0.1417863517999649,-2991.784423828125,304.17657470703125,0.7227860689163208,0.2468603104352951,0.2268176525831222,293.3661804199219,297.1499938964844,293.1499938964844,0.248918205499649,-4946.3896484375,304.1946105957031,0.8364635109901428,0.3902638256549835,0.3743836581707001,293.2157592773437,297.1499938964844,293.1499938964844,0.3191813230514526,-4458.42822265625,304.1820983886719,0.8937265872955322,0.4798257648944855,0.3378380835056305,293.21295166015625,297.1499938964844,293.1499938964844,0.3712729215621948,-6804.8984375,304.18658447265625,0.934069812297821,0.5416682362556458,0.5154293179512024,293.2024841308594,297.1499938964844,293.1499938964844,0.0124926762655377,-3217.932373046875,304.1206359863281,0.3928523361682892,0.050000000745058,0.2453199028968811,291.2616271972656,291.1499938964844,259.0922241210937,258.7824401855469,279.1739196777344,293.3050537109375,293.2687072753906,1.0,0.4416722655296325,0.6266714930534363,0.6266714930534363,1.0,1.0,-2.040300846099853,0.8429326415061951,1.1973682641983032,0.3713955581188202,0.0,0.0,0.9766836762428284,135.82977294921875,139.0,180.3785858154297,-29215.552734375,954.2198486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.81591796875,314.9991149902344,278.1499938964844,0.0,18000.0,318.5899963378906,33077.2109375,36000.0,0.0,0.0,0.699941098690033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829424738883972,1.8294525146484373,-2.780377326416783e-05,0.0,0.0007103512180037,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377700,293.3157653808594,297.1499938964844,293.1499938964844,0.1393789201974868,-2949.771484375,304.1761169433594,0.7192530632019043,0.2445533871650695,0.2248139977455139,293.3695068359375,297.1499938964844,293.1499938964844,0.2447717040777206,-4879.53515625,304.1940612792969,0.8325411081314087,0.3868749439716339,0.3712756633758545,293.2169189453125,297.1499938964844,293.1499938964844,0.3163018524646759,-4425.86669921875,304.1814880371094,0.8910391926765442,0.4787633121013641,0.3371462225914001,293.21453857421875,297.1499938964844,293.1499938964844,0.3679657876491546,-6756.212890625,304.1859436035156,0.930946946144104,0.5405594110488892,0.5144518613815308,293.2047424316406,297.1499938964844,293.1499938964844,0.0123986098915338,-3200.02294921875,304.1054077148437,0.3917153179645538,0.050000000745058,0.245595321059227,291.3187255859375,291.1499938964844,259.1127319335937,258.7996520996094,279.17498779296875,293.3075561523437,293.3252868652344,1.0,0.4417983293533325,0.6280007362365723,0.6280007362365723,1.0,1.0,-2.0324881076812744,0.8402319550514221,1.1922560930252075,0.3704234659671783,0.0,0.0,0.9596925377845764,137.1017608642578,139.0,169.2790069580078,-29201.36328125,951.2857055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.90679931640625,315.0864562988281,278.1499938964844,0.0,18000.0,319.07000732421875,33757.8671875,36000.0,0.0,0.0,0.7032876014709473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826842784881592,1.826870679855347,-2.790037979139015e-05,0.0,0.0007137475186027,0.0,0.0,683.5006103515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377760,293.31689453125,297.1499938964844,293.1499938964844,0.1370020657777786,-2908.1435546875,304.1756896972656,0.715601921081543,0.2422303706407547,0.2227986454963684,293.372802734375,297.1499938964844,293.1499938964844,0.2406654506921768,-4813.06298828125,304.1935119628906,0.8285713195800781,0.3834433257579803,0.3681307733058929,293.2180480957031,297.1499938964844,293.1499938964844,0.3134718537330627,-4393.77783203125,304.180908203125,0.8883165121078491,0.4776952862739563,0.3364531993865967,293.216064453125,297.1499938964844,293.1499938964844,0.3647139370441437,-6708.2080078125,304.1853332519531,0.9277693033218384,0.5394425988197327,0.5134703516960144,293.2073669433594,297.1499938964844,293.1499938964844,0.0123045137152075,-3182.161865234375,304.08905029296875,0.3905263841152191,0.050000000745058,0.2458814978599548,291.37451171875,291.1499938964844,259.1354675292969,258.8188781738281,279.17633056640625,293.3101501464844,293.3815002441406,1.0,0.441960722208023,0.6294161081314087,0.6294161081314087,1.0,1.0,-2.0246236324310303,0.83754962682724,1.187074065208435,0.3694838583469391,0.0,0.0,0.9391655325889589,138.4258270263672,142.0,164.53353881835938,-29203.201171875,948.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.025390625,315.1973571777344,278.1499938964844,0.0,18000.0,319.07000732421875,34700.03125,36000.0,0.0,0.0,0.7023094296455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823256015777588,1.8232840299606323,-2.803394636430312e-05,0.0,0.0007127547869458,0.0,0.0,683.4989624023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
