time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377820,293.3191833496094,297.1499938964844,293.1499938964844,0.132473737001419,-2828.62060546875,304.17462158203125,0.7078182101249695,0.237538069486618,0.2187292277812957,293.3794860839844,297.1499938964844,293.1499938964844,0.2328046411275863,-4685.400390625,304.1920471191406,0.8204717040061951,0.3764470815658569,0.361720472574234,293.22021484375,297.1499938964844,293.1499938964844,0.3082619607448578,-4334.77099609375,304.17919921875,0.8828175067901611,0.4755308330059051,0.3350528180599212,293.218994140625,297.1499938964844,293.1499938964844,0.3587254285812378,-6619.939453125,304.18341064453125,0.9213404655456544,0.5371733903884888,0.5114811062812805,293.21337890625,297.1499938964844,293.1499938964844,0.0121303815394639,-3149.64697265625,304.05340576171875,0.388012170791626,0.050000000745058,0.2464766204357147,291.4749755859375,291.1499938964844,259.1878662109375,258.86358642578125,279.1796569824219,293.31573486328125,293.4780578613281,1.0,0.4423598647117615,0.6325413584709167,0.6325413584709167,1.0,1.0,-2.0086824893951416,0.8322275876998901,1.176455020904541,0.3677019476890564,0.0,0.0,0.8884803652763367,141.19317626953125,145.0,130.29949951171875,-29070.595703125,943.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2490234375,315.3539428710937,278.1499938964844,0.0,18000.0,319.07000732421875,36662.3984375,36000.0,0.0,0.0,0.6998054385185242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7831981182098389,1.783225655555725,-2.76004593615653e-05,0.0,0.0007102135568857,0.0,0.0,652.1165161132812,0.0,0.0,0.0,0.981963872909546,4.0,0.0,1.0
377880,293.3191833496094,297.1499938964844,293.1499938964844,0.132473737001419,-2828.62060546875,304.17462158203125,0.7078182101249695,0.237538069486618,0.2187292277812957,293.3794860839844,297.1499938964844,293.1499938964844,0.2328046411275863,-4685.400390625,304.1920471191406,0.8204717040061951,0.3764470815658569,0.361720472574234,293.22021484375,297.1499938964844,293.1499938964844,0.3082619607448578,-4334.77099609375,304.17919921875,0.8828175067901611,0.4755308330059051,0.3350528180599212,293.218994140625,297.1499938964844,293.1499938964844,0.3587254285812378,-6619.939453125,304.18341064453125,0.9213404655456544,0.5371733903884888,0.5114811062812805,293.21337890625,297.1499938964844,293.1499938964844,0.0121303815394639,-3149.64697265625,304.05340576171875,0.388012170791626,0.050000000745058,0.2464766204357147,291.4749755859375,291.1499938964844,259.1878662109375,258.86358642578125,279.1796569824219,293.31573486328125,293.4780578613281,1.0,0.4423598647117615,0.6325413584709167,0.6325413584709167,1.0,1.0,-2.0086824893951416,0.8322275876998901,1.176455020904541,0.3677019476890564,0.0,0.0,0.8884803652763367,141.19317626953125,145.0,130.29949951171875,-29070.595703125,943.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2490234375,315.3539428710937,278.1499938964844,0.0,18000.0,319.07000732421875,36662.3984375,36000.0,0.0,0.0,0.6998054385185242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7831981182098389,1.783225655555725,-2.76004593615653e-05,0.0,0.0007102135568857,0.0,0.0,652.1165161132812,0.0,0.0,0.0,0.981963872909546,4.0,0.0,1.0
377940,293.32135009765625,297.1499938964844,293.1499938964844,0.1291635930538177,-2771.492431640625,304.17193603515625,0.699628472328186,0.2328094989061355,0.2146233320236206,293.38604736328125,297.1499938964844,293.1499938964844,0.2270284593105316,-4593.07568359375,304.1876220703125,0.8120816946029663,0.369301974773407,0.3551644086837768,293.2221069335937,297.1499938964844,293.1499938964844,0.3058405816555023,-4309.08837890625,304.1734619140625,0.8773546814918518,0.473366916179657,0.3336468338966369,293.2215881347656,297.1499938964844,293.1499938964844,0.3559594750404358,-6582.0654296875,304.1768493652344,0.915000319480896,0.5349013209342957,0.5094790458679199,293.2200622558594,297.1499938964844,293.1499938964844,0.0120651060715317,-3141.589111328125,304.0135498046875,0.3854641020298004,0.050000000745058,0.2470907568931579,291.4896240234375,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.32159423828125,293.4887084960937,1.0,0.4428208470344543,0.6361064910888672,0.6361064910888672,1.0,1.0,-1.992523431777954,0.827003538608551,1.1655198335647583,0.3660756051540375,0.0,0.0,0.8415244221687317,144.06080627441406,148.0,40.14741134643555,-28724.517578125,937.9401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.524169921875,315.444091796875,278.1499938964844,0.0,18000.0,318.5899963378906,37170.98046875,36000.0,0.0,0.0,0.6910105347633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6817983388900757,1.681823968887329,-2.5581908630556427e-05,0.0,0.0007012878195382,0.0,0.0,562.795654296875,0.0,0.0,0.0,0.934246301651001,4.0,0.0,1.0
378000,293.32135009765625,297.1499938964844,293.1499938964844,0.1291635930538177,-2771.492431640625,304.17193603515625,0.699628472328186,0.2328094989061355,0.2146233320236206,293.38604736328125,297.1499938964844,293.1499938964844,0.2270284593105316,-4593.07568359375,304.1876220703125,0.8120816946029663,0.369301974773407,0.3551644086837768,293.2221069335937,297.1499938964844,293.1499938964844,0.3058405816555023,-4309.08837890625,304.1734619140625,0.8773546814918518,0.473366916179657,0.3336468338966369,293.2215881347656,297.1499938964844,293.1499938964844,0.3559594750404358,-6582.0654296875,304.1768493652344,0.915000319480896,0.5349013209342957,0.5094790458679199,293.2200622558594,297.1499938964844,293.1499938964844,0.0120651060715317,-3141.589111328125,304.0135498046875,0.3854641020298004,0.050000000745058,0.2470907568931579,291.4896240234375,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.32159423828125,293.4887084960937,1.0,0.4428208470344543,0.6361064910888672,0.6361064910888672,1.0,1.0,-1.992523431777954,0.827003538608551,1.1655198335647583,0.3660756051540375,0.0,0.0,0.8415244221687317,144.06080627441406,148.0,40.14741134643555,-28724.517578125,937.9401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.524169921875,315.444091796875,278.1499938964844,0.0,18000.0,318.5899963378906,37170.98046875,36000.0,0.0,0.0,0.6910105347633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6817983388900757,1.681823968887329,-2.5581908630556427e-05,0.0,0.0007012878195382,0.0,0.0,562.795654296875,0.0,0.0,0.0,0.934246301651001,4.0,0.0,1.0
378060,293.3226013183594,297.1499938964844,293.1499938964844,0.1266494244337082,-2728.9287109375,304.1687927246094,0.6915385127067566,0.2282124906778335,0.2105806022882461,293.3916931152344,297.1499938964844,293.1499938964844,0.2225711792707443,-4522.89013671875,304.1824951171875,0.8033074736595154,0.3621759414672851,0.3485681116580963,293.2230224609375,297.1499938964844,293.1499938964844,0.305299699306488,-4305.50537109375,304.16650390625,0.8721168041229248,0.4713545441627502,0.3323098123073578,293.2230834960937,297.1499938964844,293.1499938964844,0.3553772568702698,-6577.66943359375,304.1688537597656,0.9090452194213868,0.5327833890914917,0.5075713396072388,293.22625732421875,297.1499938964844,293.1499938964844,0.012070745229721,-3149.327392578125,303.9721374511719,0.3829869329929352,0.050000000745058,0.2477068603038787,291.4498291015625,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3268737792969,293.4462890625,1.0,0.4433320164680481,0.640006959438324,0.640006959438324,1.0,1.0,-1.976589918136597,0.8220019936561584,1.1545878648757937,0.3646228611469269,0.0,0.0,0.8036818504333496,146.94857788085938,151.0,-36.015811920166016,-28304.619140625,933.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.79205322265625,315.4920654296875,278.1499938964844,0.0,18000.0,318.5899963378906,37189.84765625,36000.0,0.0,0.0,0.6840754747390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5724260807037354,1.5724495649337769,-2.342484367545694e-05,0.0,0.0006942496402189,0.0,0.0,475.1183166503906,0.0,0.0,0.0,0.8834468722343445,4.0,0.0,1.0
378120,293.3226013183594,297.1499938964844,293.1499938964844,0.1266494244337082,-2728.9287109375,304.1687927246094,0.6915385127067566,0.2282124906778335,0.2105806022882461,293.3916931152344,297.1499938964844,293.1499938964844,0.2225711792707443,-4522.89013671875,304.1824951171875,0.8033074736595154,0.3621759414672851,0.3485681116580963,293.2230224609375,297.1499938964844,293.1499938964844,0.305299699306488,-4305.50537109375,304.16650390625,0.8721168041229248,0.4713545441627502,0.3323098123073578,293.2230834960937,297.1499938964844,293.1499938964844,0.3553772568702698,-6577.66943359375,304.1688537597656,0.9090452194213868,0.5327833890914917,0.5075713396072388,293.22625732421875,297.1499938964844,293.1499938964844,0.012070745229721,-3149.327392578125,303.9721374511719,0.3829869329929352,0.050000000745058,0.2477068603038787,291.4498291015625,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3268737792969,293.4462890625,1.0,0.4433320164680481,0.640006959438324,0.640006959438324,1.0,1.0,-1.976589918136597,0.8220019936561584,1.1545878648757937,0.3646228611469269,0.0,0.0,0.8036818504333496,146.94857788085938,151.0,-36.015811920166016,-28304.619140625,933.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.79205322265625,315.4920654296875,278.1499938964844,0.0,18000.0,318.5899963378906,37189.84765625,36000.0,0.0,0.0,0.6840754747390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5724260807037354,1.5724495649337769,-2.342484367545694e-05,0.0,0.0006942496402189,0.0,0.0,475.1183166503906,0.0,0.0,0.0,0.8834468722343445,4.0,0.0,1.0
378180,293.3229064941406,297.1499938964844,293.1499938964844,0.1244791150093078,-2692.376708984375,304.1661682128906,0.6837548017501831,0.2237809747457504,0.2067047655582428,293.3963317871094,297.1499938964844,293.1499938964844,0.2185973525047302,-4460.27685546875,304.1783447265625,0.79451984167099,0.3551124632358551,0.3420477211475372,293.2231140136719,297.1499938964844,293.1499938964844,0.3055227100849151,-4310.384765625,304.16070556640625,0.8671988248825073,0.469484806060791,0.3310944139957428,293.2236328125,297.1499938964844,293.1499938964844,0.3556904792785644,-6586.11865234375,304.162109375,0.90365469455719,0.5308159589767456,0.5058348774909973,293.2312316894531,297.1499938964844,293.1499938964844,0.0120997577905654,-3162.108154296875,303.9314270019531,0.3806111812591553,0.050000000745058,0.2483163774013519,291.3925170898437,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.33123779296875,293.3889465332031,1.0,0.4439079165458679,0.6440744996070862,0.6440744996070862,1.0,1.0,-1.9612921476364136,0.8172924518585205,1.143999695777893,0.3633277714252472,0.0,0.0,0.7751774191856384,149.8211669921875,154.0,-67.44702911376953,-27940.369140625,928.6841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0918273925781,315.5768127441406,278.1499938964844,0.0,18000.0,318.5899963378906,37001.58984375,36000.0,0.0,0.0,0.6756700277328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478310465812683,1.4783321619033811,-2.163872341043316e-05,0.0,0.0006857191910967,0.0,0.0,407.326416015625,0.0,0.0,0.0,0.8402267694473267,4.0,0.0,1.0
378240,293.3229064941406,297.1499938964844,293.1499938964844,0.1244791150093078,-2692.376708984375,304.1661682128906,0.6837548017501831,0.2237809747457504,0.2067047655582428,293.3963317871094,297.1499938964844,293.1499938964844,0.2185973525047302,-4460.27685546875,304.1783447265625,0.79451984167099,0.3551124632358551,0.3420477211475372,293.2231140136719,297.1499938964844,293.1499938964844,0.3055227100849151,-4310.384765625,304.16070556640625,0.8671988248825073,0.469484806060791,0.3310944139957428,293.2236328125,297.1499938964844,293.1499938964844,0.3556904792785644,-6586.11865234375,304.162109375,0.90365469455719,0.5308159589767456,0.5058348774909973,293.2312316894531,297.1499938964844,293.1499938964844,0.0120997577905654,-3162.108154296875,303.9314270019531,0.3806111812591553,0.050000000745058,0.2483163774013519,291.3925170898437,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.33123779296875,293.3889465332031,1.0,0.4439079165458679,0.6440744996070862,0.6440744996070862,1.0,1.0,-1.9612921476364136,0.8172924518585205,1.143999695777893,0.3633277714252472,0.0,0.0,0.7751774191856384,149.8211669921875,154.0,-67.44702911376953,-27940.369140625,928.6841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0918273925781,315.5768127441406,278.1499938964844,0.0,18000.0,318.5899963378906,37001.58984375,36000.0,0.0,0.0,0.6756700277328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478310465812683,1.4783321619033811,-2.163872341043316e-05,0.0,0.0006857191910967,0.0,0.0,407.326416015625,0.0,0.0,0.0,0.8402267694473267,4.0,0.0,1.0
378300,293.3228759765625,297.1499938964844,293.1499938964844,0.1234000548720359,-2674.0673828125,304.1651916503906,0.6799352169036865,0.2215966582298278,0.2048008739948272,293.3984680175781,297.1499938964844,293.1499938964844,0.2165863662958145,-4428.26953125,304.1768493652344,0.7901471257209778,0.3515717089176178,0.3387859463691711,293.2231140136719,297.1499938964844,293.1499938964844,0.3056403398513794,-4312.65673828125,304.1585388183594,0.8648046255111694,0.4685596525669098,0.330500453710556,293.2238464355469,297.1499938964844,293.1499938964844,0.3558618128299713,-6590.15185546875,304.1596069335937,0.9011150598526,0.5298430919647217,0.5049870610237122,293.2333984375,297.1499938964844,293.1499938964844,0.0121127376332879,-3168.12548828125,303.9112854003906,0.3794451653957367,0.050000000745058,0.2486225366592407,291.365234375,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.33319091796875,293.3619079589844,1.0,0.4442150294780731,0.6461711525917053,0.6461711525917053,1.0,1.0,-1.9537250995635984,0.8149730563163757,1.138751983642578,0.3626991808414459,0.0,0.0,0.7635824084281921,151.26837158203125,154.0,-70.97248840332031,-27777.765625,926.6192626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2402648925781,315.6260681152344,278.1499938964844,0.0,18000.0,318.1099853515625,36896.08203125,36000.0,0.0,0.0,0.6662301421165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43815815448761,1.4381790161132812,-2.0903757103951648e-05,0.0,0.0006761388503946,0.0,0.0,380.5636291503906,0.0,0.0,0.0,0.821948230266571,4.0,0.0,1.0
378360,293.32275390625,297.1499938964844,293.1499938964844,0.1223387643694877,-2656.022216796875,304.16436767578125,0.6761580109596252,0.2194279879331588,0.2029122114181518,293.4005432128906,297.1499938964844,293.1499938964844,0.2145837992429733,-4396.27392578125,304.17559814453125,0.7857843041419983,0.3480184078216553,0.3355139493942261,293.2231140136719,297.1499938964844,293.1499938964844,0.3057948350906372,-4315.26513671875,304.1567077636719,0.8624415397644043,0.467632383108139,0.3299067616462707,293.2240600585937,297.1499938964844,293.1499938964844,0.3560797870159149,-6594.72802734375,304.157470703125,0.8986019492149353,0.5288675427436829,0.5041394829750061,293.23541259765625,297.1499938964844,293.1499938964844,0.0121266283094882,-3174.34814453125,303.89111328125,0.3782911598682403,0.050000000745058,0.2489302605390548,291.3376770019531,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3350830078125,293.33380126953125,1.0,0.4445314705371856,0.6483105421066284,0.6483105421066284,1.0,1.0,-1.9461665153503416,0.8126554489135742,1.1335111856460571,0.3620707988739013,0.0,0.0,0.7538042068481445,152.72500610351562,157.0,-75.84107971191406,-27601.37109375,924.5942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3452453613281,315.6437683105469,278.1499938964844,0.0,18000.0,318.1099853515625,36788.35546875,36000.0,0.0,0.0,0.6608117818832397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025901556015017,1.402610421180725,-2.0265830244170505e-05,0.0,0.0006706399144604,0.0,0.0,357.8927917480469,0.0,0.0,0.0,0.8058742880821228,4.0,0.0,1.0
378420,293.3223571777344,297.1499938964844,293.1499938964844,0.1202088370919227,-2619.56640625,304.16314697265625,0.6687444448471069,0.2151331603527069,0.1991752982139587,293.4045104980469,297.1499938964844,293.1499938964844,0.2104949802160263,-4330.40625,304.1739196777344,0.7771050930023193,0.3408674597740173,0.3289307653903961,293.2231750488281,297.1499938964844,293.1499938964844,0.3060616850852966,-4319.6669921875,304.1540832519531,0.8578060269355774,0.4657673835754394,0.3287140429019928,293.2244873046875,297.1499938964844,293.1499938964844,0.3564766943454742,-6602.71630859375,304.1543884277344,0.8936381340026855,0.52690190076828,0.5024340748786926,293.2389831542969,297.1499938964844,293.1499938964844,0.0121508557349443,-3186.025634765625,303.8507385253906,0.3760210275650024,0.050000000745058,0.2495498359203338,291.2843017578125,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3385925292969,293.28143310546875,1.0,0.4451850354671478,0.65272057056427,0.65272057056427,1.0,1.0,-1.9310375452041624,0.8080062866210938,1.1230312585830688,0.3608026802539825,0.0,0.0,0.7396617531776428,155.66265869140625,160.0,-71.14070892333984,-27299.798828125,920.6150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5168151855469,315.67999267578125,278.1499938964844,0.0,18000.0,318.1099853515625,36546.9453125,36000.0,0.0,0.0,0.6497929096221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3486135005950928,1.3486328125,-1.930946746142581e-05,0.0,0.0006594572332687,0.0,0.0,325.1532287597656,0.0,0.0,0.0,0.7816277146339417,4.0,0.0,1.0
378480,293.3223571777344,297.1499938964844,293.1499938964844,0.1202088370919227,-2619.56640625,304.16314697265625,0.6687444448471069,0.2151331603527069,0.1991752982139587,293.4045104980469,297.1499938964844,293.1499938964844,0.2104949802160263,-4330.40625,304.1739196777344,0.7771050930023193,0.3408674597740173,0.3289307653903961,293.2231750488281,297.1499938964844,293.1499938964844,0.3060616850852966,-4319.6669921875,304.1540832519531,0.8578060269355774,0.4657673835754394,0.3287140429019928,293.2244873046875,297.1499938964844,293.1499938964844,0.3564766943454742,-6602.71630859375,304.1543884277344,0.8936381340026855,0.52690190076828,0.5024340748786926,293.2389831542969,297.1499938964844,293.1499938964844,0.0121508557349443,-3186.025634765625,303.8507385253906,0.3760210275650024,0.050000000745058,0.2495498359203338,291.2843017578125,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3385925292969,293.28143310546875,1.0,0.4451850354671478,0.65272057056427,0.65272057056427,1.0,1.0,-1.9310375452041624,0.8080062866210938,1.1230312585830688,0.3608026802539825,0.0,0.0,0.7396617531776428,155.66265869140625,160.0,-71.14070892333984,-27299.798828125,920.6150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5168151855469,315.67999267578125,278.1499938964844,0.0,18000.0,318.1099853515625,36546.9453125,36000.0,0.0,0.0,0.6497929096221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3486135005950928,1.3486328125,-1.930946746142581e-05,0.0,0.0006594572332687,0.0,0.0,325.1532287597656,0.0,0.0,0.0,0.7816277146339417,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1179241836071014,-2579.8623046875,304.16259765625,0.6615415811538696,0.2108896076679229,0.1954860538244247,293.4082946777344,297.1499938964844,293.1499938964844,0.206034243106842,-4257.48193359375,304.17340087890625,0.7685185670852661,0.3336490988731384,0.3222860097885132,293.2233581542969,297.1499938964844,293.1499938964844,0.3058804869651794,-4318.38818359375,304.1530456542969,0.8532879948616028,0.4638779163360595,0.3275066316127777,293.2250366210937,297.1499938964844,293.1499938964844,0.3563618957996368,-6602.1298828125,304.15313720703125,0.8887578845024109,0.524903416633606,0.5007016658782959,293.24224853515625,297.1499938964844,293.1499938964844,0.0121544888243079,-3193.171875,303.8101806640625,0.3738042116165161,0.050000000745058,0.2501739263534546,291.2461242675781,291.1499938964844,259.5936889648437,259.2035217285156,279.194580078125,293.34014892578125,293.24395751953125,1.0,0.4458559453487396,0.6572461724281311,0.6572461724281311,1.0,1.0,-1.915847420692444,0.8032832145690918,1.1125640869140625,0.3594731986522674,0.0,0.0,0.7295128703117371,158.6264190673828,163.0,-56.35435485839844,-27031.23046875,916.6658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6239624023437,315.6949462890625,278.1499938964844,0.0,18000.0,317.6300048828125,36386.33203125,36000.0,0.0,0.0,0.6340579390525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3104894161224363,1.310508131980896,-1.8657541659194976e-05,0.0,0.0006434881943278,0.0,0.0,303.39093017578125,0.0,0.0,0.0,0.7646040916442871,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1179241836071014,-2579.8623046875,304.16259765625,0.6615415811538696,0.2108896076679229,0.1954860538244247,293.4082946777344,297.1499938964844,293.1499938964844,0.206034243106842,-4257.48193359375,304.17340087890625,0.7685185670852661,0.3336490988731384,0.3222860097885132,293.2233581542969,297.1499938964844,293.1499938964844,0.3058804869651794,-4318.38818359375,304.1530456542969,0.8532879948616028,0.4638779163360595,0.3275066316127777,293.2250366210937,297.1499938964844,293.1499938964844,0.3563618957996368,-6602.1298828125,304.15313720703125,0.8887578845024109,0.524903416633606,0.5007016658782959,293.24224853515625,297.1499938964844,293.1499938964844,0.0121544888243079,-3193.171875,303.8101806640625,0.3738042116165161,0.050000000745058,0.2501739263534546,291.2461242675781,291.1499938964844,259.5936889648437,259.2035217285156,279.194580078125,293.34014892578125,293.24395751953125,1.0,0.4458559453487396,0.6572461724281311,0.6572461724281311,1.0,1.0,-1.915847420692444,0.8032832145690918,1.1125640869140625,0.3594731986522674,0.0,0.0,0.7295128703117371,158.6264190673828,163.0,-56.35435485839844,-27031.23046875,916.6658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6239624023437,315.6949462890625,278.1499938964844,0.0,18000.0,317.6300048828125,36386.33203125,36000.0,0.0,0.0,0.6340579390525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3104894161224363,1.310508131980896,-1.8657541659194976e-05,0.0,0.0006434881943278,0.0,0.0,303.39093017578125,0.0,0.0,0.0,0.7646040916442871,4.0,0.0,1.0
378660,293.3210144042969,297.1499938964844,293.1499938964844,0.1156647130846977,-2540.414306640625,304.16217041015625,0.6545747518539429,0.2066872268915176,0.1918400824069976,293.4120178222656,297.1499938964844,293.1499938964844,0.2015136778354644,-4183.14599609375,304.1731262207031,0.760063648223877,0.3263531625270843,0.3155747652053833,293.2236022949219,297.1499938964844,293.1499938964844,0.3056900799274444,-4316.91357421875,304.15234375,0.8488914370536804,0.4619698524475097,0.3262848556041717,293.22564697265625,297.1499938964844,293.1499938964844,0.3562365472316742,-6601.2177734375,304.1523132324219,0.8839718103408813,0.5228776931762695,0.4989414513111114,293.24530029296875,297.1499938964844,293.1499938964844,0.0121562369167804,-3200.080078125,303.7688903808594,0.371644914150238,0.050000000745058,0.2508009970188141,291.2084045410156,291.1499938964844,259.6640930175781,259.2599792480469,279.1962585449219,293.3416442871094,293.2060546875,1.0,0.4465356767177582,0.6619528532028198,0.6619528532028198,1.0,1.0,-1.9005823135375977,0.7985056638717651,1.1020766496658323,0.35810387134552,0.0,0.0,0.7241634726524353,161.6077117919922,151.0,-53.81435012817383,-26740.857421875,912.7044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5870666503906,315.6179504394531,278.1499938964844,0.0,18000.0,317.6300048828125,36224.39453125,36000.0,0.0,0.0,0.6224985718727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2861530780792236,1.286171317100525,-1.8237180483993143e-05,0.0,0.0006317569059319,0.0,0.0,289.9034729003906,0.0,0.0,0.0,0.7538703680038452,4.0,0.0,1.0
378720,293.3210144042969,297.1499938964844,293.1499938964844,0.1156647130846977,-2540.414306640625,304.16217041015625,0.6545747518539429,0.2066872268915176,0.1918400824069976,293.4120178222656,297.1499938964844,293.1499938964844,0.2015136778354644,-4183.14599609375,304.1731262207031,0.760063648223877,0.3263531625270843,0.3155747652053833,293.2236022949219,297.1499938964844,293.1499938964844,0.3056900799274444,-4316.91357421875,304.15234375,0.8488914370536804,0.4619698524475097,0.3262848556041717,293.22564697265625,297.1499938964844,293.1499938964844,0.3562365472316742,-6601.2177734375,304.1523132324219,0.8839718103408813,0.5228776931762695,0.4989414513111114,293.24530029296875,297.1499938964844,293.1499938964844,0.0121562369167804,-3200.080078125,303.7688903808594,0.371644914150238,0.050000000745058,0.2508009970188141,291.2084045410156,291.1499938964844,259.6640930175781,259.2599792480469,279.1962585449219,293.3416442871094,293.2060546875,1.0,0.4465356767177582,0.6619528532028198,0.6619528532028198,1.0,1.0,-1.9005823135375977,0.7985056638717651,1.1020766496658323,0.35810387134552,0.0,0.0,0.7241634726524353,161.6077117919922,151.0,-53.81435012817383,-26740.857421875,912.7044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5870666503906,315.6179504394531,278.1499938964844,0.0,18000.0,317.6300048828125,36224.39453125,36000.0,0.0,0.0,0.6224985718727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2861530780792236,1.286171317100525,-1.8237180483993143e-05,0.0,0.0006317569059319,0.0,0.0,289.9034729003906,0.0,0.0,0.0,0.7538703680038452,4.0,0.0,1.0
378780,293.3207397460937,297.1499938964844,293.1499938964844,0.1130852997303009,-2494.765380859375,304.16241455078125,0.6517404317855835,0.2024087011814117,0.187945932149887,293.4164733886719,297.1499938964844,293.1499938964844,0.1964450627565384,-4098.765625,304.17388916015625,0.7562829256057739,0.3188158571720123,0.3084622919559479,293.2237548828125,297.1499938964844,293.1499938964844,0.3049681484699249,-4308.97412109375,304.1528015136719,0.8498017191886902,0.4600754380226135,0.3249061405658722,293.2261962890625,297.1499938964844,293.1499938964844,0.355515569448471,-6590.76513671875,304.1527709960937,0.8850558996200562,0.5208539366722107,0.4969595968723297,293.2479858398437,297.1499938964844,293.1499938964844,0.0120655782520771,-3190.567138671875,303.7278747558594,0.3729771375656128,0.050000000745058,0.2504133880138397,291.1821594238281,291.1499938964844,259.7350158691406,259.3162536621094,279.1992492675781,293.3441162109375,293.18084716796875,1.0,0.4423622488975525,0.6670212149620056,0.6670212149620056,1.0,1.0,-1.8828669786453247,0.7926446199417114,1.0902223587036133,0.356202095746994,0.0,0.0,0.7218123078346252,159.1179656982422,139.0,-38.28443908691406,-26462.97265625,889.0282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.48248291015625,315.5225830078125,278.1499938964844,0.0,18000.0,317.6300048828125,36107.05078125,36000.0,0.0,0.0,0.6119062304496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2752608060836792,1.2752788066864014,-1.8041224393527955e-05,0.0,0.0006210070569068,0.0,0.0,283.8905944824219,0.0,0.0,0.0,0.7489866018295288,4.0,0.0,1.0
378840,293.3207397460937,297.1499938964844,293.1499938964844,0.1130852997303009,-2494.765380859375,304.16241455078125,0.6517404317855835,0.2024087011814117,0.187945932149887,293.4164733886719,297.1499938964844,293.1499938964844,0.1964450627565384,-4098.765625,304.17388916015625,0.7562829256057739,0.3188158571720123,0.3084622919559479,293.2237548828125,297.1499938964844,293.1499938964844,0.3049681484699249,-4308.97412109375,304.1528015136719,0.8498017191886902,0.4600754380226135,0.3249061405658722,293.2261962890625,297.1499938964844,293.1499938964844,0.355515569448471,-6590.76513671875,304.1527709960937,0.8850558996200562,0.5208539366722107,0.4969595968723297,293.2479858398437,297.1499938964844,293.1499938964844,0.0120655782520771,-3190.567138671875,303.7278747558594,0.3729771375656128,0.050000000745058,0.2504133880138397,291.1821594238281,291.1499938964844,259.7350158691406,259.3162536621094,279.1992492675781,293.3441162109375,293.18084716796875,1.0,0.4423622488975525,0.6670212149620056,0.6670212149620056,1.0,1.0,-1.8828669786453247,0.7926446199417114,1.0902223587036133,0.356202095746994,0.0,0.0,0.7218123078346252,159.1179656982422,139.0,-38.28443908691406,-26462.97265625,889.0282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.48248291015625,315.5225830078125,278.1499938964844,0.0,18000.0,317.6300048828125,36107.05078125,36000.0,0.0,0.0,0.6119062304496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2752608060836792,1.2752788066864014,-1.8041224393527955e-05,0.0,0.0006210070569068,0.0,0.0,283.8905944824219,0.0,0.0,0.0,0.7489866018295288,4.0,0.0,1.0
378900,293.3205261230469,297.1499938964844,293.1499938964844,0.1117038652300834,-2470.1279296875,304.1626892089844,0.651435375213623,0.2002874463796615,0.1859394460916519,293.4187316894531,297.1499938964844,293.1499938964844,0.1937264949083328,-4053.176513671875,304.17449951171875,0.7556197643280029,0.3149943649768829,0.3047755658626556,293.22369384765625,297.1499938964844,293.1499938964844,0.3044376671314239,-4302.97900390625,304.1532592773437,0.8517535328865051,0.4591485261917114,0.3241856694221496,293.2263488769531,297.1499938964844,293.1499938964844,0.3549586236476898,-6582.46435546875,304.1532897949219,0.887249767780304,0.5198558568954468,0.4959205985069275,293.24908447265625,297.1499938964844,293.1499938964844,0.0119947949424386,-3181.10595703125,303.70770263671875,0.3746264576911926,0.050000000745058,0.2499429434537887,291.1734313964844,291.1499938964844,259.7706604003906,259.34429931640625,279.2008972167969,293.345458984375,293.1723327636719,1.0,0.4391659796237945,0.6696920394897461,0.6696920394897461,1.0,1.0,-1.8733532428741453,0.7894284725189209,1.0839247703552246,0.3550963401794433,0.0,0.0,0.7211400866508484,156.3822021484375,139.0,-31.236026763916016,-26319.052734375,871.9983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4110717773437,315.46533203125,278.1499938964844,0.0,18000.0,317.1499938964844,36075.69921875,36000.0,0.0,0.0,0.6021869778633118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2719897031784058,1.272007703781128,-1.79835369635839e-05,0.0,0.0006111431866884,0.0,0.0,282.1122436523437,0.0,0.0,0.0,0.7475352883338928,4.0,0.0,1.0
378960,293.3201599121094,297.1499938964844,293.1499938964844,0.1103353351354599,-2445.68994140625,304.162841796875,0.6516924500465393,0.198200523853302,0.1839335113763809,293.4208679199219,297.1499938964844,293.1499938964844,0.1909990310668945,-4007.353271484375,304.17498779296875,0.7555528879165649,0.3111676275730133,0.3010492026805877,293.2236022949219,297.1499938964844,293.1499938964844,0.3039253354072571,-4297.240234375,304.1535949707031,0.8544594645500183,0.4582367837429046,0.3234559893608093,293.2264404296875,297.1499938964844,293.1499938964844,0.3544204533100128,-6574.52099609375,304.1536560058594,0.8902649283409119,0.5188693404197693,0.4948654174804687,293.25006103515625,297.1499938964844,293.1499938964844,0.0119170853868126,-3170.464111328125,303.6877136230469,0.376764178276062,0.050000000745058,0.2493490576744079,291.1639099121094,291.1499938964844,259.8064270019531,259.3723449707031,279.2025756835937,293.3467102050781,293.1622009277344,1.0,0.4354247748851776,0.6724441647529602,0.6724441647529602,1.0,1.0,-1.863613843917847,0.7861108779907227,1.077502965927124,0.3539348244667053,0.0,0.0,0.7211344838142395,152.98338317871094,127.0,-31.22567367553711,-26151.0703125,852.8187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2933654785156,315.3714904785156,278.1499938964844,0.0,18000.0,317.1499938964844,36043.59375,36000.0,0.0,0.0,0.5969573855400085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2700746059417725,1.270092487335205,-1.7946711523109116e-05,0.0,0.0006058358121663,0.0,0.0,281.0389099121094,0.0,0.0,0.0,0.7467125654220581,4.0,0.0,1.0
379020,293.31890869140625,297.1499938964844,293.1499938964844,0.1076437607407569,-2397.47900390625,304.1630554199219,0.6536624431610107,0.194142460823059,0.1799685209989547,293.4247131347656,297.1499938964844,293.1499938964844,0.1855233013629913,-3914.998779296875,304.1758117675781,0.7569221258163452,0.303527295589447,0.2935425639152527,293.22314453125,297.1499938964844,293.1499938964844,0.3029116690158844,-4285.92822265625,304.15411376953125,0.8618535399436951,0.4564612805843353,0.321988046169281,293.2264404296875,297.1499938964844,293.1499938964844,0.3533506095409393,-6558.79736328125,304.1542358398437,0.898402214050293,0.5169364809989929,0.4927351176738739,293.2515563964844,297.1499938964844,293.1499938964844,0.0117464689537882,-3146.291259765625,303.6482238769531,0.3822885751724243,0.050000000745058,0.2478915005922317,291.14306640625,291.1499938964844,259.8782653808594,259.4283142089844,279.20574951171875,293.3487854003906,293.1420288085937,1.0,0.4267006516456604,0.6781810522079468,0.6781810522079468,1.0,1.0,-1.8437682390213013,0.779301643371582,1.0644665956497192,0.3515093326568603,0.0,0.0,0.7235937714576721,144.7411346435547,115.0,-26.833330154418945,-25842.3359375,810.1410522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0326538085937,315.1841735839844,278.1499938964844,0.0,18000.0,317.1499938964844,35944.09375,36000.0,0.0,0.0,0.5875065326690674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2741742134094238,1.274192214012146,-1.7987549654208124e-05,0.0,0.0005962444702163,0.0,0.0,282.9005432128906,0.0,0.0,0.0,0.7485190629959106,4.0,0.0,1.0
379080,293.31890869140625,297.1499938964844,293.1499938964844,0.1076437607407569,-2397.47900390625,304.1630554199219,0.6536624431610107,0.194142460823059,0.1799685209989547,293.4247131347656,297.1499938964844,293.1499938964844,0.1855233013629913,-3914.998779296875,304.1758117675781,0.7569221258163452,0.303527295589447,0.2935425639152527,293.22314453125,297.1499938964844,293.1499938964844,0.3029116690158844,-4285.92822265625,304.15411376953125,0.8618535399436951,0.4564612805843353,0.321988046169281,293.2264404296875,297.1499938964844,293.1499938964844,0.3533506095409393,-6558.79736328125,304.1542358398437,0.898402214050293,0.5169364809989929,0.4927351176738739,293.2515563964844,297.1499938964844,293.1499938964844,0.0117464689537882,-3146.291259765625,303.6482238769531,0.3822885751724243,0.050000000745058,0.2478915005922317,291.14306640625,291.1499938964844,259.8782653808594,259.4283142089844,279.20574951171875,293.3487854003906,293.1420288085937,1.0,0.4267006516456604,0.6781810522079468,0.6781810522079468,1.0,1.0,-1.8437682390213013,0.779301643371582,1.0644665956497192,0.3515093326568603,0.0,0.0,0.7235937714576721,144.7411346435547,115.0,-26.833330154418945,-25842.3359375,810.1410522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0326538085937,315.1841735839844,278.1499938964844,0.0,18000.0,317.1499938964844,35944.09375,36000.0,0.0,0.0,0.5875065326690674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2741742134094238,1.274192214012146,-1.7987549654208124e-05,0.0,0.0005962444702163,0.0,0.0,282.9005432128906,0.0,0.0,0.0,0.7485190629959106,4.0,0.0,1.0
379140,293.31707763671875,297.1499938964844,293.1499938964844,0.1049211919307708,-2348.30810546875,304.1632385253906,0.6573312878608704,0.1902319639921188,0.1760905683040619,293.4279479980469,297.1499938964844,293.1499938964844,0.1798654943704605,-3818.78466796875,304.1766357421875,0.7599904537200928,0.2959136068820953,0.2860085964202881,293.2225341796875,297.1499938964844,293.1499938964844,0.3016096651554107,-4271.1650390625,304.1549072265625,0.8716244101524353,0.4547346234321594,0.3205201625823974,293.2262268066406,297.1499938964844,293.1499938964844,0.3519378006458282,-6537.71826171875,304.1551818847656,0.9091885685920716,0.5150438547134399,0.4905962646007538,293.2525634765625,297.1499938964844,293.1499938964844,0.0115528618916869,-3116.8642578125,303.60992431640625,0.3892400860786438,0.050000000745058,0.2461982369422912,291.13134765625,291.1499938964844,259.9505615234375,259.48419189453125,279.2088623046875,293.35040283203125,293.13067626953125,1.0,0.4167872965335846,0.6842236518859863,0.6842236518859863,1.0,1.0,-1.82370126247406,0.7723701000213623,1.0513312816619873,0.3490011096000671,0.0,0.0,0.726922333240509,135.24139404296875,103.0,-18.10943031311035,-25546.55859375,764.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7530212402344,314.9938049316406,278.1499938964844,0.0,18000.0,316.6700134277344,35899.0625,36000.0,0.0,0.0,0.574531614780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2832493782043457,1.283267378807068,-1.8118302250513807e-05,0.0,0.0005830765585415,0.0,0.0,287.5183410644531,0.0,0.0,0.0,0.7525092959403992,4.0,0.0,1.0
379200,293.31707763671875,297.1499938964844,293.1499938964844,0.1049211919307708,-2348.30810546875,304.1632385253906,0.6573312878608704,0.1902319639921188,0.1760905683040619,293.4279479980469,297.1499938964844,293.1499938964844,0.1798654943704605,-3818.78466796875,304.1766357421875,0.7599904537200928,0.2959136068820953,0.2860085964202881,293.2225341796875,297.1499938964844,293.1499938964844,0.3016096651554107,-4271.1650390625,304.1549072265625,0.8716244101524353,0.4547346234321594,0.3205201625823974,293.2262268066406,297.1499938964844,293.1499938964844,0.3519378006458282,-6537.71826171875,304.1551818847656,0.9091885685920716,0.5150438547134399,0.4905962646007538,293.2525634765625,297.1499938964844,293.1499938964844,0.0115528618916869,-3116.8642578125,303.60992431640625,0.3892400860786438,0.050000000745058,0.2461982369422912,291.13134765625,291.1499938964844,259.9505615234375,259.48419189453125,279.2088623046875,293.35040283203125,293.13067626953125,1.0,0.4167872965335846,0.6842236518859863,0.6842236518859863,1.0,1.0,-1.82370126247406,0.7723701000213623,1.0513312816619873,0.3490011096000671,0.0,0.0,0.726922333240509,135.24139404296875,103.0,-18.10943031311035,-25546.55859375,764.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7530212402344,314.9938049316406,278.1499938964844,0.0,18000.0,316.6700134277344,35899.0625,36000.0,0.0,0.0,0.574531614780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2832493782043457,1.283267378807068,-1.8118302250513807e-05,0.0,0.0005830765585415,0.0,0.0,287.5183410644531,0.0,0.0,0.0,0.7525092959403992,4.0,0.0,1.0
379260,293.3148193359375,297.1499938964844,293.1499938964844,0.1023164391517639,-2301.12646484375,304.16314697265625,0.6626237034797668,0.186457559466362,0.1723086386919021,293.4306335449219,297.1499938964844,293.1499938964844,0.1742905080318451,-3723.53271484375,304.1770324707031,0.7646316885948181,0.2883259654045105,0.2784687280654907,293.2217712402344,297.1499938964844,293.1499938964844,0.3004236817359924,-4257.890625,304.1552124023437,0.8837000727653503,0.4530507028102875,0.3190602660179138,293.225830078125,297.1499938964844,293.1499938964844,0.3506497740745544,-6518.77490234375,304.15557861328125,0.9234126806259156,0.5131874680519104,0.4884614646434784,293.25311279296875,297.1499938964844,293.1499938964844,0.0113592585548758,-3087.1435546875,303.5721740722656,0.396780401468277,0.050000000745058,0.2443650662899017,291.1158447265625,291.1499938964844,260.02325439453125,259.5399780273437,279.21197509765625,293.3515625,293.1147155761719,1.0,0.4060330390930176,0.6905770301818848,0.6905770301818848,1.0,1.0,-1.8035892248153689,0.7653869986534119,1.038202166557312,0.3464432060718536,0.0,0.0,0.7323849201202393,124.99966430664062,91.0,-21.644311904907227,-25222.3828125,716.8251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3934936523437,314.7440490722656,278.1499938964844,0.0,18000.0,316.6700134277344,35834.26953125,36000.0,0.0,0.0,0.566511869430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2969833612442017,1.2970017194747925,-1.8318840375286527e-05,0.0,0.0005749374977312,0.0,0.0,294.62286376953125,0.0,0.0,0.0,0.7586517930030823,4.0,0.0,1.0
379320,293.3148193359375,297.1499938964844,293.1499938964844,0.1023164391517639,-2301.12646484375,304.16314697265625,0.6626237034797668,0.186457559466362,0.1723086386919021,293.4306335449219,297.1499938964844,293.1499938964844,0.1742905080318451,-3723.53271484375,304.1770324707031,0.7646316885948181,0.2883259654045105,0.2784687280654907,293.2217712402344,297.1499938964844,293.1499938964844,0.3004236817359924,-4257.890625,304.1552124023437,0.8837000727653503,0.4530507028102875,0.3190602660179138,293.225830078125,297.1499938964844,293.1499938964844,0.3506497740745544,-6518.77490234375,304.15557861328125,0.9234126806259156,0.5131874680519104,0.4884614646434784,293.25311279296875,297.1499938964844,293.1499938964844,0.0113592585548758,-3087.1435546875,303.5721740722656,0.396780401468277,0.050000000745058,0.2443650662899017,291.1158447265625,291.1499938964844,260.02325439453125,259.5399780273437,279.21197509765625,293.3515625,293.1147155761719,1.0,0.4060330390930176,0.6905770301818848,0.6905770301818848,1.0,1.0,-1.8035892248153689,0.7653869986534119,1.038202166557312,0.3464432060718536,0.0,0.0,0.7323849201202393,124.99966430664062,91.0,-21.644311904907227,-25222.3828125,716.8251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3934936523437,314.7440490722656,278.1499938964844,0.0,18000.0,316.6700134277344,35834.26953125,36000.0,0.0,0.0,0.566511869430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2969833612442017,1.2970017194747925,-1.8318840375286527e-05,0.0,0.0005749374977312,0.0,0.0,294.62286376953125,0.0,0.0,0.0,0.7586517930030823,4.0,0.0,1.0
379380,293.3122253417969,297.1499938964844,293.1499938964844,0.0997318103909492,-2253.966796875,304.1630859375,0.6696546077728271,0.1828103214502334,0.1686263233423233,293.432861328125,297.1499938964844,293.1499938964844,0.1686376333236694,-3626.167724609375,304.17742919921875,0.7709290385246277,0.2807606756687164,0.2709328234195709,293.2209167480469,297.1499938964844,293.1499938964844,0.299075037240982,-4242.638671875,304.1557312011719,0.898183286190033,0.4514045417308807,0.317615658044815,293.2253723144531,297.1499938964844,293.1499938964844,0.3491656184196472,-6496.7275390625,304.1561889648437,0.9406076073646544,0.5113640427589417,0.4863426089286804,293.2533264160156,297.1499938964844,293.1499938964844,0.0111589329317212,-3055.108154296875,303.5353088378906,0.4046820700168609,0.050000000745058,0.2424496859312057,291.1055603027344,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3523864746094,293.10504150390625,1.0,0.3946398794651031,0.6972562670707703,0.6972562670707703,1.0,1.0,-1.7835406064987185,0.7583959698677063,1.0251445770263672,0.3438560962677002,0.0,0.0,0.7390946745872498,114.32659149169922,79.0,-14.56174659729004,-24931.345703125,669.1510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0395812988281,314.5135498046875,278.1499938964844,0.0,18000.0,316.6700134277344,35784.9609375,36000.0,0.0,0.0,0.5598741173744202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316982388496399,1.3170011043548584,-1.862513818196021e-05,0.0,0.0005682010669261,0.0,0.0,305.3235168457031,0.0,0.0,0.0,0.7675062417984009,4.0,0.0,1.0
379440,293.3122253417969,297.1499938964844,293.1499938964844,0.0997318103909492,-2253.966796875,304.1630859375,0.6696546077728271,0.1828103214502334,0.1686263233423233,293.432861328125,297.1499938964844,293.1499938964844,0.1686376333236694,-3626.167724609375,304.17742919921875,0.7709290385246277,0.2807606756687164,0.2709328234195709,293.2209167480469,297.1499938964844,293.1499938964844,0.299075037240982,-4242.638671875,304.1557312011719,0.898183286190033,0.4514045417308807,0.317615658044815,293.2253723144531,297.1499938964844,293.1499938964844,0.3491656184196472,-6496.7275390625,304.1561889648437,0.9406076073646544,0.5113640427589417,0.4863426089286804,293.2533264160156,297.1499938964844,293.1499938964844,0.0111589329317212,-3055.108154296875,303.5353088378906,0.4046820700168609,0.050000000745058,0.2424496859312057,291.1055603027344,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3523864746094,293.10504150390625,1.0,0.3946398794651031,0.6972562670707703,0.6972562670707703,1.0,1.0,-1.7835406064987185,0.7583959698677063,1.0251445770263672,0.3438560962677002,0.0,0.0,0.7390946745872498,114.32659149169922,79.0,-14.56174659729004,-24931.345703125,669.1510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0395812988281,314.5135498046875,278.1499938964844,0.0,18000.0,316.6700134277344,35784.9609375,36000.0,0.0,0.0,0.5598741173744202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316982388496399,1.3170011043548584,-1.862513818196021e-05,0.0,0.0005682010669261,0.0,0.0,305.3235168457031,0.0,0.0,0.0,0.7675062417984009,4.0,0.0,1.0
379500,293.3108215332031,297.1499938964844,293.1499938964844,0.0984434410929679,-2230.32568359375,304.1630554199219,0.6738995909690857,0.181031659245491,0.1668222695589065,293.4338684082031,297.1499938964844,293.1499938964844,0.16577810049057,-3576.603271484375,304.1776428222656,0.7747723460197449,0.2769845426082611,0.2671670317649841,293.2204895019531,297.1499938964844,293.1499938964844,0.2983239889144897,-4234.09033203125,304.15606689453125,0.9064706563949584,0.4505918323993683,0.3168981373310089,293.22509765625,297.1499938964844,293.1499938964844,0.3483315110206604,-6484.2646484375,304.1565856933594,0.9500365257263184,0.5104608535766602,0.4852879345417022,293.2533264160156,297.1499938964844,293.1499938964844,0.0110566038638353,-3038.23828125,303.5172424316406,0.4090354144573211,0.050000000745058,0.2414729297161102,291.10308837890625,291.1499938964844,260.13299560546875,259.6236877441406,279.21685791015625,293.3526611328125,293.1027526855469,1.0,0.3887413442134857,0.7007250785827637,0.7007250785827637,1.0,1.0,-1.7735520601272583,0.7549017071723938,1.0186502933502195,0.3425532281398773,0.0,0.0,0.7424802780151367,108.89127349853516,79.0,-10.450331687927246,-24790.73046875,645.4075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8692626953125,314.404296875,278.1499938964844,0.0,18000.0,316.19000244140625,35777.56640625,36000.0,0.0,0.0,0.552213728427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3274582624435425,1.3274770975112915,-1.879169030871708e-05,0.0,0.0005604267353191,0.0,0.0,311.0922241210937,0.0,0.0,0.0,0.7721768021583557,4.0,0.0,1.0
