time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379560,293.3093566894531,297.1499938964844,293.1499938964844,0.0971862003207206,-2207.23486328125,304.1629638671875,0.6786890029907227,0.1792817711830139,0.1650423407554626,293.43475341796875,297.1499938964844,293.1499938964844,0.1629472076892852,-3527.40283203125,304.1777648925781,0.7791391611099243,0.2732125520706177,0.2634028494358063,293.22003173828125,297.1499938964844,293.1499938964844,0.2976093590259552,-4226.0048828125,304.15625,0.9161243438720704,0.449785828590393,0.3161838054656982,293.2248229980469,297.1499938964844,293.1499938964844,0.3475373685359955,-6472.4775390625,304.1568298339844,0.9598395228385924,0.5095633268356323,0.484236478805542,293.2532653808594,297.1499938964844,293.1499938964844,0.010956254787743,-3021.662841796875,303.499267578125,0.4138499498367309,0.050000000745058,0.2404880076646804,291.0997314453125,291.1499938964844,260.16973876953125,259.6515808105469,279.2185974121094,293.3529052734375,293.0987243652344,1.0,0.3827220201492309,0.7042836546897888,0.7042836546897888,1.0,1.0,-1.76359224319458,0.7514097094535828,1.012182593345642,0.3412445783615112,0.0,0.0,0.7461404800415039,103.41451263427734,67.0,-12.331565856933594,-24629.80859375,621.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66766357421875,314.26690673828125,278.1499938964844,0.0,18000.0,316.19000244140625,35770.2890625,36000.0,0.0,0.0,0.549072265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338118314743042,1.3381372690200806,-1.896259527711664e-05,0.0,0.0005572385271079,0.0,0.0,317.044677734375,0.0,0.0,0.0,0.7769651412963867,4.0,0.0,1.0
379620,293.3062744140625,297.1499938964844,293.1499938964844,0.0947566404938697,-2162.56201171875,304.1626892089844,0.6901606321334839,0.1758684962987899,0.1615571081638336,293.4363098144531,297.1499938964844,293.1499938964844,0.1573611944913864,-3429.865234375,304.1778259277344,0.7897276282310486,0.2656820118427276,0.2558826506137848,293.2191162109375,297.1499938964844,293.1499938964844,0.2962779402732849,-4211.0234375,304.1564025878906,0.9391056895256042,0.4481975734233856,0.3147685527801513,293.2242126464844,297.1499938964844,293.1499938964844,0.3460575044155121,-6450.63916015625,304.15704345703125,0.979997456073761,0.5077898502349854,0.4821492731571197,293.2530212402344,297.1499938964844,293.1499938964844,0.0107615739107131,-2989.338623046875,303.4635009765625,0.4255896806716919,0.050000000745058,0.2385010570287704,291.0892639160156,291.1499938964844,260.2435302734375,259.7074584960937,279.22222900390625,293.3531799316406,293.0888671875,1.0,0.3703384101390838,0.7116864919662476,0.7116864919662476,1.0,1.0,-1.7437869310379028,0.7444445490837097,0.9993423819541932,0.3386155068874359,0.0,0.0,0.755054771900177,92.37657165527344,55.0,-11.319308280944824,-24339.14453125,575.1658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.28564453125,314.0186462402344,278.1499938964844,0.0,18000.0,316.19000244140625,35716.359375,36000.0,0.0,0.0,0.5437623858451843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3638076782226562,1.3638269901275637,-1.937189699674491e-05,0.0,0.0005518497200682,0.0,0.0,331.63018798828125,0.0,0.0,0.0,0.7885189652442932,4.0,0.0,1.0
379680,293.3062744140625,297.1499938964844,293.1499938964844,0.0947566404938697,-2162.56201171875,304.1626892089844,0.6901606321334839,0.1758684962987899,0.1615571081638336,293.4363098144531,297.1499938964844,293.1499938964844,0.1573611944913864,-3429.865234375,304.1778259277344,0.7897276282310486,0.2656820118427276,0.2558826506137848,293.2191162109375,297.1499938964844,293.1499938964844,0.2962779402732849,-4211.0234375,304.1564025878906,0.9391056895256042,0.4481975734233856,0.3147685527801513,293.2242126464844,297.1499938964844,293.1499938964844,0.3460575044155121,-6450.63916015625,304.15704345703125,0.979997456073761,0.5077898502349854,0.4821492731571197,293.2530212402344,297.1499938964844,293.1499938964844,0.0107615739107131,-2989.338623046875,303.4635009765625,0.4255896806716919,0.050000000745058,0.2385010570287704,291.0892639160156,291.1499938964844,260.2435302734375,259.7074584960937,279.22222900390625,293.3531799316406,293.0888671875,1.0,0.3703384101390838,0.7116864919662476,0.7116864919662476,1.0,1.0,-1.7437869310379028,0.7444445490837097,0.9993423819541932,0.3386155068874359,0.0,0.0,0.755054771900177,92.37657165527344,55.0,-11.319308280944824,-24339.14453125,575.1658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.28564453125,314.0186462402344,278.1499938964844,0.0,18000.0,316.19000244140625,35716.359375,36000.0,0.0,0.0,0.5437623858451843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3638076782226562,1.3638269901275637,-1.937189699674491e-05,0.0,0.0005518497200682,0.0,0.0,331.63018798828125,0.0,0.0,0.0,0.7885189652442932,4.0,0.0,1.0
379740,293.3030090332031,297.1499938964844,293.1499938964844,0.0923125520348548,-2117.366455078125,304.1625366210937,0.7045369148254395,0.1725684851408004,0.1581732481718063,293.4375915527344,297.1499938964844,293.1499938964844,0.1516705453395843,-3329.530517578125,304.17803955078125,0.8032471537590027,0.2581691741943359,0.2483773827552795,293.2182006835937,297.1499938964844,293.1499938964844,0.2946803569793701,-4192.7861328125,304.15692138671875,0.9649673700332642,0.4466331899166107,0.3133709728717804,293.2234802246094,297.1499938964844,293.1499938964844,0.3438602983951568,-6416.91650390625,304.158447265625,0.9990000128746032,0.50605708360672,0.4794806540012359,293.25262451171875,297.1499938964844,293.1499938964844,0.0105623006820678,-2954.738525390625,303.4287109375,0.4414345622062683,0.050000000745058,0.2365153729915619,291.0882873535156,291.1499938964844,260.3175964355469,259.763427734375,279.2265014648437,293.3533020019531,293.0884704589844,1.0,0.3574963510036468,0.7195362448692322,0.7195362448692322,1.0,1.0,-1.7235567569732666,0.7372329235076904,0.9863238334655762,0.3358635604381561,0.0,0.0,0.7634267210960388,81.34329223632812,58.0,-2.283346652984619,-24064.9765625,529.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9419860839844,313.8033447265625,278.1499938964844,0.0,18000.0,315.7099914550781,35717.60546875,36000.0,0.0,0.0,0.5347261428833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390251874923706,1.3902716636657717,-1.981443165277597e-05,0.0,0.0005426790448836,0.0,0.0,347.3155822753906,0.0,0.0,0.0,0.800428032875061,4.0,0.0,1.0
379800,293.3030090332031,297.1499938964844,293.1499938964844,0.0923125520348548,-2117.366455078125,304.1625366210937,0.7045369148254395,0.1725684851408004,0.1581732481718063,293.4375915527344,297.1499938964844,293.1499938964844,0.1516705453395843,-3329.530517578125,304.17803955078125,0.8032471537590027,0.2581691741943359,0.2483773827552795,293.2182006835937,297.1499938964844,293.1499938964844,0.2946803569793701,-4192.7861328125,304.15692138671875,0.9649673700332642,0.4466331899166107,0.3133709728717804,293.2234802246094,297.1499938964844,293.1499938964844,0.3438602983951568,-6416.91650390625,304.158447265625,0.9990000128746032,0.50605708360672,0.4794806540012359,293.25262451171875,297.1499938964844,293.1499938964844,0.0105623006820678,-2954.738525390625,303.4287109375,0.4414345622062683,0.050000000745058,0.2365153729915619,291.0882873535156,291.1499938964844,260.3175964355469,259.763427734375,279.2265014648437,293.3533020019531,293.0884704589844,1.0,0.3574963510036468,0.7195362448692322,0.7195362448692322,1.0,1.0,-1.7235567569732666,0.7372329235076904,0.9863238334655762,0.3358635604381561,0.0,0.0,0.7634267210960388,81.34329223632812,58.0,-2.283346652984619,-24064.9765625,529.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9419860839844,313.8033447265625,278.1499938964844,0.0,18000.0,315.7099914550781,35717.60546875,36000.0,0.0,0.0,0.5347261428833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390251874923706,1.3902716636657717,-1.981443165277597e-05,0.0,0.0005426790448836,0.0,0.0,347.3155822753906,0.0,0.0,0.0,0.800428032875061,4.0,0.0,1.0
379860,293.2997741699219,297.1499938964844,293.1499938964844,0.0899206921458244,-2072.805419921875,304.162353515625,0.7089674472808838,0.1693484932184219,0.1551131606101989,293.43865966796875,297.1499938964844,293.1499938964844,0.1459224373102188,-3227.002685546875,304.17828369140625,0.8053934574127197,0.2506659924983978,0.2411368787288665,293.2174072265625,297.1499938964844,293.1499938964844,0.2927068471908569,-4169.8818359375,304.1579284667969,0.9755171537399292,0.4450680315494537,0.3121667206287384,293.2087097167969,297.1499938964844,293.1499938964844,0.3297031819820404,-6197.6884765625,304.1788024902344,0.9990000128746032,0.5071450471878052,0.4630773663520813,293.25201416015625,297.1499938964844,293.1499938964844,0.0104241659864783,-2929.537841796875,303.3955993652344,0.4497676491737366,0.050000000745058,0.2356835454702377,291.10662841796875,291.1499938964844,260.3919677734375,259.8195495605469,279.2373046875,293.3544311523437,293.108154296875,1.0,0.3487651944160461,0.7288551330566406,0.7288551330566406,1.0,1.0,-1.688973307609558,0.7235556244850159,0.9654176235198976,0.3296782672405243,0.0,0.0,0.7682241797447205,76.17324829101562,61.0,20.93830108642578,-23629.009765625,492.4206848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5955505371094,313.5905456542969,278.1499938964844,0.0,18000.0,315.7099914550781,35809.60546875,36000.0,0.0,0.0,0.5299858450889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4105252027511597,1.4105453491210938,-2.0180039427941665e-05,0.0,0.0005378682981245,0.0,0.0,359.9645080566406,0.0,0.0,0.0,0.8095014691352844,4.0,0.0,1.0
379920,293.2997741699219,297.1499938964844,293.1499938964844,0.0899206921458244,-2072.805419921875,304.162353515625,0.7089674472808838,0.1693484932184219,0.1551131606101989,293.43865966796875,297.1499938964844,293.1499938964844,0.1459224373102188,-3227.002685546875,304.17828369140625,0.8053934574127197,0.2506659924983978,0.2411368787288665,293.2174072265625,297.1499938964844,293.1499938964844,0.2927068471908569,-4169.8818359375,304.1579284667969,0.9755171537399292,0.4450680315494537,0.3121667206287384,293.2087097167969,297.1499938964844,293.1499938964844,0.3297031819820404,-6197.6884765625,304.1788024902344,0.9990000128746032,0.5071450471878052,0.4630773663520813,293.25201416015625,297.1499938964844,293.1499938964844,0.0104241659864783,-2929.537841796875,303.3955993652344,0.4497676491737366,0.050000000745058,0.2356835454702377,291.10662841796875,291.1499938964844,260.3919677734375,259.8195495605469,279.2373046875,293.3544311523437,293.108154296875,1.0,0.3487651944160461,0.7288551330566406,0.7288551330566406,1.0,1.0,-1.688973307609558,0.7235556244850159,0.9654176235198976,0.3296782672405243,0.0,0.0,0.7682241797447205,76.17324829101562,61.0,20.93830108642578,-23629.009765625,492.4206848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5955505371094,313.5905456542969,278.1499938964844,0.0,18000.0,315.7099914550781,35809.60546875,36000.0,0.0,0.0,0.5299858450889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4105252027511597,1.4105453491210938,-2.0180039427941665e-05,0.0,0.0005378682981245,0.0,0.0,359.9645080566406,0.0,0.0,0.0,0.8095014691352844,4.0,0.0,1.0
379980,293.29705810546875,297.1499938964844,293.1499938964844,0.0875911712646484,-2029.4505615234373,304.162109375,0.7094938158988953,0.1661090850830078,0.1521146595478058,293.44000244140625,297.1499938964844,293.1499938964844,0.1402587741613388,-3125.21630859375,304.17828369140625,0.8029739856719971,0.2430801838636398,0.2339033931493759,293.2171630859375,297.1499938964844,293.1499938964844,0.2907569706439972,-4147.34423828125,304.15850830078125,0.9807854294776917,0.4434103369712829,0.3109591901302337,293.1839904785156,297.1499938964844,293.1499938964844,0.3205262720584869,-6057.888671875,304.1841735839844,0.9990000128746032,0.5106656551361084,0.4531541764736175,293.2516174316406,297.1499938964844,293.1499938964844,0.0103133572265505,-2909.376708984375,303.3622131347656,0.4548273980617523,0.050000000745058,0.2352297008037567,291.1245422363281,291.1499938964844,260.46661376953125,259.8758850097656,279.2442321777344,293.3572082519531,293.12548828125,1.0,0.342881828546524,0.7386474609375,0.7386474609375,1.0,1.0,-1.6627473831176758,0.7136778235435486,0.9490694999694824,0.3254215717315674,0.0,0.0,0.770324170589447,73.20716094970703,64.0,22.16513442993164,-23275.220703125,468.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3365173339844,313.4181823730469,278.1499938964844,0.0,18000.0,315.7099914550781,35905.546875,36000.0,0.0,0.0,0.5255774855613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4200007915496826,1.4200211763381958,-2.036460682575125e-05,0.0,0.0005333943408913,0.0,0.0,366.1419372558594,0.0,0.0,0.0,0.8138347864151001,4.0,0.0,1.0
380040,293.29705810546875,297.1499938964844,293.1499938964844,0.0875911712646484,-2029.4505615234373,304.162109375,0.7094938158988953,0.1661090850830078,0.1521146595478058,293.44000244140625,297.1499938964844,293.1499938964844,0.1402587741613388,-3125.21630859375,304.17828369140625,0.8029739856719971,0.2430801838636398,0.2339033931493759,293.2171630859375,297.1499938964844,293.1499938964844,0.2907569706439972,-4147.34423828125,304.15850830078125,0.9807854294776917,0.4434103369712829,0.3109591901302337,293.1839904785156,297.1499938964844,293.1499938964844,0.3205262720584869,-6057.888671875,304.1841735839844,0.9990000128746032,0.5106656551361084,0.4531541764736175,293.2516174316406,297.1499938964844,293.1499938964844,0.0103133572265505,-2909.376708984375,303.3622131347656,0.4548273980617523,0.050000000745058,0.2352297008037567,291.1245422363281,291.1499938964844,260.46661376953125,259.8758850097656,279.2442321777344,293.3572082519531,293.12548828125,1.0,0.342881828546524,0.7386474609375,0.7386474609375,1.0,1.0,-1.6627473831176758,0.7136778235435486,0.9490694999694824,0.3254215717315674,0.0,0.0,0.770324170589447,73.20716094970703,64.0,22.16513442993164,-23275.220703125,468.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3365173339844,313.4181823730469,278.1499938964844,0.0,18000.0,315.7099914550781,35905.546875,36000.0,0.0,0.0,0.5255774855613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4200007915496826,1.4200211763381958,-2.036460682575125e-05,0.0,0.0005333943408913,0.0,0.0,366.1419372558594,0.0,0.0,0.0,0.8138347864151001,4.0,0.0,1.0
380100,293.2957458496094,297.1499938964844,293.1499938964844,0.0864725112915039,-2008.6976318359373,304.1619567871094,0.7086814045906067,0.1645047068595886,0.1506434679031372,293.4407043457031,297.1499938964844,293.1499938964844,0.137490913271904,-3075.229736328125,304.1781616210937,0.8004606366157532,0.2392740696668625,0.2302897125482559,293.2171325683594,297.1499938964844,293.1499938964844,0.2898643910884857,-4137.095703125,304.1585998535156,0.9820759296417236,0.4425687193870544,0.3103578090667724,293.1726989746094,297.1499938964844,293.1499938964844,0.3176698684692383,-6015.25537109375,304.1831359863281,0.9990000128746032,0.512456476688385,0.4502546787261963,293.2514343261719,297.1499938964844,293.1499938964844,0.0102674886584281,-2901.264892578125,303.34539794921875,0.456357330083847,0.050000000745058,0.2350990772247314,291.1307067871094,291.1499938964844,260.5039978027344,259.90411376953125,279.2468566894531,293.3591003417969,293.13140869140625,1.0,0.3407954275608063,0.7436900734901428,0.7436900734901428,1.0,1.0,-1.6522804498672483,0.7099192142486572,0.9423611760139464,0.3239114582538605,0.0,0.0,0.7709874510765076,72.29605102539062,64.0,19.24273681640625,-23128.927734375,459.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.23101806640625,313.3453063964844,278.1499938964844,0.0,18000.0,315.2300109863281,35931.6796875,36000.0,0.0,0.0,0.5186880826950073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4228805303573608,1.422900915145874,-2.042022970272228e-05,0.0,0.0005264024366624,0.0,0.0,368.0250244140625,0.0,0.0,0.0,0.815151035785675,4.0,0.0,1.0
380160,293.29443359375,297.1499938964844,293.1499938964844,0.0854083374142646,-1989.048095703125,304.1617126464844,0.7072564363479614,0.1629157811403274,0.1491948068141937,293.4413452148437,297.1499938964844,293.1499938964844,0.1348002552986145,-3026.537109375,304.1779479980469,0.7972076535224915,0.2354640364646911,0.2266811728477478,293.21710205078125,297.1499938964844,293.1499938964844,0.2891031503677368,-4128.4658203125,304.1584167480469,0.9826456904411316,0.4417238533496856,0.3097608685493469,293.16326904296875,297.1499938964844,293.1499938964844,0.3158746659755707,-5989.3056640625,304.18035888671875,0.9990000128746032,0.5140206217765808,0.4484924077987671,293.25128173828125,297.1499938964844,293.1499938964844,0.0102291973307728,-2894.93505859375,303.32830810546875,0.4572987258434295,0.050000000745058,0.2350202053785324,291.1328430175781,291.1499938964844,260.5414733886719,259.93243408203125,279.24884033203125,293.3605041503906,293.13232421875,1.0,0.3391813039779663,0.7487838268280029,0.7487838268280029,1.0,1.0,-1.6432799100875854,0.7068004608154297,0.9364795088768004,0.3227310180664062,0.0,0.0,0.7718752026557922,71.69267272949219,67.0,9.153462409973145,-22976.806640625,452.3523559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0985717773437,313.2447204589844,278.1499938964844,0.0,18000.0,315.2300109863281,35943.34765625,36000.0,0.0,0.0,0.5161429047584534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4252164363861084,1.4252368211746216,-2.0463266992010176e-05,0.0,0.0005238194135017,0.0,0.0,369.5296630859375,0.0,0.0,0.0,0.816246509552002,4.0,0.0,1.0
380220,293.2917785644531,297.1499938964844,293.1499938964844,0.0834505930542945,-1953.1888427734373,304.1610717773437,0.7028756141662598,0.1597919911146164,0.1463696062564849,293.4425354003906,297.1499938964844,293.1499938964844,0.1296534240245819,-2933.11328125,304.1772155761719,0.7888274192810059,0.2278379648923874,0.2194830030202865,293.217041015625,297.1499938964844,293.1499938964844,0.2880142629146576,-4116.46875,304.15740966796875,0.9819815754890442,0.4400340020656585,0.3085847795009613,293.151611328125,297.1499938964844,293.1499938964844,0.3151089251041412,-5981.48681640625,304.17144775390625,0.9990000128746032,0.5160678029060364,0.4478300511837005,293.2510986328125,297.1499938964844,293.1499938964844,0.0101742418482899,-2887.517333984375,303.2928161621094,0.4576552808284759,0.050000000745058,0.2349911332130432,291.1222229003906,291.1499938964844,260.6165771484375,259.9892883300781,279.2514953613281,293.3613586425781,293.1213073730469,1.0,0.3371480703353882,0.7590720653533936,0.7590720653533936,1.0,1.0,-1.6290011405944824,0.7021610736846924,0.9268400073051452,0.3211818039417267,0.0,0.0,0.776246190071106,71.25105285644531,70.0,-8.485889434814453,-22737.916015625,442.8706359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8540344238281,313.0658874511719,278.1499938964844,0.0,18000.0,315.2300109863281,35878.0234375,36000.0,0.0,0.0,0.5116133689880371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4348981380462646,1.434918761253357,-2.0616645997506566e-05,0.0,0.0005192225216887,0.0,0.0,375.4783630371094,0.0,0.0,0.0,0.820733904838562,4.0,0.0,1.0
380280,293.2917785644531,297.1499938964844,293.1499938964844,0.0834505930542945,-1953.1888427734373,304.1610717773437,0.7028756141662598,0.1597919911146164,0.1463696062564849,293.4425354003906,297.1499938964844,293.1499938964844,0.1296534240245819,-2933.11328125,304.1772155761719,0.7888274192810059,0.2278379648923874,0.2194830030202865,293.217041015625,297.1499938964844,293.1499938964844,0.2880142629146576,-4116.46875,304.15740966796875,0.9819815754890442,0.4400340020656585,0.3085847795009613,293.151611328125,297.1499938964844,293.1499938964844,0.3151089251041412,-5981.48681640625,304.17144775390625,0.9990000128746032,0.5160678029060364,0.4478300511837005,293.2510986328125,297.1499938964844,293.1499938964844,0.0101742418482899,-2887.517333984375,303.2928161621094,0.4576552808284759,0.050000000745058,0.2349911332130432,291.1222229003906,291.1499938964844,260.6165771484375,259.9892883300781,279.2514953613281,293.3613586425781,293.1213073730469,1.0,0.3371480703353882,0.7590720653533936,0.7590720653533936,1.0,1.0,-1.6290011405944824,0.7021610736846924,0.9268400073051452,0.3211818039417267,0.0,0.0,0.776246190071106,71.25105285644531,70.0,-8.485889434814453,-22737.916015625,442.8706359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8540344238281,313.0658874511719,278.1499938964844,0.0,18000.0,315.2300109863281,35878.0234375,36000.0,0.0,0.0,0.5116133689880371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4348981380462646,1.434918761253357,-2.0616645997506566e-05,0.0,0.0005192225216887,0.0,0.0,375.4783630371094,0.0,0.0,0.0,0.820733904838562,4.0,0.0,1.0
380340,293.28912353515625,297.1499938964844,293.1499938964844,0.0815604105591774,-1918.6749267578125,304.1605224609375,0.6968902349472046,0.1567374020814895,0.1436346173286438,293.44366455078125,297.1499938964844,293.1499938964844,0.1245716363191604,-2840.09033203125,304.1766052246094,0.7785069942474365,0.2202027440071106,0.2123040407896042,293.217041015625,297.1499938964844,293.1499938964844,0.2869924008846283,-4105.18115234375,304.1566467285156,0.979364275932312,0.4383382499217987,0.3074269294738769,293.1496887207031,297.1499938964844,293.1499938964844,0.3169784247875213,-6014.009765625,304.16119384765625,0.9990000128746032,0.5164362788200378,0.4501969814300537,293.2513427734375,297.1499938964844,293.1499938964844,0.0101272882893681,-2881.744140625,303.2561340332031,0.4563895761966705,0.050000000745058,0.2350979745388031,291.1103210449219,291.1499938964844,260.6918334960937,260.0464782714844,279.2536315917969,293.36114501953125,293.1093444824219,1.0,0.3363882601261139,0.7695430517196655,0.7695430517196655,1.0,1.0,-1.6186763048171997,0.6992070078849792,0.9194693565368652,0.3204835653305053,0.0,0.0,0.7823261022567749,71.61679077148438,73.0,-14.6798734664917,-22564.62109375,437.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6252746582031,312.9068298339844,278.1499938964844,0.0,18000.0,314.75,35817.796875,36000.0,0.0,0.0,0.5030674934387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4506665468215942,1.4506874084472656,-2.087932989525143e-05,0.0,0.0005105495802126,0.0,0.0,385.4566650390625,0.0,0.0,0.0,0.8279482126235962,4.0,0.0,1.0
380400,293.28912353515625,297.1499938964844,293.1499938964844,0.0815604105591774,-1918.6749267578125,304.1605224609375,0.6968902349472046,0.1567374020814895,0.1436346173286438,293.44366455078125,297.1499938964844,293.1499938964844,0.1245716363191604,-2840.09033203125,304.1766052246094,0.7785069942474365,0.2202027440071106,0.2123040407896042,293.217041015625,297.1499938964844,293.1499938964844,0.2869924008846283,-4105.18115234375,304.1566467285156,0.979364275932312,0.4383382499217987,0.3074269294738769,293.1496887207031,297.1499938964844,293.1499938964844,0.3169784247875213,-6014.009765625,304.16119384765625,0.9990000128746032,0.5164362788200378,0.4501969814300537,293.2513427734375,297.1499938964844,293.1499938964844,0.0101272882893681,-2881.744140625,303.2561340332031,0.4563895761966705,0.050000000745058,0.2350979745388031,291.1103210449219,291.1499938964844,260.6918334960937,260.0464782714844,279.2536315917969,293.36114501953125,293.1093444824219,1.0,0.3363882601261139,0.7695430517196655,0.7695430517196655,1.0,1.0,-1.6186763048171997,0.6992070078849792,0.9194693565368652,0.3204835653305053,0.0,0.0,0.7823261022567749,71.61679077148438,73.0,-14.6798734664917,-22564.62109375,437.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6252746582031,312.9068298339844,278.1499938964844,0.0,18000.0,314.75,35817.796875,36000.0,0.0,0.0,0.5030674934387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4506665468215942,1.4506874084472656,-2.087932989525143e-05,0.0,0.0005105495802126,0.0,0.0,385.4566650390625,0.0,0.0,0.0,0.8279482126235962,4.0,0.0,1.0
380460,293.2864990234375,297.1499938964844,293.1499938964844,0.0798086524009704,-1886.97265625,304.1599426269531,0.689745306968689,0.1537501513957977,0.1409804672002792,293.4446716308594,297.1499938964844,293.1499938964844,0.1196595355868339,-2749.619140625,304.1759338378906,0.7668654918670654,0.2125553786754608,0.2051347494125366,293.2170715332031,297.1499938964844,293.1499938964844,0.2862963676452636,-4097.82666015625,304.15557861328125,0.9751743078231812,0.4366345703601837,0.3062792122364044,293.156494140625,297.1499938964844,293.1499938964844,0.3212249875068664,-6082.7578125,304.1503601074219,0.9990000128746032,0.5150784850120544,0.4548576474189758,293.2521057128906,297.1499938964844,293.1499938964844,0.0100939087569713,-2879.543212890625,303.2171325683594,0.4539420902729034,0.050000000745058,0.2353094071149826,291.0882263183594,291.1499938964844,260.7673034667969,260.10406494140625,279.2558288574219,293.3600769042969,293.0860900878906,1.0,0.3366039395332336,0.7802361249923706,0.7802361249923706,1.0,1.0,-1.6113526821136477,0.6975138783454895,0.9138387441635132,0.3204139769077301,0.0,0.0,0.7918216586112976,72.60196685791016,76.0,-29.76835060119629,-22396.123046875,436.5382385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3247375488281,312.6907653808594,278.1499938964844,0.0,18000.0,314.75,35723.140625,36000.0,0.0,0.0,0.4991716146469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4734041690826416,1.4734253883361816,-2.126166145899333e-05,0.0,0.0005065957084298,0.0,0.0,400.1633911132813,0.0,0.0,0.0,0.8384707570075989,4.0,0.0,1.0
380520,293.2864990234375,297.1499938964844,293.1499938964844,0.0798086524009704,-1886.97265625,304.1599426269531,0.689745306968689,0.1537501513957977,0.1409804672002792,293.4446716308594,297.1499938964844,293.1499938964844,0.1196595355868339,-2749.619140625,304.1759338378906,0.7668654918670654,0.2125553786754608,0.2051347494125366,293.2170715332031,297.1499938964844,293.1499938964844,0.2862963676452636,-4097.82666015625,304.15557861328125,0.9751743078231812,0.4366345703601837,0.3062792122364044,293.156494140625,297.1499938964844,293.1499938964844,0.3212249875068664,-6082.7578125,304.1503601074219,0.9990000128746032,0.5150784850120544,0.4548576474189758,293.2521057128906,297.1499938964844,293.1499938964844,0.0100939087569713,-2879.543212890625,303.2171325683594,0.4539420902729034,0.050000000745058,0.2353094071149826,291.0882263183594,291.1499938964844,260.7673034667969,260.10406494140625,279.2558288574219,293.3600769042969,293.0860900878906,1.0,0.3366039395332336,0.7802361249923706,0.7802361249923706,1.0,1.0,-1.6113526821136477,0.6975138783454895,0.9138387441635132,0.3204139769077301,0.0,0.0,0.7918216586112976,72.60196685791016,76.0,-29.76835060119629,-22396.123046875,436.5382385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3247375488281,312.6907653808594,278.1499938964844,0.0,18000.0,314.75,35723.140625,36000.0,0.0,0.0,0.4991716146469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4734041690826416,1.4734253883361816,-2.126166145899333e-05,0.0,0.0005065957084298,0.0,0.0,400.1633911132813,0.0,0.0,0.0,0.8384707570075989,4.0,0.0,1.0
380580,293.2838134765625,297.1499938964844,293.1499938964844,0.0781221985816955,-1856.593505859375,304.1594543457031,0.6818400025367737,0.1508343517780304,0.1384056657552719,293.4456481933594,297.1499938964844,293.1499938964844,0.1148030534386634,-2659.4052734375,304.1753845214844,0.7544688582420349,0.2048951983451843,0.1979693174362182,293.21710205078125,297.1499938964844,293.1499938964844,0.2856910824775696,-4091.462890625,304.1547546386719,0.9697023630142212,0.4349240660667419,0.3051399290561676,293.1708679199219,297.1499938964844,293.1499938964844,0.3271586000919342,-6176.42578125,304.1404113769531,0.9990000128746032,0.5120170712471008,0.4612381756305694,293.2534484863281,297.1499938964844,293.1499938964844,0.0100644677877426,-2878.38330078125,303.1758728027344,0.4506885409355163,0.050000000745058,0.2356021702289581,291.0631408691406,291.1499938964844,260.8428955078125,260.162109375,279.2580261230469,293.35723876953125,293.0613708496094,1.0,0.3375654816627502,0.7911519408226013,0.7911519408226013,1.0,1.0,-1.6063016653060913,0.6967532634735107,0.9095484018325806,0.3207987248897552,0.0,0.0,0.8051379323005676,74.06700134277344,79.0,-32.47690200805664,-22283.75390625,437.6902465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0260314941406,312.491943359375,278.1499938964844,0.0,18000.0,314.75,35608.21484375,36000.0,0.0,0.0,0.4964618980884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507490634918213,1.507512450218201,-2.1852683858014643e-05,0.0,0.0005038457456976,0.0,0.0,423.0616760253906,0.0,0.0,0.0,0.8541834950447083,4.0,0.0,1.0
380640,293.2838134765625,297.1499938964844,293.1499938964844,0.0781221985816955,-1856.593505859375,304.1594543457031,0.6818400025367737,0.1508343517780304,0.1384056657552719,293.4456481933594,297.1499938964844,293.1499938964844,0.1148030534386634,-2659.4052734375,304.1753845214844,0.7544688582420349,0.2048951983451843,0.1979693174362182,293.21710205078125,297.1499938964844,293.1499938964844,0.2856910824775696,-4091.462890625,304.1547546386719,0.9697023630142212,0.4349240660667419,0.3051399290561676,293.1708679199219,297.1499938964844,293.1499938964844,0.3271586000919342,-6176.42578125,304.1404113769531,0.9990000128746032,0.5120170712471008,0.4612381756305694,293.2534484863281,297.1499938964844,293.1499938964844,0.0100644677877426,-2878.38330078125,303.1758728027344,0.4506885409355163,0.050000000745058,0.2356021702289581,291.0631408691406,291.1499938964844,260.8428955078125,260.162109375,279.2580261230469,293.35723876953125,293.0613708496094,1.0,0.3375654816627502,0.7911519408226013,0.7911519408226013,1.0,1.0,-1.6063016653060913,0.6967532634735107,0.9095484018325806,0.3207987248897552,0.0,0.0,0.8051379323005676,74.06700134277344,79.0,-32.47690200805664,-22283.75390625,437.6902465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0260314941406,312.491943359375,278.1499938964844,0.0,18000.0,314.75,35608.21484375,36000.0,0.0,0.0,0.4964618980884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507490634918213,1.507512450218201,-2.1852683858014643e-05,0.0,0.0005038457456976,0.0,0.0,423.0616760253906,0.0,0.0,0.0,0.8541834950447083,4.0,0.0,1.0
380700,293.282470703125,297.1499938964844,293.1499938964844,0.0772833377122879,-1841.498046875,304.15924072265625,0.6777129769325256,0.1494045257568359,0.1371479630470276,293.44610595703125,297.1499938964844,293.1499938964844,0.1123665943741798,-2613.79931640625,304.1752014160156,0.7481346726417542,0.2010605186223983,0.1943869143724441,293.2171630859375,297.1499938964844,293.1499938964844,0.2853487432003021,-4087.75927734375,304.1545104980469,0.9665611386299132,0.4340636134147644,0.3045709729194641,293.1805419921875,297.1499938964844,293.1499938964844,0.3305630385875702,-6229.47412109375,304.1359558105469,0.9990000128746032,0.5098510384559631,0.4649278223514557,293.2543334960937,297.1499938964844,293.1499938964844,0.0100485309958457,-2877.47412109375,303.15460205078125,0.4488580822944641,0.050000000745058,0.235773280262947,291.0521850585937,291.1499938964844,260.8807373046875,260.1913146972656,279.2593078613281,293.3553771972656,293.0505676269531,1.0,0.33826744556427,0.79671311378479,0.79671311378479,1.0,1.0,-1.6044423580169678,0.6966409683227539,0.907801389694214,0.3211191594600677,0.0,0.0,0.8127681612968445,74.94480895996094,79.0,-31.260133743286133,-22241.12890625,439.0357055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.878173828125,312.3966979980469,278.1499938964844,0.0,18000.0,314.2699890136719,35566.33203125,36000.0,0.0,0.0,0.4907395541667938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5273629426956177,1.527385115623474,-2.220944224973209e-05,0.0,0.0004980382509529,0.0,0.0,436.9242858886719,0.0,0.0,0.0,0.8633820414543152,4.0,0.0,1.0
380760,293.2810974121094,297.1499938964844,293.1499938964844,0.0764685571193695,-1826.8963623046875,304.1590576171875,0.6735225319862366,0.1479943394660949,0.1359100639820099,293.446533203125,297.1499938964844,293.1499938964844,0.1099539175629615,-2568.46484375,304.17498779296875,0.7417636513710022,0.1972237378358841,0.1908044517040252,293.2172241210937,297.1499938964844,293.1499938964844,0.2850514352321625,-4084.60498046875,304.1542358398437,0.9631881713867188,0.4331998825073242,0.3040015995502472,293.1916809082031,297.1499938964844,293.1499938964844,0.3342883884906769,-6287.1767578125,304.1317443847656,0.9990000128746032,0.5072795748710632,0.4688840508460998,293.2553405761719,297.1499938964844,293.1499938964844,0.0100338663905859,-2876.975830078125,303.1326904296875,0.446936547756195,0.050000000745058,0.2359582334756851,291.0400085449219,291.1499938964844,260.9186096191406,260.2206420898437,279.26092529296875,293.3537292480469,293.0375671386719,1.0,0.3390900790691376,0.8023810982704163,0.8023810982704163,1.0,1.0,-1.6029430627822876,0.6966741681098938,0.9062688946723938,0.321509450674057,0.0,0.0,0.8212903141975403,75.90373992919922,82.0,-35.45038986206055,-22181.630859375,440.8028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6933288574219,312.2691650390625,278.1499938964844,0.0,18000.0,314.2699890136719,35526.796875,36000.0,0.0,0.0,0.4895553588867187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548819065093994,1.5488415956497192,-2.260130349895917e-05,0.0,0.000496836437378,0.0,0.0,452.27734375,0.0,0.0,0.0,0.8733628988265991,4.0,0.0,1.0
380820,293.2782897949219,297.1499938964844,293.1499938964844,0.0749342292547226,-1799.6077880859375,304.1585998535156,0.664803683757782,0.1452414095401764,0.133504033088684,293.44732666015625,297.1499938964844,293.1499938964844,0.1052248775959014,-2479.1142578125,304.174560546875,0.7286516427993774,0.1895526498556137,0.1836502701044082,293.21734619140625,297.1499938964844,293.1499938964844,0.2846608459949493,-4080.751708984375,304.1534729003906,0.9554214477539062,0.4314712584018707,0.3028692901134491,293.2174377441406,297.1499938964844,293.1499938964844,0.3417120575904846,-6400.7197265625,304.125732421875,0.9990000128746032,0.5010108351707458,0.4762259125709533,293.2575988769531,297.1499938964844,293.1499938964844,0.0100128976628184,-2878.225341796875,303.0869140625,0.4426442384719848,0.050000000745058,0.2363929897546768,291.0080871582031,291.1499938964844,260.9944152832031,260.2797546386719,279.2664794921875,293.3520202636719,293.0060119628906,1.0,0.3409987986087799,0.8142570853233337,0.8142570853233337,1.0,1.0,-1.5994656085968018,0.6964570879936218,0.9030085802078248,0.3221732974052429,0.0,0.0,0.8424085974693298,78.16012573242188,85.0,-39.797210693359375,-22080.318359375,444.9689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3316345214844,312.031494140625,278.1499938964844,0.0,18000.0,314.2699890136719,35409.8984375,36000.0,0.0,0.0,0.4882126152515411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5997836589813232,1.5998072624206543,-2.354930438741576e-05,0.0,0.0004954737378284,0.0,0.0,490.2330627441406,0.0,0.0,0.0,0.8971908688545227,4.0,0.0,1.0
380880,293.2782897949219,297.1499938964844,293.1499938964844,0.0749342292547226,-1799.6077880859375,304.1585998535156,0.664803683757782,0.1452414095401764,0.133504033088684,293.44732666015625,297.1499938964844,293.1499938964844,0.1052248775959014,-2479.1142578125,304.174560546875,0.7286516427993774,0.1895526498556137,0.1836502701044082,293.21734619140625,297.1499938964844,293.1499938964844,0.2846608459949493,-4080.751708984375,304.1534729003906,0.9554214477539062,0.4314712584018707,0.3028692901134491,293.2174377441406,297.1499938964844,293.1499938964844,0.3417120575904846,-6400.7197265625,304.125732421875,0.9990000128746032,0.5010108351707458,0.4762259125709533,293.2575988769531,297.1499938964844,293.1499938964844,0.0100128976628184,-2878.225341796875,303.0869140625,0.4426442384719848,0.050000000745058,0.2363929897546768,291.0080871582031,291.1499938964844,260.9944152832031,260.2797546386719,279.2664794921875,293.3520202636719,293.0060119628906,1.0,0.3409987986087799,0.8142570853233337,0.8142570853233337,1.0,1.0,-1.5994656085968018,0.6964570879936218,0.9030085802078248,0.3221732974052429,0.0,0.0,0.8424085974693298,78.16012573242188,85.0,-39.797210693359375,-22080.318359375,444.9689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3316345214844,312.031494140625,278.1499938964844,0.0,18000.0,314.2699890136719,35409.8984375,36000.0,0.0,0.0,0.4882126152515411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5997836589813232,1.5998072624206543,-2.354930438741576e-05,0.0,0.0004954737378284,0.0,0.0,490.2330627441406,0.0,0.0,0.0,0.8971908688545227,4.0,0.0,1.0
380940,293.2753601074219,297.1499938964844,293.1499938964844,0.0732582956552505,-1769.4039306640625,304.1585388183594,0.6540283560752869,0.1425881832838058,0.1312504112720489,293.4478759765625,297.1499938964844,293.1499938964844,0.100270539522171,-2383.963623046875,304.1746520996094,0.7126753330230713,0.1819074749946594,0.1765819638967514,293.2174987792969,297.1499938964844,293.1499938964844,0.283469945192337,-4066.91455078125,304.15435791015625,0.9433780312538148,0.4297387599945068,0.3017869889736175,293.2336120605469,297.1499938964844,293.1499938964844,0.3382909595966339,-6344.03564453125,304.1394348144531,0.988791525363922,0.4959877431392669,0.4713868200778961,293.2598876953125,297.1499938964844,293.1499938964844,0.0099810874089598,-2874.842041015625,303.0426025390625,0.4361231625080108,0.050000000745058,0.2371198683977127,291.0054931640625,291.1499938964844,261.0703125,260.3394775390625,279.2814636230469,293.3534545898437,293.0064697265625,1.0,0.3425923585891723,0.8281617760658264,0.8281617760658264,1.0,1.0,-1.5820211172103882,0.6897817850112915,0.8922393321990967,0.3192932605743408,0.0,0.0,0.8623464107513428,81.70296478271484,88.0,-5.010201454162598,-21875.439453125,444.6704406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0212707519531,311.8575134277344,278.1499938964844,0.0,18000.0,313.7900085449219,35425.26171875,36000.0,0.0,0.0,0.4829175472259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653184413909912,1.6532090902328491,-2.4607636078144424e-05,0.0,0.0004900999483652,0.0,0.0,532.8892211914062,0.0,0.0,0.0,0.9220739006996156,4.0,0.0,1.0
381000,293.2753601074219,297.1499938964844,293.1499938964844,0.0732582956552505,-1769.4039306640625,304.1585388183594,0.6540283560752869,0.1425881832838058,0.1312504112720489,293.4478759765625,297.1499938964844,293.1499938964844,0.100270539522171,-2383.963623046875,304.1746520996094,0.7126753330230713,0.1819074749946594,0.1765819638967514,293.2174987792969,297.1499938964844,293.1499938964844,0.283469945192337,-4066.91455078125,304.15435791015625,0.9433780312538148,0.4297387599945068,0.3017869889736175,293.2336120605469,297.1499938964844,293.1499938964844,0.3382909595966339,-6344.03564453125,304.1394348144531,0.988791525363922,0.4959877431392669,0.4713868200778961,293.2598876953125,297.1499938964844,293.1499938964844,0.0099810874089598,-2874.842041015625,303.0426025390625,0.4361231625080108,0.050000000745058,0.2371198683977127,291.0054931640625,291.1499938964844,261.0703125,260.3394775390625,279.2814636230469,293.3534545898437,293.0064697265625,1.0,0.3425923585891723,0.8281617760658264,0.8281617760658264,1.0,1.0,-1.5820211172103882,0.6897817850112915,0.8922393321990967,0.3192932605743408,0.0,0.0,0.8623464107513428,81.70296478271484,88.0,-5.010201454162598,-21875.439453125,444.6704406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0212707519531,311.8575134277344,278.1499938964844,0.0,18000.0,313.7900085449219,35425.26171875,36000.0,0.0,0.0,0.4829175472259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653184413909912,1.6532090902328491,-2.4607636078144424e-05,0.0,0.0004900999483652,0.0,0.0,532.8892211914062,0.0,0.0,0.0,0.9220739006996156,4.0,0.0,1.0
381060,293.2724609375,297.1499938964844,293.1499938964844,0.0715403705835342,-1738.4844970703125,304.1585388183594,0.6447256803512573,0.1400004029273986,0.1290394812822342,293.44842529296875,297.1499938964844,293.1499938964844,0.0952635779976844,-2286.765625,304.1747741699219,0.6960713863372803,0.1742525249719619,0.169489100575447,293.2178649902344,297.1499938964844,293.1499938964844,0.2819760739803314,-4049.469482421875,304.1553649902344,0.9325446486473083,0.4279555082321167,0.3006581664085388,293.2391052246094,297.1499938964844,293.1499938964844,0.3356465101242065,-6301.24609375,304.147216796875,0.979506254196167,0.4927429854869842,0.4681835174560547,293.2621459960937,297.1499938964844,293.1499938964844,0.0099351219832897,-2867.987060546875,302.9983825683594,0.4308491945266723,0.050000000745058,0.237777829170227,291.0129089355469,291.1499938964844,261.146240234375,260.3998718261719,279.29559326171875,293.3543701171875,293.01324462890625,1.0,0.344088077545166,0.8434280753135681,0.8434280753135681,1.0,1.0,-1.566440463066101,0.6839375495910645,0.8825029134750366,0.3168047368526459,0.0,0.0,0.879992663860321,84.91635131835938,91.0,4.260730743408203,-21649.984375,444.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7078857421875,311.658203125,278.1499938964844,0.0,18000.0,313.7900085449219,35507.77734375,36000.0,0.0,0.0,0.4817746579647064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6972755193710327,1.6973010301589966,-2.552335718064569e-05,0.0,0.0004889400443062,0.0,0.0,570.2987670898438,0.0,0.0,0.0,0.9428611993789672,4.0,0.0,1.0
381120,293.2724609375,297.1499938964844,293.1499938964844,0.0715403705835342,-1738.4844970703125,304.1585388183594,0.6447256803512573,0.1400004029273986,0.1290394812822342,293.44842529296875,297.1499938964844,293.1499938964844,0.0952635779976844,-2286.765625,304.1747741699219,0.6960713863372803,0.1742525249719619,0.169489100575447,293.2178649902344,297.1499938964844,293.1499938964844,0.2819760739803314,-4049.469482421875,304.1553649902344,0.9325446486473083,0.4279555082321167,0.3006581664085388,293.2391052246094,297.1499938964844,293.1499938964844,0.3356465101242065,-6301.24609375,304.147216796875,0.979506254196167,0.4927429854869842,0.4681835174560547,293.2621459960937,297.1499938964844,293.1499938964844,0.0099351219832897,-2867.987060546875,302.9983825683594,0.4308491945266723,0.050000000745058,0.237777829170227,291.0129089355469,291.1499938964844,261.146240234375,260.3998718261719,279.29559326171875,293.3543701171875,293.01324462890625,1.0,0.344088077545166,0.8434280753135681,0.8434280753135681,1.0,1.0,-1.566440463066101,0.6839375495910645,0.8825029134750366,0.3168047368526459,0.0,0.0,0.879992663860321,84.91635131835938,91.0,4.260730743408203,-21649.984375,444.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7078857421875,311.658203125,278.1499938964844,0.0,18000.0,313.7900085449219,35507.77734375,36000.0,0.0,0.0,0.4817746579647064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6972755193710327,1.6973010301589966,-2.552335718064569e-05,0.0,0.0004889400443062,0.0,0.0,570.2987670898438,0.0,0.0,0.0,0.9428611993789672,4.0,0.0,1.0
381180,293.2693786621094,297.1499938964844,293.1499938964844,0.0698567032814025,-1708.3150634765625,304.15850830078125,0.6364141702651978,0.1375190466642379,0.1269135028123855,293.44873046875,297.1499938964844,293.1499938964844,0.0902683213353157,-2189.298583984375,304.1748352050781,0.6797765493392944,0.1666260808706283,0.1624082326889038,293.2182006835937,297.1499938964844,293.1499938964844,0.2803774774074554,-4030.798828125,304.15625,0.9225534200668336,0.4261652827262878,0.2995147109031677,293.240966796875,297.1499938964844,293.1499938964844,0.3333843350410461,-6265.38623046875,304.15185546875,0.9706765413284302,0.4901055693626404,0.4657406508922577,293.2642822265625,297.1499938964844,293.1499938964844,0.009884581901133,-2859.914794921875,302.9539489746094,0.4263091087341308,0.050000000745058,0.2384050041437149,291.0224914550781,291.1499938964844,261.2221984863281,260.46099853515625,279.3099670410156,293.3548278808594,293.0235900878906,1.0,0.3455541729927063,0.8601418137550354,0.8601418137550354,1.0,1.0,-1.5518343448638916,0.6784794926643372,0.8733548521995544,0.3144983053207397,0.0,0.0,0.8964532613754272,87.9875259399414,94.0,13.41461944580078,-21457.673828125,444.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4652099609375,311.51123046875,278.1499938964844,0.0,18000.0,313.7900085449219,35567.08984375,36000.0,0.0,0.0,0.4810409545898437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7366092205047607,1.7366355657577517,-2.635696728248149e-05,0.0,0.0004881954228039,0.0,0.0,605.1588134765625,0.0,0.0,0.0,0.9614202976226808,4.0,0.0,1.0
381240,293.2693786621094,297.1499938964844,293.1499938964844,0.0698567032814025,-1708.3150634765625,304.15850830078125,0.6364141702651978,0.1375190466642379,0.1269135028123855,293.44873046875,297.1499938964844,293.1499938964844,0.0902683213353157,-2189.298583984375,304.1748352050781,0.6797765493392944,0.1666260808706283,0.1624082326889038,293.2182006835937,297.1499938964844,293.1499938964844,0.2803774774074554,-4030.798828125,304.15625,0.9225534200668336,0.4261652827262878,0.2995147109031677,293.240966796875,297.1499938964844,293.1499938964844,0.3333843350410461,-6265.38623046875,304.15185546875,0.9706765413284302,0.4901055693626404,0.4657406508922577,293.2642822265625,297.1499938964844,293.1499938964844,0.009884581901133,-2859.914794921875,302.9539489746094,0.4263091087341308,0.050000000745058,0.2384050041437149,291.0224914550781,291.1499938964844,261.2221984863281,260.46099853515625,279.3099670410156,293.3548278808594,293.0235900878906,1.0,0.3455541729927063,0.8601418137550354,0.8601418137550354,1.0,1.0,-1.5518343448638916,0.6784794926643372,0.8733548521995544,0.3144983053207397,0.0,0.0,0.8964532613754272,87.9875259399414,94.0,13.41461944580078,-21457.673828125,444.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4652099609375,311.51123046875,278.1499938964844,0.0,18000.0,313.7900085449219,35567.08984375,36000.0,0.0,0.0,0.4810409545898437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7366092205047607,1.7366355657577517,-2.635696728248149e-05,0.0,0.0004881954228039,0.0,0.0,605.1588134765625,0.0,0.0,0.0,0.9614202976226808,4.0,0.0,1.0
