time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381300,293.267822265625,297.1499938964844,293.1499938964844,0.0690100118517875,-1693.1605224609375,304.15850830078125,0.6325229406356812,0.1363144814968109,0.1258832067251205,293.44879150390625,297.1499938964844,293.1499938964844,0.0877515971660614,-2140.131103515625,304.1748962402344,0.6718221306800842,0.1628289371728897,0.1588803380727768,293.2183837890625,297.1499938964844,293.1499938964844,0.2794753909111023,-4020.214111328125,304.1567687988281,0.9178423285484314,0.4252692461013794,0.2989414632320404,293.2413635253906,297.1499938964844,293.1499938964844,0.332194983959198,-6246.7275390625,304.1536865234375,0.9663078784942628,0.4888769686222076,0.4646307826042175,293.26531982421875,297.1499938964844,293.1499938964844,0.0098557593300938,-2854.848388671875,302.93194580078125,0.4242331087589264,0.050000000745058,0.238713338971138,291.03076171875,291.1499938964844,261.2601928710937,260.49188232421875,279.3217163085937,293.35498046875,293.03228759765625,1.0,0.34628427028656,0.8650189638137817,0.8650189638137817,1.0,1.0,-1.5447114706039429,0.6755532026290894,0.8691582679748535,0.3131097853183746,0.0,0.0,0.9035872220993042,89.49958801269531,94.0,19.66669273376465,-21366.474609375,444.44085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36883544921875,311.4560241699219,278.1499938964844,0.0,18000.0,313.3099975585937,35607.984375,36000.0,0.0,0.0,0.4759540557861328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.753610610961914,1.753637433052063,-2.672654954949394e-05,0.0,0.0004830328689422,0.0,0.0,620.7383422851562,0.0,0.0,0.0,0.969451069831848,4.0,0.0,1.0
381360,293.2662353515625,297.1499938964844,293.1499938964844,0.0681574419140815,-1677.91259765625,304.15850830078125,0.6287603378295898,0.135132297873497,0.1248729154467582,293.44879150390625,297.1499938964844,293.1499938964844,0.0852189734578132,-2090.697021484375,304.17498779296875,0.6640348434448242,0.1590442657470703,0.1553626507520675,293.2185363769531,297.1499938964844,293.1499938964844,0.2784986793994903,-4008.723876953125,304.15728759765625,0.9133315682411194,0.4243725538253784,0.2983673810958862,293.2415466308594,297.1499938964844,293.1499938964844,0.3309340178966522,-6227.0322265625,304.1553039550781,0.9619462490081788,0.4876784384250641,0.4635571241378784,293.26629638671875,297.1499938964844,293.1499938964844,0.0098243448883295,-2849.03173828125,302.91015625,0.4222631454467773,0.050000000745058,0.2390197217464447,291.041748046875,291.1499938964844,261.29815673828125,260.52294921875,279.3435974121094,293.3551025390625,293.04327392578125,1.0,0.3470146059989929,0.8646577000617981,0.8646577000617981,1.0,1.0,-1.5376651287078855,0.6722217798233032,0.8654433488845825,0.3113000392913818,0.0,0.0,0.9097064733505248,91.0033187866211,97.0,24.108642578125,-21250.193359375,444.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2500305175781,311.3773803710937,278.1499938964844,0.0,18000.0,313.3099975585937,35656.265625,36000.0,0.0,0.0,0.4751445055007934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7684440612792969,1.768471121788025,-2.705471706576645e-05,0.0,0.0004822112678084,0.0,0.0,634.6060791015625,0.0,0.0,0.0,0.976454496383667,4.0,0.0,1.0
381420,293.2630310058594,297.1499938964844,293.1499938964844,0.0665028393268585,-1648.475830078125,304.1584167480469,0.6214872002601624,0.1328364759683609,0.1229120567440986,293.4486083984375,297.1499938964844,293.1499938964844,0.0801775231957435,-1992.81298828125,304.175048828125,0.6490734219551086,0.1515165567398071,0.148363709449768,293.21881103515625,297.1499938964844,293.1499938964844,0.2765727341175079,-3986.1298828125,304.1580810546875,0.9049900770187378,0.4225806891918182,0.297218769788742,293.2416687011719,297.1499938964844,293.1499938964844,0.3284650444984436,-6188.7841796875,304.1576232910156,0.9532392621040344,0.4853380620479584,0.4614734947681427,293.2681884765625,297.1499938964844,293.1499938964844,0.0097623756155371,-2837.595458984375,302.86627197265625,0.4185979068279266,0.050000000745058,0.2396286576986313,291.06231689453125,291.1499938964844,261.3741149902344,260.5857849121094,279.3873291015625,293.3554992675781,293.0642395019531,1.0,0.3484794199466705,0.8639351725578308,0.8639351725578308,1.0,1.0,-1.523759126663208,0.6656527519226074,0.8581063747406006,0.3077329695224762,0.0,0.0,0.9200859665870668,93.99586486816406,100.0,29.37563133239746,-21034.45703125,444.5084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0600280761719,311.2548522949219,278.1499938964844,0.0,18000.0,313.3099975585937,35738.86328125,36000.0,0.0,0.0,0.4736866056919098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792521357536316,1.792548894882202,-2.7594043785939e-05,0.0,0.0004807316872756,0.0,0.0,657.5927124023438,0.0,0.0,0.0,0.987865149974823,4.0,0.0,1.0
381480,293.2630310058594,297.1499938964844,293.1499938964844,0.0665028393268585,-1648.475830078125,304.1584167480469,0.6214872002601624,0.1328364759683609,0.1229120567440986,293.4486083984375,297.1499938964844,293.1499938964844,0.0801775231957435,-1992.81298828125,304.175048828125,0.6490734219551086,0.1515165567398071,0.148363709449768,293.21881103515625,297.1499938964844,293.1499938964844,0.2765727341175079,-3986.1298828125,304.1580810546875,0.9049900770187378,0.4225806891918182,0.297218769788742,293.2416687011719,297.1499938964844,293.1499938964844,0.3284650444984436,-6188.7841796875,304.1576232910156,0.9532392621040344,0.4853380620479584,0.4614734947681427,293.2681884765625,297.1499938964844,293.1499938964844,0.0097623756155371,-2837.595458984375,302.86627197265625,0.4185979068279266,0.050000000745058,0.2396286576986313,291.06231689453125,291.1499938964844,261.3741149902344,260.5857849121094,279.3873291015625,293.3554992675781,293.0642395019531,1.0,0.3484794199466705,0.8639351725578308,0.8639351725578308,1.0,1.0,-1.523759126663208,0.6656527519226074,0.8581063747406006,0.3077329695224762,0.0,0.0,0.9200859665870668,93.99586486816406,100.0,29.37563133239746,-21034.45703125,444.5084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0600280761719,311.2548522949219,278.1499938964844,0.0,18000.0,313.3099975585937,35738.86328125,36000.0,0.0,0.0,0.4736866056919098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792521357536316,1.792548894882202,-2.7594043785939e-05,0.0,0.0004807316872756,0.0,0.0,657.5927124023438,0.0,0.0,0.0,0.987865149974823,4.0,0.0,1.0
381540,293.2597351074219,297.1499938964844,293.1499938964844,0.0648506134748458,-1619.1573486328125,304.15838623046875,0.6143133044242859,0.1306392699480056,0.1210387125611305,293.4481201171875,297.1499938964844,293.1499938964844,0.0750761777162551,-1894.6761474609373,304.1752014160156,0.6349735856056213,0.1440506279468536,0.1414195895195007,293.2190246582031,297.1499938964844,293.1499938964844,0.2744247615337372,-3960.81298828125,304.1589660644531,0.897503137588501,0.4207898378372192,0.2960707247257232,293.24151611328125,297.1499938964844,293.1499938964844,0.3257432878017425,-6146.70263671875,304.1596069335937,0.9445890784263612,0.483041912317276,0.4594383835792541,293.2699584960937,297.1499938964844,293.1499938964844,0.0096931690350174,-2823.922119140625,302.8229675292969,0.4152437448501587,0.050000000745058,0.2402341812849044,291.0906677246094,291.1499938964844,261.45001220703125,260.6495361328125,279.4309387207031,293.35601806640625,293.0932312011719,1.0,0.3499538004398346,0.8632126450538635,0.8632126450538635,1.0,1.0,-1.510079026222229,0.6591967344284058,0.8508822917938232,0.3042288720607757,0.0,0.0,0.9261862635612488,96.97699737548828,103.0,38.85968399047852,-20838.751953125,444.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93084716796875,311.1769104003906,278.1499938964844,0.0,18000.0,313.7900085449219,35833.1015625,36000.0,0.0,0.0,0.4770544767379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8087745904922483,1.808802604675293,-2.797079650918021e-05,0.0,0.0004841496411245,0.0,0.0,673.5786743164062,0.0,0.0,0.0,0.9955248236656188,4.0,0.0,1.0
381600,293.2597351074219,297.1499938964844,293.1499938964844,0.0648506134748458,-1619.1573486328125,304.15838623046875,0.6143133044242859,0.1306392699480056,0.1210387125611305,293.4481201171875,297.1499938964844,293.1499938964844,0.0750761777162551,-1894.6761474609373,304.1752014160156,0.6349735856056213,0.1440506279468536,0.1414195895195007,293.2190246582031,297.1499938964844,293.1499938964844,0.2744247615337372,-3960.81298828125,304.1589660644531,0.897503137588501,0.4207898378372192,0.2960707247257232,293.24151611328125,297.1499938964844,293.1499938964844,0.3257432878017425,-6146.70263671875,304.1596069335937,0.9445890784263612,0.483041912317276,0.4594383835792541,293.2699584960937,297.1499938964844,293.1499938964844,0.0096931690350174,-2823.922119140625,302.8229675292969,0.4152437448501587,0.050000000745058,0.2402341812849044,291.0906677246094,291.1499938964844,261.45001220703125,260.6495361328125,279.4309387207031,293.35601806640625,293.0932312011719,1.0,0.3499538004398346,0.8632126450538635,0.8632126450538635,1.0,1.0,-1.510079026222229,0.6591967344284058,0.8508822917938232,0.3042288720607757,0.0,0.0,0.9261862635612488,96.97699737548828,103.0,38.85968399047852,-20838.751953125,444.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93084716796875,311.1769104003906,278.1499938964844,0.0,18000.0,313.7900085449219,35833.1015625,36000.0,0.0,0.0,0.4770544767379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8087745904922483,1.808802604675293,-2.797079650918021e-05,0.0,0.0004841496411245,0.0,0.0,673.5786743164062,0.0,0.0,0.0,0.9955248236656188,4.0,0.0,1.0
381660,293.2564697265625,297.1499938964844,293.1499938964844,0.0631220638751983,-1588.4481201171875,304.1584777832031,0.6069624423980713,0.1285263448953628,0.1192439571022987,293.44732666015625,297.1499938964844,293.1499938964844,0.0698291361331939,-1794.954345703125,304.1755676269531,0.6213129162788391,0.1366538107395172,0.1345374584197998,293.2192687988281,297.1499938964844,293.1499938964844,0.2717801630496979,-3929.343505859375,304.160400390625,0.8903658390045166,0.4189958572387695,0.2949211299419403,293.2413024902344,297.1499938964844,293.1499938964844,0.3224389255046844,-6095.35546875,304.1619567871094,0.9360615015029908,0.4807696640491485,0.4574295878410339,293.2716369628906,297.1499938964844,293.1499938964844,0.0096085108816623,-2805.446533203125,302.7813415527344,0.412144124507904,0.050000000745058,0.2408377528190612,291.1363525390625,291.1499938964844,261.5260314941406,260.71392822265625,279.4742736816406,293.3563537597656,293.1409912109375,1.0,0.3514396250247955,0.8625457286834717,0.8625457286834717,1.0,1.0,-1.49659526348114,0.6528434753417969,0.8437517285346985,0.300784707069397,0.0,0.0,0.9252690076828004,99.95394897460938,106.0,63.160919189453125,-20701.921875,444.7853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9340515136719,311.2071533203125,278.1499938964844,0.0,18000.0,313.7900085449219,35966.97265625,36000.0,0.0,0.0,0.4764705896377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8145654201507568,1.8145935535430908,-2.8128482881584205e-05,0.0,0.0004835570871364,0.0,0.0,679.7119140625,0.0,0.0,0.0,0.9981210827827454,4.0,0.0,1.0
381720,293.2564697265625,297.1499938964844,293.1499938964844,0.0631220638751983,-1588.4481201171875,304.1584777832031,0.6069624423980713,0.1285263448953628,0.1192439571022987,293.44732666015625,297.1499938964844,293.1499938964844,0.0698291361331939,-1794.954345703125,304.1755676269531,0.6213129162788391,0.1366538107395172,0.1345374584197998,293.2192687988281,297.1499938964844,293.1499938964844,0.2717801630496979,-3929.343505859375,304.160400390625,0.8903658390045166,0.4189958572387695,0.2949211299419403,293.2413024902344,297.1499938964844,293.1499938964844,0.3224389255046844,-6095.35546875,304.1619567871094,0.9360615015029908,0.4807696640491485,0.4574295878410339,293.2716369628906,297.1499938964844,293.1499938964844,0.0096085108816623,-2805.446533203125,302.7813415527344,0.412144124507904,0.050000000745058,0.2408377528190612,291.1363525390625,291.1499938964844,261.5260314941406,260.71392822265625,279.4742736816406,293.3563537597656,293.1409912109375,1.0,0.3514396250247955,0.8625457286834717,0.8625457286834717,1.0,1.0,-1.49659526348114,0.6528434753417969,0.8437517285346985,0.300784707069397,0.0,0.0,0.9252690076828004,99.95394897460938,106.0,63.160919189453125,-20701.921875,444.7853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9340515136719,311.2071533203125,278.1499938964844,0.0,18000.0,313.7900085449219,35966.97265625,36000.0,0.0,0.0,0.4764705896377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8145654201507568,1.8145935535430908,-2.8128482881584205e-05,0.0,0.0004835570871364,0.0,0.0,679.7119140625,0.0,0.0,0.0,0.9981210827827454,4.0,0.0,1.0
381780,293.2532043457031,297.1499938964844,293.1499938964844,0.0613518618047237,-1557.0672607421875,304.1585998535156,0.5996428728103638,0.1264907419681549,0.117519274353981,293.4462890625,297.1499938964844,293.1499938964844,0.0644779801368713,-1694.9815673828125,304.17596435546875,0.6066176295280457,0.1293355822563171,0.1277258247137069,293.219482421875,297.1499938964844,293.1499938964844,0.268774151802063,-3893.447998046875,304.16192626953125,0.8835273385047913,0.417195975780487,0.2937668263912201,293.24102783203125,297.1499938964844,293.1499938964844,0.3187091946601867,-6037.333984375,304.1641540527344,0.9277428984642028,0.4785110354423523,0.4554339051246643,293.2732849121094,297.1499938964844,293.1499938964844,0.0095125958323478,-2783.431640625,302.7410888671875,0.40925133228302,0.050000000745058,0.2414401918649673,291.1955261230469,291.1499938964844,261.6024169921875,260.7785949707031,279.5175476074219,293.3565368652344,293.2005310058594,1.0,0.3529368937015533,0.8618788123130798,0.8618788123130798,1.0,1.0,-1.4832890033721924,0.6465800404548645,0.8367089033126831,0.2973922193050384,0.0,0.0,0.9152869582176208,102.93063354492188,109.0,78.18345642089844,-20558.416015625,445.0042419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9810485839844,311.2580261230469,278.1499938964844,0.0,18000.0,313.7900085449219,36152.0,36000.0,0.0,0.0,0.4753428995609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8044148683547967,1.8044428825378416,-2.794725696730893e-05,0.0,0.0004824126081075,0.0,0.0,670.5374755859375,0.0,0.0,0.0,0.9931119084358216,4.0,0.0,1.0
381840,293.2532043457031,297.1499938964844,293.1499938964844,0.0613518618047237,-1557.0672607421875,304.1585998535156,0.5996428728103638,0.1264907419681549,0.117519274353981,293.4462890625,297.1499938964844,293.1499938964844,0.0644779801368713,-1694.9815673828125,304.17596435546875,0.6066176295280457,0.1293355822563171,0.1277258247137069,293.219482421875,297.1499938964844,293.1499938964844,0.268774151802063,-3893.447998046875,304.16192626953125,0.8835273385047913,0.417195975780487,0.2937668263912201,293.24102783203125,297.1499938964844,293.1499938964844,0.3187091946601867,-6037.333984375,304.1641540527344,0.9277428984642028,0.4785110354423523,0.4554339051246643,293.2732849121094,297.1499938964844,293.1499938964844,0.0095125958323478,-2783.431640625,302.7410888671875,0.40925133228302,0.050000000745058,0.2414401918649673,291.1955261230469,291.1499938964844,261.6024169921875,260.7785949707031,279.5175476074219,293.3565368652344,293.2005310058594,1.0,0.3529368937015533,0.8618788123130798,0.8618788123130798,1.0,1.0,-1.4832890033721924,0.6465800404548645,0.8367089033126831,0.2973922193050384,0.0,0.0,0.9152869582176208,102.93063354492188,109.0,78.18345642089844,-20558.416015625,445.0042419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9810485839844,311.2580261230469,278.1499938964844,0.0,18000.0,313.7900085449219,36152.0,36000.0,0.0,0.0,0.4753428995609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8044148683547967,1.8044428825378416,-2.794725696730893e-05,0.0,0.0004824126081075,0.0,0.0,670.5374755859375,0.0,0.0,0.0,0.9931119084358216,4.0,0.0,1.0
381900,293.2515869140625,297.1499938964844,293.1499938964844,0.0604821555316448,-1541.7242431640625,304.1585998535156,0.5960199236869812,0.1255014687776565,0.1166825294494628,293.44561767578125,297.1499938964844,293.1499938964844,0.0617963448166847,-1645.672119140625,304.1761169433594,0.5987003445625305,0.1257108002901077,0.1243503615260124,293.2195739746094,297.1499938964844,293.1499938964844,0.2672536969184875,-3875.30322265625,304.1625366210937,0.8802196383476257,0.4162967503070831,0.2931894361972809,293.2408752441406,297.1499938964844,293.1499938964844,0.3168244659900665,-6008.064453125,304.1650085449219,0.9236987233161926,0.4773891270160675,0.4544421434402466,293.2740783691406,297.1499938964844,293.1499938964844,0.0094642071053385,-2772.214599609375,302.7210388183594,0.4078700244426727,0.050000000745058,0.2417409420013427,291.22576904296875,291.1499938964844,261.6407165527344,260.8110046386719,279.53912353515625,293.3565673828125,293.230712890625,1.0,0.3536898791790008,0.8615453839302063,0.8615453839302063,1.0,1.0,-1.476709485054016,0.6434851884841919,0.833224356174469,0.2957172393798828,0.0,0.0,0.90721195936203,104.418701171875,109.0,81.11761474609375,-20482.109375,445.1365051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0184631347656,311.2883605957031,278.1499938964844,0.0,18000.0,314.2699890136719,36249.6796875,36000.0,0.0,0.0,0.4793505668640136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7929784059524536,1.793006181716919,-2.7719515856006183e-05,0.0,0.0004864798975177,0.0,0.0,659.9064331054688,0.0,0.0,0.0,0.9875771403312684,4.0,0.0,1.0
381960,293.2499694824219,297.1499938964844,293.1499938964844,0.0596127733588218,-1526.41796875,304.1586303710937,0.5924265384674072,0.1245310977101326,0.1158626452088356,293.44488525390625,297.1499938964844,293.1499938964844,0.0591021813452243,-1596.65673828125,304.17626953125,0.5905375480651855,0.122111476957798,0.120998129248619,293.2196655273437,297.1499938964844,293.1499938964844,0.2656872868537903,-3856.5810546875,304.1631164550781,0.8769860863685608,0.4153988659381866,0.292612761259079,293.2406921386719,297.1499938964844,293.1499938964844,0.3148867189884186,-5977.94140625,304.1658020019531,0.9197525382041932,0.4762728810310364,0.4534554481506347,293.2748413085937,297.1499938964844,293.1499938964844,0.0094145536422729,-2760.529052734375,302.7011413574219,0.4065258502960205,0.050000000745058,0.2420413196086883,291.2573547363281,291.1499938964844,261.6791076660156,260.8434753417969,279.5606384277344,293.3565368652344,293.2632141113281,1.0,0.3544459044933319,0.8612380027770996,0.8612380027770996,1.0,1.0,-1.4701846837997437,0.6404191255569458,0.8297654986381531,0.2940597236156463,0.0,0.0,0.8969245553016663,105.90643310546876,112.0,87.70677185058594,-20425.140625,445.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1036682128906,311.3568115234375,278.1499938964844,0.0,18000.0,314.2699890136719,36354.3359375,36000.0,0.0,0.0,0.4789191484451294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7769713401794434,1.77699875831604,-2.7396174118621275e-05,0.0,0.0004860420594923,0.0,0.0,645.1177978515625,0.0,0.0,0.0,0.9798571467399596,4.0,0.0,1.0
382020,293.24676513671875,297.1499938964844,293.1499938964844,0.0578678026795387,-1495.78466796875,304.1586608886719,0.5853403210639954,0.1226466074585914,0.1142733991146087,293.4432373046875,297.1499938964844,293.1499938964844,0.053666952997446,-1499.327392578125,304.17657470703125,0.5735640525817871,0.1149724498391151,0.1143547371029853,293.2198181152344,297.1499938964844,293.1499938964844,0.2623868584632873,-3817.047607421875,304.1642150878906,0.8707318902015686,0.4136044085025787,0.291460633277893,293.24029541015625,297.1499938964844,293.1499938964844,0.3108176290988922,-5914.583984375,304.16729736328125,0.9122110605239868,0.4740536212921142,0.4514951705932617,293.2763671875,297.1499938964844,293.1499938964844,0.0093099232763051,-2735.363037109375,302.6622314453125,0.4039288163185119,0.050000000745058,0.2426414340734481,291.3277282714844,291.1499938964844,261.75604248046875,260.9085998535156,279.6036071777344,293.3563842773437,293.3332214355469,1.0,0.3559665977954864,0.8606231808662415,0.8606231808662415,1.0,1.0,-1.4572855234146118,0.634361982345581,0.8229235410690308,0.2907890975475311,0.0,0.0,0.8684750199317932,108.88275909423828,115.0,93.4015121459961,-20283.56640625,445.6350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29833984375,311.4909973144531,278.1499938964844,0.0,18000.0,314.2699890136719,36633.32421875,36000.0,0.0,0.0,0.4772571325302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7263981103897097,1.7264244556427002,-2.638336445670575e-05,0.0,0.0004843553178943,0.0,0.0,599.7958984375,0.0,0.0,0.0,0.9556116461753844,4.0,0.0,1.0
382080,293.24676513671875,297.1499938964844,293.1499938964844,0.0578678026795387,-1495.78466796875,304.1586608886719,0.5853403210639954,0.1226466074585914,0.1142733991146087,293.4432373046875,297.1499938964844,293.1499938964844,0.053666952997446,-1499.327392578125,304.17657470703125,0.5735640525817871,0.1149724498391151,0.1143547371029853,293.2198181152344,297.1499938964844,293.1499938964844,0.2623868584632873,-3817.047607421875,304.1642150878906,0.8707318902015686,0.4136044085025787,0.291460633277893,293.24029541015625,297.1499938964844,293.1499938964844,0.3108176290988922,-5914.583984375,304.16729736328125,0.9122110605239868,0.4740536212921142,0.4514951705932617,293.2763671875,297.1499938964844,293.1499938964844,0.0093099232763051,-2735.363037109375,302.6622314453125,0.4039288163185119,0.050000000745058,0.2426414340734481,291.3277282714844,291.1499938964844,261.75604248046875,260.9085998535156,279.6036071777344,293.3563842773437,293.3332214355469,1.0,0.3559665977954864,0.8606231808662415,0.8606231808662415,1.0,1.0,-1.4572855234146118,0.634361982345581,0.8229235410690308,0.2907890975475311,0.0,0.0,0.8684750199317932,108.88275909423828,115.0,93.4015121459961,-20283.56640625,445.6350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29833984375,311.4909973144531,278.1499938964844,0.0,18000.0,314.2699890136719,36633.32421875,36000.0,0.0,0.0,0.4772571325302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7263981103897097,1.7264244556427002,-2.638336445670575e-05,0.0,0.0004843553178943,0.0,0.0,599.7958984375,0.0,0.0,0.0,0.9556116461753844,4.0,0.0,1.0
382140,293.2435913085937,297.1499938964844,293.1499938964844,0.0562790371477603,-1468.2164306640625,304.1584167480469,0.578413188457489,0.1208389997482299,0.1127523630857467,293.4414367675781,297.1499938964844,293.1499938964844,0.0483328849077224,-1405.876953125,304.17657470703125,0.5559684634208679,0.1079102680087089,0.1077829003334045,293.2198791503906,297.1499938964844,293.1499938964844,0.2594772577285766,-3782.407958984375,304.164306640625,0.8647539019584656,0.411818653345108,0.2903127670288086,293.2398376464844,297.1499938964844,293.1499938964844,0.3072161674499511,-5858.89306640625,304.16748046875,0.9052503108978271,0.4718609750270843,0.4495566785335541,293.27783203125,297.1499938964844,293.1499938964844,0.009217201732099,-2713.688720703125,302.6217956542969,0.4014239907264709,0.050000000745058,0.2432407736778259,291.38446044921875,291.1499938964844,261.833251953125,260.9739074707031,279.646484375,293.3561706542969,293.3882751464844,1.0,0.3574979603290558,0.8600084185600281,0.8600084185600281,1.0,1.0,-1.4445844888687134,0.6284028887748718,0.8161816000938416,0.2875768542289734,0.0,0.0,0.8332170248031616,111.8608169555664,118.0,77.76549530029297,-20093.29296875,446.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5210266113281,311.61041259765625,278.1499938964844,0.0,18000.0,313.7900085449219,36921.375,36000.0,0.0,0.0,0.4696801006793976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.649260401725769,1.6492853164672852,-2.4867287720553577e-05,0.0,0.0004766655911225,0.0,0.0,534.729736328125,0.0,0.0,0.0,0.9191200733184814,4.0,0.0,1.0
382200,293.2435913085937,297.1499938964844,293.1499938964844,0.0562790371477603,-1468.2164306640625,304.1584167480469,0.578413188457489,0.1208389997482299,0.1127523630857467,293.4414367675781,297.1499938964844,293.1499938964844,0.0483328849077224,-1405.876953125,304.17657470703125,0.5559684634208679,0.1079102680087089,0.1077829003334045,293.2198791503906,297.1499938964844,293.1499938964844,0.2594772577285766,-3782.407958984375,304.164306640625,0.8647539019584656,0.411818653345108,0.2903127670288086,293.2398376464844,297.1499938964844,293.1499938964844,0.3072161674499511,-5858.89306640625,304.16748046875,0.9052503108978271,0.4718609750270843,0.4495566785335541,293.27783203125,297.1499938964844,293.1499938964844,0.009217201732099,-2713.688720703125,302.6217956542969,0.4014239907264709,0.050000000745058,0.2432407736778259,291.38446044921875,291.1499938964844,261.833251953125,260.9739074707031,279.646484375,293.3561706542969,293.3882751464844,1.0,0.3574979603290558,0.8600084185600281,0.8600084185600281,1.0,1.0,-1.4445844888687134,0.6284028887748718,0.8161816000938416,0.2875768542289734,0.0,0.0,0.8332170248031616,111.8608169555664,118.0,77.76549530029297,-20093.29296875,446.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5210266113281,311.61041259765625,278.1499938964844,0.0,18000.0,313.7900085449219,36921.375,36000.0,0.0,0.0,0.4696801006793976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.649260401725769,1.6492853164672852,-2.4867287720553577e-05,0.0,0.0004766655911225,0.0,0.0,534.729736328125,0.0,0.0,0.0,0.9191200733184814,4.0,0.0,1.0
382260,293.2406311035156,297.1499938964844,293.1499938964844,0.0549802556633949,-1446.1741943359375,304.1577453613281,0.5716500282287598,0.1190724894404411,0.1112877205014228,293.4394226074219,297.1499938964844,293.1499938964844,0.0432545877993106,-1318.4862060546875,304.1761779785156,0.5382142663002014,0.1009333208203315,0.1012881770730018,293.2198791503906,297.1499938964844,293.1499938964844,0.2575113177299499,-3759.56884765625,304.1627502441406,0.8590496778488159,0.4100532829761505,0.2891764044761657,293.2392272949219,297.1499938964844,293.1499938964844,0.304737389087677,-5821.50439453125,304.1657409667969,0.8989083766937256,0.469707578420639,0.4476514160633087,293.2792358398437,297.1499938964844,293.1499938964844,0.0091525921598076,-2700.71142578125,302.57733154296875,0.3989801108837127,0.050000000745058,0.2438389807939529,291.4076232910156,291.1499938964844,261.91064453125,261.0393981933594,279.6878662109375,293.353515625,293.4076538085937,1.0,0.3590399920940399,0.8594226241111755,0.8594226241111755,1.0,1.0,-1.432096242904663,0.6225501894950867,0.8095461130142212,0.2844295799732208,0.0,0.0,0.7967921495437622,114.8388671875,121.0,33.087406158447266,-19811.5234375,446.5275573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6921081542969,311.6417541503906,278.1499938964844,0.0,18000.0,313.7900085449219,37104.02734375,36000.0,0.0,0.0,0.4647091627120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5514850616455078,1.5515080690383911,-2.3008184143691324e-05,0.0,0.0004716207331512,0.0,0.0,459.2439575195313,0.0,0.0,0.0,0.873633623123169,4.0,0.0,1.0
382320,293.2406311035156,297.1499938964844,293.1499938964844,0.0549802556633949,-1446.1741943359375,304.1577453613281,0.5716500282287598,0.1190724894404411,0.1112877205014228,293.4394226074219,297.1499938964844,293.1499938964844,0.0432545877993106,-1318.4862060546875,304.1761779785156,0.5382142663002014,0.1009333208203315,0.1012881770730018,293.2198791503906,297.1499938964844,293.1499938964844,0.2575113177299499,-3759.56884765625,304.1627502441406,0.8590496778488159,0.4100532829761505,0.2891764044761657,293.2392272949219,297.1499938964844,293.1499938964844,0.304737389087677,-5821.50439453125,304.1657409667969,0.8989083766937256,0.469707578420639,0.4476514160633087,293.2792358398437,297.1499938964844,293.1499938964844,0.0091525921598076,-2700.71142578125,302.57733154296875,0.3989801108837127,0.050000000745058,0.2438389807939529,291.4076232910156,291.1499938964844,261.91064453125,261.0393981933594,279.6878662109375,293.353515625,293.4076538085937,1.0,0.3590399920940399,0.8594226241111755,0.8594226241111755,1.0,1.0,-1.432096242904663,0.6225501894950867,0.8095461130142212,0.2844295799732208,0.0,0.0,0.7967921495437622,114.8388671875,121.0,33.087406158447266,-19811.5234375,446.5275573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6921081542969,311.6417541503906,278.1499938964844,0.0,18000.0,313.7900085449219,37104.02734375,36000.0,0.0,0.0,0.4647091627120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5514850616455078,1.5515080690383911,-2.3008184143691324e-05,0.0,0.0004716207331512,0.0,0.0,459.2439575195313,0.0,0.0,0.0,0.873633623123169,4.0,0.0,1.0
382380,293.23834228515625,297.1499938964844,293.1499938964844,0.0538714975118637,-1427.84912109375,304.1570129394531,0.5648412108421326,0.1172412186861038,0.1097719594836235,293.43719482421875,297.1499938964844,293.1499938964844,0.0380842462182045,-1233.138427734375,304.17608642578125,0.520897388458252,0.0940523967146873,0.0948813259601593,293.2196960449219,297.1499938964844,293.1499938964844,0.2564581632614136,-3748.0244140625,304.1602478027344,0.8536040782928467,0.4083150923252105,0.2880589365959167,293.23846435546875,297.1499938964844,293.1499938964844,0.303349882364273,-5801.67626953125,304.16278076171875,0.8928284049034119,0.4676005244255066,0.4457897543907165,293.2804870605469,297.1499938964844,293.1499938964844,0.0091147972270846,-2696.06689453125,302.5285949707031,0.3965623080730438,0.050000000745058,0.2444371432065963,291.3973999023437,291.1499938964844,261.9882202148437,261.10504150390625,279.7279663085937,293.3486328125,293.3955993652344,1.0,0.3605908751487732,0.8588368892669678,0.8588368892669678,1.0,1.0,-1.4197272062301636,0.6167580485343933,0.802969217300415,0.2813222706317901,0.0,0.0,0.7642584443092346,117.82091522216795,124.0,-6.693931579589844,-19515.1171875,447.0309753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8860168457031,311.6728820800781,278.1499938964844,0.0,18000.0,313.7900085449219,37095.71484375,36000.0,0.0,0.0,0.4587774872779846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4507577419281006,1.4507789611816406,-2.1169937099330127e-05,0.0,0.000465600809548,0.0,0.0,389.3165283203125,0.0,0.0,0.0,0.8274945020675659,4.0,0.0,1.0
382440,293.23834228515625,297.1499938964844,293.1499938964844,0.0538714975118637,-1427.84912109375,304.1570129394531,0.5648412108421326,0.1172412186861038,0.1097719594836235,293.43719482421875,297.1499938964844,293.1499938964844,0.0380842462182045,-1233.138427734375,304.17608642578125,0.520897388458252,0.0940523967146873,0.0948813259601593,293.2196960449219,297.1499938964844,293.1499938964844,0.2564581632614136,-3748.0244140625,304.1602478027344,0.8536040782928467,0.4083150923252105,0.2880589365959167,293.23846435546875,297.1499938964844,293.1499938964844,0.303349882364273,-5801.67626953125,304.16278076171875,0.8928284049034119,0.4676005244255066,0.4457897543907165,293.2804870605469,297.1499938964844,293.1499938964844,0.0091147972270846,-2696.06689453125,302.5285949707031,0.3965623080730438,0.050000000745058,0.2444371432065963,291.3973999023437,291.1499938964844,261.9882202148437,261.10504150390625,279.7279663085937,293.3486328125,293.3955993652344,1.0,0.3605908751487732,0.8588368892669678,0.8588368892669678,1.0,1.0,-1.4197272062301636,0.6167580485343933,0.802969217300415,0.2813222706317901,0.0,0.0,0.7642584443092346,117.82091522216795,124.0,-6.693931579589844,-19515.1171875,447.0309753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8860168457031,311.6728820800781,278.1499938964844,0.0,18000.0,313.7900085449219,37095.71484375,36000.0,0.0,0.0,0.4587774872779846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4507577419281006,1.4507789611816406,-2.1169937099330127e-05,0.0,0.000465600809548,0.0,0.0,389.3165283203125,0.0,0.0,0.0,0.8274945020675659,4.0,0.0,1.0
382500,293.2372436523437,297.1499938964844,293.1499938964844,0.0533611960709095,-1419.5345458984375,304.1566772460937,0.5614666938781738,0.1163356080651283,0.1090133562684059,293.4359741210937,297.1499938964844,293.1499938964844,0.0361285470426082,-1196.276123046875,304.1749572753906,0.5125901699066162,0.090653046965599,0.0917146056890487,293.2196044921875,297.1499938964844,293.1499938964844,0.2561255693435669,-3744.6044921875,304.15899658203125,0.8509751558303833,0.4074524939060211,0.287505567073822,293.2380676269531,297.1499938964844,293.1499938964844,0.3028916120529175,-5795.46240234375,304.16131591796875,0.8898732662200928,0.466559886932373,0.4448724389076233,293.2810974121094,297.1499938964844,293.1499938964844,0.0091012138873338,-2695.41455078125,302.5032653808594,0.3953560590744018,0.050000000745058,0.2447357326745987,291.38555908203125,291.1499938964844,262.0270690917969,261.137939453125,279.748046875,293.34625244140625,293.3831481933594,1.0,0.3613698184490204,0.8585439920425415,0.8585439920425415,1.0,1.0,-1.4136079549789429,0.6138941645622253,0.7997138500213623,0.2797887027263641,0.0,0.0,0.7497345209121704,119.31122589111328,124.0,-21.03770065307617,-19367.298828125,447.2970886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9878845214844,311.68994140625,278.1499938964844,0.0,18000.0,313.3099975585937,37049.80078125,36000.0,0.0,0.0,0.4506619870662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027347564697266,1.4027550220489502,-2.032741940638516e-05,0.0,0.0004573646292556,0.0,0.0,358.7334899902344,0.0,0.0,0.0,0.8057625889778137,4.0,0.0,1.0
382560,293.23614501953125,297.1499938964844,293.1499938964844,0.0528917759656906,-1411.980224609375,304.15631103515625,0.5581423044204712,0.1154457107186317,0.1082663536071777,293.4347229003906,297.1499938964844,293.1499938964844,0.0338814668357372,-1157.0977783203125,304.17449951171875,0.5045682191848755,0.0872815176844596,0.0885737240314483,293.219482421875,297.1499938964844,293.1499938964844,0.2559302747249603,-3742.863525390625,304.15771484375,0.8484054207801819,0.4065926671028137,0.2869542241096496,293.2376403808594,297.1499938964844,293.1499938964844,0.3025994002819061,-5791.88037109375,304.1597900390625,0.88697350025177,0.4655256867408752,0.443961501121521,293.2816467285156,297.1499938964844,293.1499938964844,0.0090911854058504,-2695.931884765625,302.4772644042969,0.3941477537155151,0.050000000745058,0.2450338155031204,291.3691711425781,291.1499938964844,262.0659484863281,261.1708374023437,279.7680969238281,293.3439025878906,293.3654479980469,1.0,0.3621515035629272,0.8582682609558105,0.8582682609558105,1.0,1.0,-1.4075431823730469,0.6110578179359436,0.7964853644371033,0.2782727181911468,0.0,0.0,0.736721932888031,120.80036926269533,112.0,-37.521583557128906,-19200.677734375,447.5769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05084228515625,311.6725158691406,278.1499938964844,0.0,18000.0,313.3099975585937,36979.92578125,36000.0,0.0,0.0,0.4466116726398468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3576326370239258,1.357652187347412,-1.955560401256662e-05,0.0,0.0004532540624495,0.0,0.0,331.56060791015625,0.0,0.0,0.0,0.7855402827262878,4.0,0.0,1.0
382620,293.233642578125,297.1499938964844,293.1499938964844,0.0519392006099224,-1396.8074951171875,304.1557922363281,0.5565180778503418,0.1137677580118179,0.1066614612936973,293.4317626953125,297.1499938964844,293.1499938964844,0.029483612626791,-1078.270751953125,304.1736755371094,0.4926438629627228,0.0806646198034286,0.0822026208043098,293.2190856933594,297.1499938964844,293.1499938964844,0.2557356655597687,-3741.726318359375,304.155517578125,0.8493955135345459,0.4049160480499267,0.2857297956943512,293.2366638183594,297.1499938964844,293.1499938964844,0.3022776842117309,-5788.75537109375,304.1571044921875,0.8880185484886169,0.4635061919689178,0.4419824182987213,293.2825622558594,297.1499938964844,293.1499938964844,0.0090358695015311,-2690.054443359375,302.42388916015625,0.3954253792762756,0.050000000745058,0.244719386100769,291.3240661621094,291.1499938964844,262.143798828125,261.2367553710937,279.8092346191406,293.339111328125,293.3204040527344,1.0,0.3585894405841827,0.8577167987823486,0.8577167987823486,1.0,1.0,-1.3937464952468872,0.6046152114868164,0.7891312837600708,0.27484130859375,0.0,0.0,0.716555118560791,118.8917999267578,100.0,-54.801551818847656,-18883.251953125,435.6027526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1663513183594,311.651123046875,278.1499938964844,0.0,18000.0,313.3099975585937,36750.328125,36000.0,0.0,0.0,0.4382575452327728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283347487449646,1.2833658456802368,-1.8312344764126465e-05,0.0,0.0004447757091838,0.0,0.0,289.8094177246094,0.0,0.0,0.0,0.7525973916053772,4.0,0.0,1.0
382680,293.233642578125,297.1499938964844,293.1499938964844,0.0519392006099224,-1396.8074951171875,304.1557922363281,0.5565180778503418,0.1137677580118179,0.1066614612936973,293.4317626953125,297.1499938964844,293.1499938964844,0.029483612626791,-1078.270751953125,304.1736755371094,0.4926438629627228,0.0806646198034286,0.0822026208043098,293.2190856933594,297.1499938964844,293.1499938964844,0.2557356655597687,-3741.726318359375,304.155517578125,0.8493955135345459,0.4049160480499267,0.2857297956943512,293.2366638183594,297.1499938964844,293.1499938964844,0.3022776842117309,-5788.75537109375,304.1571044921875,0.8880185484886169,0.4635061919689178,0.4419824182987213,293.2825622558594,297.1499938964844,293.1499938964844,0.0090358695015311,-2690.054443359375,302.42388916015625,0.3954253792762756,0.050000000745058,0.244719386100769,291.3240661621094,291.1499938964844,262.143798828125,261.2367553710937,279.8092346191406,293.339111328125,293.3204040527344,1.0,0.3585894405841827,0.8577167987823486,0.8577167987823486,1.0,1.0,-1.3937464952468872,0.6046152114868164,0.7891312837600708,0.27484130859375,0.0,0.0,0.716555118560791,118.8917999267578,100.0,-54.801551818847656,-18883.251953125,435.6027526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1663513183594,311.651123046875,278.1499938964844,0.0,18000.0,313.3099975585937,36750.328125,36000.0,0.0,0.0,0.4382575452327728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283347487449646,1.2833658456802368,-1.8312344764126465e-05,0.0,0.0004447757091838,0.0,0.0,289.8094177246094,0.0,0.0,0.0,0.7525973916053772,4.0,0.0,1.0
382740,293.2305908203125,297.1499938964844,293.1499938964844,0.0509297735989093,-1380.5968017578125,304.1555480957031,0.5588522553443909,0.1122682839632034,0.105080671608448,293.4281005859375,297.1499938964844,293.1499938964844,0.0253126621246337,-998.6402587890624,304.1727294921875,0.4829469919204712,0.0742655992507934,0.0758896470069885,293.2183532714844,297.1499938964844,293.1499938964844,0.255262941122055,-3736.91650390625,304.15447998046875,0.8550670742988586,0.4033116400241852,0.2844542860984802,293.23541259765625,297.1499938964844,293.1499938964844,0.3016475439071655,-5780.22119140625,304.15582275390625,0.8942521214485168,0.4615611433982849,0.4399370551109314,293.282958984375,297.1499938964844,293.1499938964844,0.0089429905638098,-2674.900390625,302.3725280761719,0.3993286192417145,0.050000000745058,0.2437552809715271,291.2880859375,291.1499938964844,262.22174072265625,261.30279541015625,279.85076904296875,293.33404541015625,293.2852783203125,1.0,0.3519047796726227,0.8571653366088867,0.8571653366088867,1.0,1.0,-1.3791271448135376,0.5978012681007385,0.7813258767127991,0.2712116539478302,0.0,0.0,0.7006431221961975,113.50423431396484,88.0,-49.491920471191406,-18591.0703125,415.2135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2596435546875,311.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,36577.48828125,35280.0,0.0,0.0,0.428103893995285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2262823581695557,1.22629976272583,-1.74036013049772e-05,0.0,0.0004344710323493,0.0,0.0,260.4415283203125,0.0,0.0,0.0,0.7175531387329102,4.0,0.0,1.0
382800,293.2305908203125,297.1499938964844,293.1499938964844,0.0509297735989093,-1380.5968017578125,304.1555480957031,0.5588522553443909,0.1122682839632034,0.105080671608448,293.4281005859375,297.1499938964844,293.1499938964844,0.0253126621246337,-998.6402587890624,304.1727294921875,0.4829469919204712,0.0742655992507934,0.0758896470069885,293.2183532714844,297.1499938964844,293.1499938964844,0.255262941122055,-3736.91650390625,304.15447998046875,0.8550670742988586,0.4033116400241852,0.2844542860984802,293.23541259765625,297.1499938964844,293.1499938964844,0.3016475439071655,-5780.22119140625,304.15582275390625,0.8942521214485168,0.4615611433982849,0.4399370551109314,293.282958984375,297.1499938964844,293.1499938964844,0.0089429905638098,-2674.900390625,302.3725280761719,0.3993286192417145,0.050000000745058,0.2437552809715271,291.2880859375,291.1499938964844,262.22174072265625,261.30279541015625,279.85076904296875,293.33404541015625,293.2852783203125,1.0,0.3519047796726227,0.8571653366088867,0.8571653366088867,1.0,1.0,-1.3791271448135376,0.5978012681007385,0.7813258767127991,0.2712116539478302,0.0,0.0,0.7006431221961975,113.50423431396484,88.0,-49.491920471191406,-18591.0703125,415.2135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2596435546875,311.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,36577.48828125,35280.0,0.0,0.0,0.428103893995285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2262823581695557,1.22629976272583,-1.74036013049772e-05,0.0,0.0004344710323493,0.0,0.0,260.4415283203125,0.0,0.0,0.0,0.7175531387329102,4.0,0.0,1.0
382860,293.22705078125,297.1499938964844,293.1499938964844,0.0500065013766288,-1365.9287109375,304.1552429199219,0.5642414689064026,0.1109419465065002,0.1035775318741798,293.4237060546875,297.1499938964844,293.1499938964844,0.0215701796114444,-920.714599609375,304.17138671875,0.4738019108772278,0.0681087523698806,0.0697151571512222,293.2174072265625,297.1499938964844,293.1499938964844,0.2549169361591339,-3733.628173828125,304.1535949707031,0.8644334673881531,0.4017705917358398,0.2831616103649139,293.2340087890625,297.1499938964844,293.1499938964844,0.3011755645275116,-5774.12744140625,304.1546936035156,0.904448926448822,0.4596823453903198,0.4378707110881805,293.2828674316406,297.1499938964844,293.1499938964844,0.0088373571634292,-2657.0205078125,302.3214416503906,0.4050087928771972,0.050000000745058,0.2423928380012512,291.2471008300781,291.1499938964844,262.2997131347656,261.368896484375,279.892333984375,293.3287658691406,293.2445983886719,1.0,0.3430622220039367,0.8566730618476868,0.8566730618476868,1.0,1.0,-1.3642429113388062,0.5908759236335754,0.7733669281005859,0.2675378024578094,0.0,0.0,0.6904807686805725,105.98908233642578,76.0,-50.84673309326172,-18281.896484375,390.1213989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3043518066406,311.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,35706.640625,35280.0,0.0,0.0,0.4191155731678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1747115850448608,1.1747280359268188,-1.6454756405437365e-05,0.0,0.0004253490187693,0.0,0.0,234.10118103027344,0.0,0.0,0.0,0.7033519148826599,4.0,0.0,1.0
382920,293.22705078125,297.1499938964844,293.1499938964844,0.0500065013766288,-1365.9287109375,304.1552429199219,0.5642414689064026,0.1109419465065002,0.1035775318741798,293.4237060546875,297.1499938964844,293.1499938964844,0.0215701796114444,-920.714599609375,304.17138671875,0.4738019108772278,0.0681087523698806,0.0697151571512222,293.2174072265625,297.1499938964844,293.1499938964844,0.2549169361591339,-3733.628173828125,304.1535949707031,0.8644334673881531,0.4017705917358398,0.2831616103649139,293.2340087890625,297.1499938964844,293.1499938964844,0.3011755645275116,-5774.12744140625,304.1546936035156,0.904448926448822,0.4596823453903198,0.4378707110881805,293.2828674316406,297.1499938964844,293.1499938964844,0.0088373571634292,-2657.0205078125,302.3214416503906,0.4050087928771972,0.050000000745058,0.2423928380012512,291.2471008300781,291.1499938964844,262.2997131347656,261.368896484375,279.892333984375,293.3287658691406,293.2445983886719,1.0,0.3430622220039367,0.8566730618476868,0.8566730618476868,1.0,1.0,-1.3642429113388062,0.5908759236335754,0.7733669281005859,0.2675378024578094,0.0,0.0,0.6904807686805725,105.98908233642578,76.0,-50.84673309326172,-18281.896484375,390.1213989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3043518066406,311.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,35706.640625,35280.0,0.0,0.0,0.4191155731678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1747115850448608,1.1747280359268188,-1.6454756405437365e-05,0.0,0.0004253490187693,0.0,0.0,234.10118103027344,0.0,0.0,0.0,0.7033519148826599,4.0,0.0,1.0
382980,293.2231750488281,297.1499938964844,293.1499938964844,0.0490079373121261,-1349.76025390625,304.1551513671875,0.5723384022712708,0.1097768992185592,0.1021724939346313,293.4184265136719,297.1499938964844,293.1499938964844,0.0182540342211723,-843.28173828125,304.1697692871094,0.4642608165740967,0.062244277447462,0.0637497678399086,293.21636962890625,297.1499938964844,293.1499938964844,0.2540120482444763,-3723.2060546875,304.1539001464844,0.8772857189178467,0.4002762734889984,0.2818666398525238,293.2325439453125,297.1499938964844,293.1499938964844,0.3000528216361999,-5757.16455078125,304.1549987792969,0.9192978739738464,0.4578534364700317,0.4358043670654297,293.2823181152344,297.1499938964844,293.1499938964844,0.0087066711857914,-2631.3564453125,302.2743835449219,0.412450909614563,0.050000000745058,0.2407820075750351,291.2274475097656,291.1499938964844,262.3777160644531,261.4350891113281,279.933837890625,293.32330322265625,293.2259216308594,1.0,0.3327012956142425,0.8561807870864868,0.8561807870864868,1.0,1.0,-1.3494266271591189,0.5839853286743164,0.7654412984848022,0.2639105021953583,0.0,0.0,0.6815875172615051,97.1527328491211,64.0,-31.829444885253903,-18023.4375,362.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3043212890625,311.540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,35590.78515625,35280.0,0.0,0.0,0.4104847013950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1442734003067017,1.1442893743515017,-1.5999925381038338e-05,0.0,0.0004165898135397,0.0,0.0,220.3834686279297,0.0,0.0,0.0,0.6901373267173767,4.0,0.0,1.0
