time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383040,293.2231750488281,297.1499938964844,293.1499938964844,0.0490079373121261,-1349.76025390625,304.1551513671875,0.5723384022712708,0.1097768992185592,0.1021724939346313,293.4184265136719,297.1499938964844,293.1499938964844,0.0182540342211723,-843.28173828125,304.1697692871094,0.4642608165740967,0.062244277447462,0.0637497678399086,293.21636962890625,297.1499938964844,293.1499938964844,0.2540120482444763,-3723.2060546875,304.1539001464844,0.8772857189178467,0.4002762734889984,0.2818666398525238,293.2325439453125,297.1499938964844,293.1499938964844,0.3000528216361999,-5757.16455078125,304.1549987792969,0.9192978739738464,0.4578534364700317,0.4358043670654297,293.2823181152344,297.1499938964844,293.1499938964844,0.0087066711857914,-2631.3564453125,302.2743835449219,0.412450909614563,0.050000000745058,0.2407820075750351,291.2274475097656,291.1499938964844,262.3777160644531,261.4350891113281,279.933837890625,293.32330322265625,293.2259216308594,1.0,0.3327012956142425,0.8561807870864868,0.8561807870864868,1.0,1.0,-1.3494266271591189,0.5839853286743164,0.7654412984848022,0.2639105021953583,0.0,0.0,0.6815875172615051,97.1527328491211,64.0,-31.829444885253903,-18023.4375,362.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3043212890625,311.540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,35590.78515625,35280.0,0.0,0.0,0.4104847013950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1442734003067017,1.1442893743515017,-1.5999925381038338e-05,0.0,0.0004165898135397,0.0,0.0,220.3834686279297,0.0,0.0,0.0,0.6901373267173767,4.0,0.0,1.0
383100,293.2211303710937,297.1499938964844,293.1499938964844,0.0485242269933223,-1341.922119140625,304.15509033203125,0.5773650407791138,0.109250970184803,0.1015096679329872,293.4154968261719,297.1499938964844,293.1499938964844,0.0167850535362958,-805.59326171875,304.1688537597656,0.4594144225120544,0.0594223588705062,0.0608639903366565,293.2158203125,297.1499938964844,293.1499938964844,0.253503680229187,-3717.298095703125,304.15411376953125,0.8850542902946472,0.3995434045791626,0.2812197208404541,293.2317810058594,297.1499938964844,293.1499938964844,0.2994263470172882,-5747.6240234375,304.1552429199219,0.9285668134689332,0.4569544792175293,0.4347729384899139,293.2819519042969,297.1499938964844,293.1499938964844,0.0086382227018475,-2617.482666015625,302.2515563964844,0.4170150458812713,0.050000000745058,0.2399154305458068,291.2198486328125,291.1499938964844,262.4167175292969,261.4682006835937,279.9545593261719,293.32049560546875,293.2184753417969,1.0,0.3270772993564605,0.8559346199035645,0.8559346199035645,1.0,1.0,-1.3421118259429932,0.5805829167366028,0.7615289688110352,0.2621349692344665,0.0,0.0,0.6776982545852661,92.41094207763672,64.0,-26.33922576904297,-17893.662109375,348.2169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2890625,311.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,35559.8984375,34200.0,0.0,0.0,0.4063430428504944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308742761611938,1.1308900117874146,-1.5807820091140456e-05,0.0,0.0004123865219298,0.0,0.0,214.5811767578125,0.0,0.0,0.0,0.6694203615188599,4.0,0.0,1.0
383160,293.21905517578125,297.1499938964844,293.1499938964844,0.0481286942958831,-1335.689453125,304.1548767089844,0.5830391645431519,0.1087578535079956,0.1008730009198188,293.4124755859375,297.1499938964844,293.1499938964844,0.015450956299901,-769.2820434570312,304.1678466796875,0.4549911022186279,0.0566527172923088,0.0580298118293285,293.2152404785156,297.1499938964844,293.1499938964844,0.2532635033130646,-3714.811767578125,304.15380859375,0.8937634229660034,0.3988208472728729,0.2805750668048858,293.23101806640625,297.1499938964844,293.1499938964844,0.2991149127483368,-5743.3310546875,304.15484619140625,0.9388762712478638,0.456067144870758,0.4337455332279205,293.2814636230469,297.1499938964844,293.1499938964844,0.0085762273520231,-2605.848876953125,302.22760009765625,0.422308087348938,0.050000000745058,0.2390207201242447,291.2029724121094,291.1499938964844,262.4557189941406,261.5013122558594,279.9752502441406,293.3177185058594,293.19891357421875,1.0,0.3212024569511413,0.8557161688804626,0.8557161688804626,1.0,1.0,-1.3348642587661743,0.5772125720977783,0.7576516270637512,0.2603894472122192,0.0,0.0,0.6757203340530396,87.52104949951172,52.0,-41.62324523925781,-17717.46484375,333.7584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2731018066406,311.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,34592.5546875,34200.0,0.0,0.0,0.4022401571273803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1053495407104492,1.1053647994995115,-1.5242443623719735e-05,0.0,0.0004082226369064,0.0,0.0,201.78111267089844,0.0,0.0,0.0,0.6708576083183289,4.0,0.0,1.0
383220,293.215087890625,297.1499938964844,293.1499938964844,0.0472280830144882,-1321.130859375,304.15478515625,0.5962899923324585,0.1078154072165489,0.0996452793478965,293.40673828125,297.1499938964844,293.1499938964844,0.0130171356722712,-695.89501953125,304.1659545898437,0.4471156299114227,0.0511669926345348,0.0524351857602596,293.21417236328125,297.1499938964844,293.1499938964844,0.2522328495979309,-3702.781494140625,304.154296875,0.9149200916290284,0.3973866701126098,0.2792911827564239,293.2295837402344,297.1499938964844,293.1499938964844,0.2978507876396179,-5723.994140625,304.1553955078125,0.9617692828178406,0.4543088972568512,0.4317030608654022,293.2803039550781,297.1499938964844,293.1499938964844,0.008438897319138,-2577.308349609375,302.1829833984375,0.4357540011405945,0.050000000745058,0.237174242734909,291.1869812011719,291.1499938964844,262.53369140625,261.56756591796875,280.01708984375,293.31268310546875,293.1867980957031,1.0,0.3087789118289947,0.855279266834259,0.855279266834259,1.0,1.0,-1.3204652070999146,0.5705128312110901,0.7499524354934692,0.2569617033004761,0.0,0.0,0.6723418235778809,77.4410629272461,40.0,-18.132537841796875,-17496.71484375,304.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2115173339844,311.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34349.8046875,34200.0,0.0,0.0,0.3944718837738037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0923985242843628,1.0924135446548462,-1.5014705240901094e-05,0.0,0.0004003388166893,0.0,0.0,196.03228759765625,0.0,0.0,0.0,0.6649094223976135,4.0,0.0,1.0
383280,293.215087890625,297.1499938964844,293.1499938964844,0.0472280830144882,-1321.130859375,304.15478515625,0.5962899923324585,0.1078154072165489,0.0996452793478965,293.40673828125,297.1499938964844,293.1499938964844,0.0130171356722712,-695.89501953125,304.1659545898437,0.4471156299114227,0.0511669926345348,0.0524351857602596,293.21417236328125,297.1499938964844,293.1499938964844,0.2522328495979309,-3702.781494140625,304.154296875,0.9149200916290284,0.3973866701126098,0.2792911827564239,293.2295837402344,297.1499938964844,293.1499938964844,0.2978507876396179,-5723.994140625,304.1553955078125,0.9617692828178406,0.4543088972568512,0.4317030608654022,293.2803039550781,297.1499938964844,293.1499938964844,0.008438897319138,-2577.308349609375,302.1829833984375,0.4357540011405945,0.050000000745058,0.237174242734909,291.1869812011719,291.1499938964844,262.53369140625,261.56756591796875,280.01708984375,293.31268310546875,293.1867980957031,1.0,0.3087789118289947,0.855279266834259,0.855279266834259,1.0,1.0,-1.3204652070999146,0.5705128312110901,0.7499524354934692,0.2569617033004761,0.0,0.0,0.6723418235778809,77.4410629272461,40.0,-18.132537841796875,-17496.71484375,304.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2115173339844,311.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34349.8046875,34200.0,0.0,0.0,0.3944718837738037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0923985242843628,1.0924135446548462,-1.5014705240901094e-05,0.0,0.0004003388166893,0.0,0.0,196.03228759765625,0.0,0.0,0.0,0.6649094223976135,4.0,0.0,1.0
383340,293.2112731933594,297.1499938964844,293.1499938964844,0.0462888330221176,-1305.8426513671875,304.1547546386719,0.6126693487167358,0.1069379523396492,0.0984504446387291,293.4026794433594,297.1499938964844,293.1499938964844,0.011730589903891,-654.0357666015625,304.1011962890625,0.4550603628158569,0.050000000745058,0.0496066063642501,293.2132263183594,297.1499938964844,293.1499938964844,0.2509289085865021,-3687.366455078125,304.155029296875,0.9443369507789612,0.395952045917511,0.2779916524887085,293.2283020019531,297.1499938964844,293.1499938964844,0.296269416809082,-5699.54052734375,304.1561889648437,0.9866530895233154,0.4525539875030517,0.4296436309814453,293.279052734375,297.1499938964844,293.1499938964844,0.0082926647737622,-2545.5009765625,302.1408386230469,0.4549713134765625,0.050000000745058,0.2352318614721298,291.1827392578125,291.1499938964844,262.611572265625,261.63385009765625,280.0577697753906,293.3089599609375,293.1816101074219,1.0,0.2956257164478302,0.8548423647880554,0.8548423647880554,1.0,1.0,-1.3092694282531738,0.5652925372123718,0.7439768314361572,0.2543274462223053,0.0,0.0,0.6681522130966187,66.90143585205078,28.0,-12.786995887756348,-17281.79296875,276.3898620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1126403808594,311.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,34335.39453125,33120.0,0.0,0.0,0.3874025046825409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0785542726516724,1.0785690546035769,-1.4828936400590464e-05,0.0,0.0003931643150281,0.0,0.0,190.5541076660156,0.0,0.0,0.0,0.644076943397522,4.0,0.0,1.0
383400,293.2112731933594,297.1499938964844,293.1499938964844,0.0462888330221176,-1305.8426513671875,304.1547546386719,0.6126693487167358,0.1069379523396492,0.0984504446387291,293.4026794433594,297.1499938964844,293.1499938964844,0.011730589903891,-654.0357666015625,304.1011962890625,0.4550603628158569,0.050000000745058,0.0496066063642501,293.2132263183594,297.1499938964844,293.1499938964844,0.2509289085865021,-3687.366455078125,304.155029296875,0.9443369507789612,0.395952045917511,0.2779916524887085,293.2283020019531,297.1499938964844,293.1499938964844,0.296269416809082,-5699.54052734375,304.1561889648437,0.9866530895233154,0.4525539875030517,0.4296436309814453,293.279052734375,297.1499938964844,293.1499938964844,0.0082926647737622,-2545.5009765625,302.1408386230469,0.4549713134765625,0.050000000745058,0.2352318614721298,291.1827392578125,291.1499938964844,262.611572265625,261.63385009765625,280.0577697753906,293.3089599609375,293.1816101074219,1.0,0.2956257164478302,0.8548423647880554,0.8548423647880554,1.0,1.0,-1.3092694282531738,0.5652925372123718,0.7439768314361572,0.2543274462223053,0.0,0.0,0.6681522130966187,66.90143585205078,28.0,-12.786995887756348,-17281.79296875,276.3898620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1126403808594,311.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,34335.39453125,33120.0,0.0,0.0,0.3874025046825409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0785542726516724,1.0785690546035769,-1.4828936400590464e-05,0.0,0.0003931643150281,0.0,0.0,190.5541076660156,0.0,0.0,0.0,0.644076943397522,4.0,0.0,1.0
383460,293.2076721191406,297.1499938964844,293.1499938964844,0.0455612763762474,-1294.2943115234375,304.1543884277344,0.6287685036659241,0.1061160191893577,0.0973727405071258,293.4052734375,297.1499938964844,293.1499938964844,0.0113975955173373,-644.3280639648438,304.0028991699219,0.4754870533943176,0.050000000745058,0.0492279641330242,293.2120666503906,297.1499938964844,293.1499938964844,0.2501679360866546,-3678.812255859375,304.1546630859375,0.9734675288200378,0.3945842385292053,0.2767578363418579,293.2204284667969,297.1499938964844,293.1499938964844,0.284115731716156,-5505.21142578125,304.1763000488281,0.9990000128746032,0.452108770608902,0.4133170247077942,293.27752685546875,297.1499938964844,293.1499938964844,0.0081749688833951,-2521.399169921875,302.0964050292969,0.4754869639873504,0.050000000745058,0.2335161566734314,291.15740966796875,291.1499938964844,262.6893615722656,261.7001342773437,280.1087341308594,293.3058776855469,293.1603698730469,1.0,0.281453937292099,0.854436457157135,0.854436457157135,1.0,1.0,-1.2843927145004272,0.553692102432251,0.7307005524635315,0.2487180978059768,0.0,0.0,0.6691996455192566,57.37434387207031,31.0,-5.023816108703613,-16931.572265625,245.6102752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0050048828125,311.188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,33175.87109375,33120.0,0.0,0.0,0.3808470666408539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0608346462249756,1.0608489513397217,-1.4336506865220144e-05,0.0,0.0003865113831125,0.0,0.0,181.22735595703125,0.0,0.0,0.0,0.6484395861625671,4.0,0.0,1.0
383520,293.2076721191406,297.1499938964844,293.1499938964844,0.0455612763762474,-1294.2943115234375,304.1543884277344,0.6287685036659241,0.1061160191893577,0.0973727405071258,293.4052734375,297.1499938964844,293.1499938964844,0.0113975955173373,-644.3280639648438,304.0028991699219,0.4754870533943176,0.050000000745058,0.0492279641330242,293.2120666503906,297.1499938964844,293.1499938964844,0.2501679360866546,-3678.812255859375,304.1546630859375,0.9734675288200378,0.3945842385292053,0.2767578363418579,293.2204284667969,297.1499938964844,293.1499938964844,0.284115731716156,-5505.21142578125,304.1763000488281,0.9990000128746032,0.452108770608902,0.4133170247077942,293.27752685546875,297.1499938964844,293.1499938964844,0.0081749688833951,-2521.399169921875,302.0964050292969,0.4754869639873504,0.050000000745058,0.2335161566734314,291.15740966796875,291.1499938964844,262.6893615722656,261.7001342773437,280.1087341308594,293.3058776855469,293.1603698730469,1.0,0.281453937292099,0.854436457157135,0.854436457157135,1.0,1.0,-1.2843927145004272,0.553692102432251,0.7307005524635315,0.2487180978059768,0.0,0.0,0.6691996455192566,57.37434387207031,31.0,-5.023816108703613,-16931.572265625,245.6102752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0050048828125,311.188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,33175.87109375,33120.0,0.0,0.0,0.3808470666408539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0608346462249756,1.0608489513397217,-1.4336506865220144e-05,0.0,0.0003865113831125,0.0,0.0,181.22735595703125,0.0,0.0,0.0,0.6484395861625671,4.0,0.0,1.0
383580,293.2062683105469,297.1499938964844,293.1499938964844,0.0442522466182708,-1272.2022705078125,304.15509033203125,0.6380082368850708,0.1049391105771064,0.0961841344833374,293.4128723144531,297.1499938964844,293.1499938964844,0.011029690504074,-631.7964477539062,303.8922119140625,0.4857423305511474,0.050000000745058,0.0490286312997341,293.2117004394531,297.1499938964844,293.1499938964844,0.2475238740444183,-3646.29736328125,304.157470703125,0.989136517047882,0.3930923342704773,0.2756162583827972,293.1796264648437,297.1499938964844,293.1499938964844,0.2636308073997497,-5177.04443359375,304.200927734375,0.9990000128746032,0.4585576355457306,0.3897665441036224,293.2757263183594,297.1499938964844,293.1499938964844,0.0080431792885065,-2487.349609375,302.06591796875,0.4857423305511474,0.050000000745058,0.2325707226991653,291.2116394042969,291.1499938964844,262.7669982910156,261.7663879394531,280.1617736816406,293.2934265136719,293.2153625488281,1.0,0.2713937163352966,0.8540306091308594,0.8540306091308594,1.0,1.0,-1.25195050239563,0.5386321544647217,0.7133183479309082,0.2413962036371231,0.0,0.0,0.6573352217674255,51.85473251342773,49.0,47.74892807006836,-16525.62109375,221.8012542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9403381347656,311.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,33407.61328125,33120.0,0.0,0.0,0.3742200136184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038973093032837,1.038987159729004,-1.4110157280811109e-05,0.0,0.0003797857498284,0.0,0.0,173.62828063964844,0.0,0.0,0.0,0.6390668153762817,4.0,0.0,1.0
383640,293.2062683105469,297.1499938964844,293.1499938964844,0.0442522466182708,-1272.2022705078125,304.15509033203125,0.6380082368850708,0.1049391105771064,0.0961841344833374,293.4128723144531,297.1499938964844,293.1499938964844,0.011029690504074,-631.7964477539062,303.8922119140625,0.4857423305511474,0.050000000745058,0.0490286312997341,293.2117004394531,297.1499938964844,293.1499938964844,0.2475238740444183,-3646.29736328125,304.157470703125,0.989136517047882,0.3930923342704773,0.2756162583827972,293.1796264648437,297.1499938964844,293.1499938964844,0.2636308073997497,-5177.04443359375,304.200927734375,0.9990000128746032,0.4585576355457306,0.3897665441036224,293.2757263183594,297.1499938964844,293.1499938964844,0.0080431792885065,-2487.349609375,302.06591796875,0.4857423305511474,0.050000000745058,0.2325707226991653,291.2116394042969,291.1499938964844,262.7669982910156,261.7663879394531,280.1617736816406,293.2934265136719,293.2153625488281,1.0,0.2713937163352966,0.8540306091308594,0.8540306091308594,1.0,1.0,-1.25195050239563,0.5386321544647217,0.7133183479309082,0.2413962036371231,0.0,0.0,0.6573352217674255,51.85473251342773,49.0,47.74892807006836,-16525.62109375,221.8012542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9403381347656,311.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,33407.61328125,33120.0,0.0,0.0,0.3742200136184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038973093032837,1.038987159729004,-1.4110157280811109e-05,0.0,0.0003797857498284,0.0,0.0,173.62828063964844,0.0,0.0,0.0,0.6390668153762817,4.0,0.0,1.0
383700,293.2052307128906,297.1499938964844,293.1499938964844,0.0437597781419754,-1264.035400390625,304.1550598144531,0.6390374898910522,0.1044323965907096,0.0956719070672988,293.41802978515625,297.1499938964844,293.1499938964844,0.0108831319957971,-627.0707397460938,303.8324890136719,0.4874634742736816,0.050000000745058,0.0489956922829151,293.2116394042969,297.1499938964844,293.1499938964844,0.2465829104185104,-3634.977783203125,304.1578063964844,0.9913363456726074,0.3923201858997345,0.2750531435012817,293.15838623046875,297.1499938964844,293.1499938964844,0.2597311735153198,-5116.5595703125,304.1986083984375,0.9990000128746032,0.4623556435108185,0.3857330083847046,293.2747802734375,297.1499938964844,293.1499938964844,0.0080018453299999,-2477.334228515625,302.0489196777344,0.4874634742736816,0.050000000745058,0.2324144691228866,291.2249450683594,291.1499938964844,262.8057556152344,261.79949951171875,280.18182373046875,293.2884826660156,293.2256164550781,1.0,0.2699718773365021,0.8538276553153992,0.8538276553153992,1.0,1.0,-1.2455816268920898,0.5356703400611877,0.7099112868309021,0.2399628758430481,0.0,0.0,0.6509231925010681,50.92905044555664,49.0,33.17312240600586,-16382.3994140625,217.58810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9228820800781,311.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,33472.53515625,32040.0,0.0,0.0,0.3708315789699554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019976019859314,1.019989848136902,-1.388732016494032e-05,0.0,0.0003763468994293,0.0,0.0,166.9440155029297,0.0,0.0,0.0,0.6163471341133118,4.0,0.0,1.0
383760,293.2041015625,297.1499938964844,293.1499938964844,0.0435148254036903,-1260.3150634765625,304.1545715332031,0.6375387907028198,0.1039528772234916,0.0952379703521728,293.4237976074219,297.1499938964844,293.1499938964844,0.0107803847640752,-624.4598388671875,303.76959228515625,0.4869959652423858,0.050000000745058,0.0490046255290508,293.2115478515625,297.1499938964844,293.1499938964844,0.2464205771684646,-3633.5947265625,304.1566772460937,0.990092396736145,0.391556829214096,0.2745262384414673,293.1436462402344,297.1499938964844,293.1499938964844,0.2606173753738403,-5134.4501953125,304.18804931640625,0.9990000128746032,0.4651533365249634,0.3868276178836822,293.2738342285156,297.1499938964844,293.1499938964844,0.0079879136756062,-2476.27197265625,302.0274353027344,0.4869959652423858,0.050000000745058,0.2324568480253219,291.2101135253906,291.1499938964844,262.844482421875,261.8326110839844,280.1980895996094,293.2866516113281,293.2040100097656,1.0,0.2705353200435638,0.8537331223487854,0.8537331223487854,1.0,1.0,-1.2457988262176514,0.5357565879821777,0.7100422382354736,0.2400253862142563,0.0,0.0,0.6481596827507019,51.15854263305664,67.0,-18.803253173828125,-16251.15625,218.15164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9080505371094,310.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32501.619140625,32040.0,0.0,0.0,0.3674480020999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9903218746185304,0.9903351664543152,-1.3305745596881025e-05,0.0,0.0003729129966814,0.0,0.0,154.7250213623047,0.0,0.0,0.0,0.6162613034248352,4.0,0.0,1.0
383820,293.2020263671875,297.1499938964844,293.1499938964844,0.0432664081454277,-1257.0899658203125,304.1534729003906,0.6287529468536377,0.1030057668685913,0.094499684870243,293.4366149902344,297.1499938964844,293.1499938964844,0.0106241088360548,-621.441650390625,303.6361389160156,0.4808673858642578,0.050000000745058,0.049123641103506,293.21142578125,297.1499938964844,293.1499938964844,0.2467678487300872,-3639.126220703125,304.1539001464844,0.9789543747901917,0.3900261521339416,0.2735543847084045,293.13970947265625,297.1499938964844,293.1499938964844,0.2727292478084564,-5336.73193359375,304.1548767089844,0.9990000128746032,0.4661867320537567,0.4011532962322235,293.27252197265625,297.1499938964844,293.1499938964844,0.0079971794039011,-2484.795166015625,301.9783935546875,0.4808673858642578,0.050000000745058,0.233021393418312,291.1517944335937,291.1499938964844,262.9217834472656,261.8987731933594,280.2234802246094,293.2926940917969,293.1457214355469,1.0,0.2768262922763824,0.8535439968109131,0.8535439968109131,1.0,1.0,-1.261754035949707,0.5431201457977295,0.7186339497566223,0.2436047941446304,0.0,0.0,0.6518397331237793,54.40153884887695,70.0,-65.51405334472656,-16305.5498046875,230.7748565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8122863769531,310.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,32042.28515625,32040.0,0.0,0.0,0.361523687839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866838455200196,0.9866970181465148,-1.3158190995454788e-05,0.0,0.0003669005818665,0.0,0.0,152.5791015625,0.0,0.0,0.0,0.6142748594284058,4.0,0.0,1.0
383880,293.2020263671875,297.1499938964844,293.1499938964844,0.0432664081454277,-1257.0899658203125,304.1534729003906,0.6287529468536377,0.1030057668685913,0.094499684870243,293.4366149902344,297.1499938964844,293.1499938964844,0.0106241088360548,-621.441650390625,303.6361389160156,0.4808673858642578,0.050000000745058,0.049123641103506,293.21142578125,297.1499938964844,293.1499938964844,0.2467678487300872,-3639.126220703125,304.1539001464844,0.9789543747901917,0.3900261521339416,0.2735543847084045,293.13970947265625,297.1499938964844,293.1499938964844,0.2727292478084564,-5336.73193359375,304.1548767089844,0.9990000128746032,0.4661867320537567,0.4011532962322235,293.27252197265625,297.1499938964844,293.1499938964844,0.0079971794039011,-2484.795166015625,301.9783935546875,0.4808673858642578,0.050000000745058,0.233021393418312,291.1517944335937,291.1499938964844,262.9217834472656,261.8987731933594,280.2234802246094,293.2926940917969,293.1457214355469,1.0,0.2768262922763824,0.8535439968109131,0.8535439968109131,1.0,1.0,-1.261754035949707,0.5431201457977295,0.7186339497566223,0.2436047941446304,0.0,0.0,0.6518397331237793,54.40153884887695,70.0,-65.51405334472656,-16305.5498046875,230.7748565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8122863769531,310.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,32042.28515625,32040.0,0.0,0.0,0.361523687839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866838455200196,0.9866970181465148,-1.3158190995454788e-05,0.0,0.0003669005818665,0.0,0.0,152.5791015625,0.0,0.0,0.0,0.6142748594284058,4.0,0.0,1.0
383940,293.2001953125,297.1499938964844,293.1499938964844,0.04303440451622,-1254.1279296875,304.1527099609375,0.6201205849647522,0.102060854434967,0.0937694013118743,293.4502258300781,297.1499938964844,293.1499938964844,0.010462231002748,-618.1747436523438,303.4950561523437,0.4743014276027679,0.050000000745058,0.0492506511509418,293.21142578125,297.1499938964844,293.1499938964844,0.2471808046102523,-3645.2509765625,304.1519470214844,0.9666972160339355,0.3884656131267547,0.272568792104721,293.16278076171875,297.1499938964844,293.1499938964844,0.285966545343399,-5551.71728515625,304.1315612792969,0.9990000128746032,0.4618019759654999,0.4159010350704193,293.2725830078125,297.1499938964844,293.1499938964844,0.0080044595524668,-2493.1533203125,301.9253234863281,0.4743014276027679,0.050000000745058,0.2336238920688629,291.0909729003906,291.1499938964844,262.99884033203125,261.96490478515625,280.2542419433594,293.3086853027344,293.0863342285156,1.0,0.2827255725860595,0.8533549308776855,0.8533549308776855,1.0,1.0,-1.2782765626907349,0.5507067441940308,0.7275697588920593,0.2474748343229293,0.0,0.0,0.6639668941497803,57.86310195922852,73.0,-74.17610168457031,-16417.423828125,244.3704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5883178710937,310.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,31755.96875,30960.0,0.0,0.0,0.3575240969657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0119256973266602,1.0119390487670898,-1.3399789168033747e-05,0.0,0.0003628414997365,0.0,0.0,160.55308532714844,0.0,0.0,0.0,0.6094919443130493,4.0,0.0,1.0
384000,293.2001953125,297.1499938964844,293.1499938964844,0.04303440451622,-1254.1279296875,304.1527099609375,0.6201205849647522,0.102060854434967,0.0937694013118743,293.4502258300781,297.1499938964844,293.1499938964844,0.010462231002748,-618.1747436523438,303.4950561523437,0.4743014276027679,0.050000000745058,0.0492506511509418,293.21142578125,297.1499938964844,293.1499938964844,0.2471808046102523,-3645.2509765625,304.1519470214844,0.9666972160339355,0.3884656131267547,0.272568792104721,293.16278076171875,297.1499938964844,293.1499938964844,0.285966545343399,-5551.71728515625,304.1315612792969,0.9990000128746032,0.4618019759654999,0.4159010350704193,293.2725830078125,297.1499938964844,293.1499938964844,0.0080044595524668,-2493.1533203125,301.9253234863281,0.4743014276027679,0.050000000745058,0.2336238920688629,291.0909729003906,291.1499938964844,262.99884033203125,261.96490478515625,280.2542419433594,293.3086853027344,293.0863342285156,1.0,0.2827255725860595,0.8533549308776855,0.8533549308776855,1.0,1.0,-1.2782765626907349,0.5507067441940308,0.7275697588920593,0.2474748343229293,0.0,0.0,0.6639668941497803,57.86310195922852,73.0,-74.17610168457031,-16417.423828125,244.3704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5883178710937,310.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,31755.96875,30960.0,0.0,0.0,0.3575240969657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0119256973266602,1.0119390487670898,-1.3399789168033747e-05,0.0,0.0003628414997365,0.0,0.0,160.55308532714844,0.0,0.0,0.0,0.6094919443130493,4.0,0.0,1.0
384060,293.198486328125,297.1499938964844,293.1499938964844,0.0428043939173221,-1251.2012939453125,304.1522216796875,0.6117859482765198,0.1011316254734993,0.0930338203907013,293.4642333984375,297.1499938964844,293.1499938964844,0.0102927545085549,-614.540283203125,303.3471069335937,0.4675343334674835,0.050000000745058,0.0493743196129798,293.2114562988281,297.1499938964844,293.1499938964844,0.2476266324520111,-3651.646484375,304.1506042480469,0.954510509967804,0.3869011700153351,0.2715592086315155,293.19586181640625,297.1499938964844,293.1499938964844,0.2990884482860565,-5760.736328125,304.11602783203125,0.9990000128746032,0.4547887444496155,0.4297559261322021,293.2739562988281,297.1499938964844,293.1499938964844,0.008006858639419,-2500.634033203125,301.8679504394531,0.4675343334674835,0.050000000745058,0.2342105060815811,291.0286865234375,291.1499938964844,263.0756225585937,262.0309143066406,280.29058837890625,293.3309326171875,293.0250549316406,1.0,0.288468599319458,0.8527023196220398,0.8527023196220398,1.0,1.0,-1.293647289276123,0.5577300190925598,0.735917329788208,0.2510896027088165,0.0,0.0,0.6844176650047302,61.22674179077149,76.0,-75.20623779296875,-16501.986328125,257.6198425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2813415527344,310.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30489.271484375,30960.0,0.0,0.0,0.3554267883300781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445915460586548,1.0446051359176636,-1.3521264008886646e-05,0.0,0.0003607130201999,0.0,0.0,169.4353790283203,0.0,0.0,0.0,0.634850025177002,4.0,0.0,1.0
384120,293.198486328125,297.1499938964844,293.1499938964844,0.0428043939173221,-1251.2012939453125,304.1522216796875,0.6117859482765198,0.1011316254734993,0.0930338203907013,293.4642333984375,297.1499938964844,293.1499938964844,0.0102927545085549,-614.540283203125,303.3471069335937,0.4675343334674835,0.050000000745058,0.0493743196129798,293.2114562988281,297.1499938964844,293.1499938964844,0.2476266324520111,-3651.646484375,304.1506042480469,0.954510509967804,0.3869011700153351,0.2715592086315155,293.19586181640625,297.1499938964844,293.1499938964844,0.2990884482860565,-5760.736328125,304.11602783203125,0.9990000128746032,0.4547887444496155,0.4297559261322021,293.2739562988281,297.1499938964844,293.1499938964844,0.008006858639419,-2500.634033203125,301.8679504394531,0.4675343334674835,0.050000000745058,0.2342105060815811,291.0286865234375,291.1499938964844,263.0756225585937,262.0309143066406,280.29058837890625,293.3309326171875,293.0250549316406,1.0,0.288468599319458,0.8527023196220398,0.8527023196220398,1.0,1.0,-1.293647289276123,0.5577300190925598,0.735917329788208,0.2510896027088165,0.0,0.0,0.6844176650047302,61.22674179077149,76.0,-75.20623779296875,-16501.986328125,257.6198425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2813415527344,310.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30489.271484375,30960.0,0.0,0.0,0.3554267883300781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445915460586548,1.0446051359176636,-1.3521264008886646e-05,0.0,0.0003607130201999,0.0,0.0,169.4353790283203,0.0,0.0,0.0,0.634850025177002,4.0,0.0,1.0
384180,293.19464111328125,297.1499938964844,293.1499938964844,0.0425613932311534,-1247.326904296875,304.1518859863281,0.6010854244232178,0.1006797477602958,0.0927057713270187,293.478759765625,297.1499938964844,293.1499938964844,0.0100799417123198,-608.049072265625,303.1956481933594,0.4566391408443451,0.050000000745058,0.0495597198605537,293.2113342285156,297.1499938964844,293.1499938964844,0.2467891573905944,-3641.525634765625,304.1518859863281,0.9372382760047911,0.3853737711906433,0.2706497311592102,293.22283935546875,297.1499938964844,293.1499938964844,0.2972111403942108,-5725.82421875,304.1309814453125,0.9864444732666016,0.4481082558631897,0.4263266921043396,293.27593994140625,297.1499938964844,293.1499938964844,0.0079843224957585,-2497.586669921875,301.817626953125,0.4566391408443451,0.050000000745058,0.235089972615242,291.0209045410156,291.1499938964844,263.1521301269531,262.09686279296875,280.3397521972656,293.3504333496094,293.0231018066406,1.0,0.2934339940547943,0.852049708366394,0.852049708366394,1.0,1.0,-1.289403796195984,0.5556508302688599,0.7337529063224792,0.2502698302268982,0.0,0.0,0.7029210925102234,65.8636245727539,79.0,-11.68891429901123,-16481.49609375,266.1298217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9237670898437,310.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,30403.931640625,30960.0,0.0,0.0,0.3551959097385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101673603057861,1.101687788963318,-1.4245923921407666e-05,0.0,0.000360478676157,0.0,0.0,190.8339691162109,0.0,0.0,0.0,0.6589469313621521,4.0,0.0,1.0
384240,293.19464111328125,297.1499938964844,293.1499938964844,0.0425613932311534,-1247.326904296875,304.1518859863281,0.6010854244232178,0.1006797477602958,0.0927057713270187,293.478759765625,297.1499938964844,293.1499938964844,0.0100799417123198,-608.049072265625,303.1956481933594,0.4566391408443451,0.050000000745058,0.0495597198605537,293.2113342285156,297.1499938964844,293.1499938964844,0.2467891573905944,-3641.525634765625,304.1518859863281,0.9372382760047911,0.3853737711906433,0.2706497311592102,293.22283935546875,297.1499938964844,293.1499938964844,0.2972111403942108,-5725.82421875,304.1309814453125,0.9864444732666016,0.4481082558631897,0.4263266921043396,293.27593994140625,297.1499938964844,293.1499938964844,0.0079843224957585,-2497.586669921875,301.817626953125,0.4566391408443451,0.050000000745058,0.235089972615242,291.0209045410156,291.1499938964844,263.1521301269531,262.09686279296875,280.3397521972656,293.3504333496094,293.0231018066406,1.0,0.2934339940547943,0.852049708366394,0.852049708366394,1.0,1.0,-1.289403796195984,0.5556508302688599,0.7337529063224792,0.2502698302268982,0.0,0.0,0.7029210925102234,65.8636245727539,79.0,-11.68891429901123,-16481.49609375,266.1298217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9237670898437,310.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,30403.931640625,30960.0,0.0,0.0,0.3551959097385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101673603057861,1.101687788963318,-1.4245923921407666e-05,0.0,0.000360478676157,0.0,0.0,190.8339691162109,0.0,0.0,0.0,0.6589469313621521,4.0,0.0,1.0
384300,293.1932373046875,297.1499938964844,293.1499938964844,0.0423761680722236,-1244.161865234375,304.1518859863281,0.5962533354759216,0.100391574203968,0.0925655961036682,293.4862976074219,297.1499938964844,293.1499938964844,0.0099567100405693,-603.7890625,303.11846923828125,0.4518851041793823,0.050000000745058,0.0496473349630832,293.2115173339844,297.1499938964844,293.1499938964844,0.2459782510995865,-3631.54296875,304.15301513671875,0.92930006980896,0.3845582604408264,0.2701583504676819,293.2287292480469,297.1499938964844,293.1499938964844,0.2952762544155121,-5693.59814453125,304.1379089355469,0.9792667627334596,0.4460252523422241,0.4241280257701874,293.27703857421875,297.1499938964844,293.1499938964844,0.0079617155715823,-2492.2119140625,301.794677734375,0.4518851041793823,0.050000000745058,0.2355055809020996,291.03240966796875,291.1499938964844,263.1902770996094,262.1297912597656,280.3628234863281,293.3564758300781,293.034423828125,1.0,0.2956542074680328,0.8517233729362488,0.8517233729362488,1.0,1.0,-1.2865577936172483,0.5542884469032288,0.732269287109375,0.249657541513443,0.0,0.0,0.709598958492279,68.04130554199219,79.0,8.154603958129883,-16443.57421875,269.7852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7549743652344,310.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,30474.765625,29880.0,0.0,0.0,0.3555082082748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124388337135315,1.12440288066864,-1.4568994629371446e-05,0.0,0.0003607956168707,0.0,0.0,200.1267852783203,0.0,0.0,0.0,0.653807520866394,4.0,0.0,1.0
384360,293.1923217773437,297.1499938964844,293.1499938964844,0.0422075539827346,-1241.4375,304.15185546875,0.5916314721107483,0.1000266894698143,0.0923501029610633,293.49395751953125,297.1499938964844,293.1499938964844,0.0098415138199925,-600.0322875976562,303.0387878417969,0.4477199912071228,0.050000000745058,0.0497293770313262,293.2117614746094,297.1499938964844,293.1499938964844,0.2454554438591003,-3625.31201171875,304.15338134765625,0.9220843315124512,0.3837310969829559,0.2696478068828583,293.23211669921875,297.1499938964844,293.1499938964844,0.2941080331802368,-5674.10546875,304.1422119140625,0.972607672214508,0.4443629086017608,0.4224560856819153,293.27813720703125,297.1499938964844,293.1499938964844,0.0079447934404015,-2489.286376953125,301.7695007324219,0.4477199912071228,0.050000000745058,0.2358947545289993,291.0324401855469,291.1499938964844,263.22833251953125,262.1626892089844,280.3847351074219,293.3612976074219,293.03106689453125,1.0,0.2977597117424011,0.8514367938041687,0.8514367938041687,1.0,1.0,-1.2842446565628052,0.5531739592552185,0.7310706973075867,0.2491757422685623,0.0,0.0,0.7172877192497253,70.0860595703125,82.0,-2.837292432785034,-16355.130859375,273.3351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063232421875,310.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,29623.880859375,29880.0,0.0,0.0,0.3559366464614868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1284570693969729,1.1284714937210083,-1.4432229363592342e-05,0.0,0.0003612304572016,0.0,0.0,199.82778930664065,0.0,0.0,0.0,0.667915940284729,4.0,0.0,1.0
384420,293.1913757324219,297.1499938964844,293.1499938964844,0.041644562035799,-1232.088623046875,304.1521911621094,0.5827634334564209,0.0991481244564056,0.0917472168803215,293.509521484375,297.1499938964844,293.1499938964844,0.009594821371138,-591.3468017578125,302.875732421875,0.4406173229217529,0.050000000745058,0.049882736057043,293.21221923828125,297.1499938964844,293.1499938964844,0.2440314441919326,-3608.030029296875,304.1546630859375,0.9095189571380616,0.3820742666721344,0.268611192703247,293.2350769042969,297.1499938964844,293.1499938964844,0.2918701767921448,-5637.15380859375,304.14849853515625,0.9602637887001038,0.4416733980178833,0.4199066758155823,293.2802429199219,297.1499938964844,293.1499938964844,0.0079022794961929,-2479.994140625,301.7206115722656,0.4406173229217529,0.050000000745058,0.2366222143173217,291.0423889160156,291.1499938964844,263.3041687011719,262.2283935546875,280.42706298828125,293.3692321777344,293.044677734375,1.0,0.3016919791698456,0.8508636355400085,0.8508636355400085,1.0,1.0,-1.2802735567092896,0.5512447953224182,0.7290287613868713,0.2483753710985183,0.0,0.0,0.7314172983169556,73.91409301757812,85.0,19.039194107055664,-16307.3203125,280.08917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,310.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,29474.125,29880.0,0.0,0.0,0.3572520315647125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169349193572998,1.169364094734192,-1.4968946743465494e-05,0.0,0.0003625653916969,0.0,0.0,216.7494964599609,0.0,0.0,0.0,0.6855621337890625,4.0,0.0,1.0
384480,293.1913757324219,297.1499938964844,293.1499938964844,0.041644562035799,-1232.088623046875,304.1521911621094,0.5827634334564209,0.0991481244564056,0.0917472168803215,293.509521484375,297.1499938964844,293.1499938964844,0.009594821371138,-591.3468017578125,302.875732421875,0.4406173229217529,0.050000000745058,0.049882736057043,293.21221923828125,297.1499938964844,293.1499938964844,0.2440314441919326,-3608.030029296875,304.1546630859375,0.9095189571380616,0.3820742666721344,0.268611192703247,293.2350769042969,297.1499938964844,293.1499938964844,0.2918701767921448,-5637.15380859375,304.14849853515625,0.9602637887001038,0.4416733980178833,0.4199066758155823,293.2802429199219,297.1499938964844,293.1499938964844,0.0079022794961929,-2479.994140625,301.7206115722656,0.4406173229217529,0.050000000745058,0.2366222143173217,291.0423889160156,291.1499938964844,263.3041687011719,262.2283935546875,280.42706298828125,293.3692321777344,293.044677734375,1.0,0.3016919791698456,0.8508636355400085,0.8508636355400085,1.0,1.0,-1.2802735567092896,0.5512447953224182,0.7290287613868713,0.2483753710985183,0.0,0.0,0.7314172983169556,73.91409301757812,85.0,19.039194107055664,-16307.3203125,280.08917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,310.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,29474.125,29880.0,0.0,0.0,0.3572520315647125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169349193572998,1.169364094734192,-1.4968946743465494e-05,0.0,0.0003625653916969,0.0,0.0,216.7494964599609,0.0,0.0,0.0,0.6855621337890625,4.0,0.0,1.0
384540,293.19097900390625,297.1499938964844,293.1499938964844,0.0409101620316505,-1219.7703857421875,304.1526794433594,0.5743560194969177,0.0981778874993324,0.0910270884633064,293.5252685546875,297.1499938964844,293.1499938964844,0.0093319676816463,-581.4186401367188,302.708740234375,0.4346770942211151,0.050000000745058,0.050026748329401,293.2126159667969,297.1499938964844,293.1499938964844,0.2422641962766647,-3586.47998046875,304.1560363769531,0.899207592010498,0.3804154098033905,0.2675650715827942,293.2359313964844,297.1499938964844,293.1499938964844,0.2895017564296722,-5598.64599609375,304.15289306640625,0.9487473368644714,0.4393408596515655,0.4177978038787842,293.28228759765625,297.1499938964844,293.1499938964844,0.0078479778021574,-2466.740234375,301.674072265625,0.4346770942211151,0.050000000745058,0.2373053580522537,291.0669250488281,291.1499938964844,263.3796081542969,262.2939453125,280.4685363769531,293.3762512207031,293.0693054199219,1.0,0.3053374588489532,0.8502904176712036,0.8502904176712036,1.0,1.0,-1.276614785194397,0.5494562387466431,0.7271586060523987,0.2476602494716644,0.0,0.0,0.7408568263053894,77.51063537597656,88.0,30.739208221435547,-16249.7041015625,286.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351623535156,309.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,29561.904296875,28800.0,0.0,0.0,0.3590169847011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2008192539215088,1.2008347511291504,-1.544174119771924e-05,0.0,0.0003643566160462,0.0,0.0,230.98294067382807,0.0,0.0,0.0,0.6845327019691467,4.0,0.0,1.0
384600,293.19097900390625,297.1499938964844,293.1499938964844,0.0409101620316505,-1219.7703857421875,304.1526794433594,0.5743560194969177,0.0981778874993324,0.0910270884633064,293.5252685546875,297.1499938964844,293.1499938964844,0.0093319676816463,-581.4186401367188,302.708740234375,0.4346770942211151,0.050000000745058,0.050026748329401,293.2126159667969,297.1499938964844,293.1499938964844,0.2422641962766647,-3586.47998046875,304.1560363769531,0.899207592010498,0.3804154098033905,0.2675650715827942,293.2359313964844,297.1499938964844,293.1499938964844,0.2895017564296722,-5598.64599609375,304.15289306640625,0.9487473368644714,0.4393408596515655,0.4177978038787842,293.28228759765625,297.1499938964844,293.1499938964844,0.0078479778021574,-2466.740234375,301.674072265625,0.4346770942211151,0.050000000745058,0.2373053580522537,291.0669250488281,291.1499938964844,263.3796081542969,262.2939453125,280.4685363769531,293.3762512207031,293.0693054199219,1.0,0.3053374588489532,0.8502904176712036,0.8502904176712036,1.0,1.0,-1.276614785194397,0.5494562387466431,0.7271586060523987,0.2476602494716644,0.0,0.0,0.7408568263053894,77.51063537597656,88.0,30.739208221435547,-16249.7041015625,286.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351623535156,309.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,29561.904296875,28800.0,0.0,0.0,0.3590169847011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2008192539215088,1.2008347511291504,-1.544174119771924e-05,0.0,0.0003643566160462,0.0,0.0,230.98294067382807,0.0,0.0,0.0,0.6845327019691467,4.0,0.0,1.0
384660,293.1907958984375,297.1499938964844,293.1499938964844,0.0402461923658847,-1208.8328857421875,304.15289306640625,0.5664083361625671,0.0971805676817894,0.0902656689286232,293.5409545898437,297.1499938964844,293.1499938964844,0.0090830270200967,-572.0556640625,302.5348205566406,0.4295747578144073,0.050000000745058,0.0501645654439926,293.2129211425781,297.1499938964844,293.1499938964844,0.2409118711948394,-3570.31591796875,304.1562805175781,0.8900750875473022,0.3787688016891479,0.266520231962204,293.2359619140625,297.1499938964844,293.1499938964844,0.2877080142498016,-5570.13330078125,304.1549072265625,0.9378748536109924,0.4371570944786072,0.4158556759357452,293.28424072265625,297.1499938964844,293.1499938964844,0.0078031518496572,-2457.14111328125,301.6238708496094,0.4295747578144073,0.050000000745058,0.237959086894989,291.0741577148437,291.1499938964844,263.45465087890625,262.3593444824219,280.5093994140625,293.3828125,293.0760803222656,1.0,0.3087700605392456,0.8498238325119019,0.8498238325119019,1.0,1.0,-1.2730656862258911,0.5477222204208374,0.7253434062004089,0.2469901293516159,0.0,0.0,0.7504429221153259,80.9523696899414,91.0,19.71438789367676,-16152.162109375,292.4286804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,309.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,28592.826171875,28800.0,0.0,0.0,0.3607461154460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207399845123291,1.207415223121643,-1.531881935079582e-05,0.0,0.0003661114606074,0.0,0.0,231.59852600097656,0.0,0.0,0.0,0.6997039914131165,4.0,0.0,1.0
384720,293.1907958984375,297.1499938964844,293.1499938964844,0.0402461923658847,-1208.8328857421875,304.15289306640625,0.5664083361625671,0.0971805676817894,0.0902656689286232,293.5409545898437,297.1499938964844,293.1499938964844,0.0090830270200967,-572.0556640625,302.5348205566406,0.4295747578144073,0.050000000745058,0.0501645654439926,293.2129211425781,297.1499938964844,293.1499938964844,0.2409118711948394,-3570.31591796875,304.1562805175781,0.8900750875473022,0.3787688016891479,0.266520231962204,293.2359619140625,297.1499938964844,293.1499938964844,0.2877080142498016,-5570.13330078125,304.1549072265625,0.9378748536109924,0.4371570944786072,0.4158556759357452,293.28424072265625,297.1499938964844,293.1499938964844,0.0078031518496572,-2457.14111328125,301.6238708496094,0.4295747578144073,0.050000000745058,0.237959086894989,291.0741577148437,291.1499938964844,263.45465087890625,262.3593444824219,280.5093994140625,293.3828125,293.0760803222656,1.0,0.3087700605392456,0.8498238325119019,0.8498238325119019,1.0,1.0,-1.2730656862258911,0.5477222204208374,0.7253434062004089,0.2469901293516159,0.0,0.0,0.7504429221153259,80.9523696899414,91.0,19.71438789367676,-16152.162109375,292.4286804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,309.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,28592.826171875,28800.0,0.0,0.0,0.3607461154460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207399845123291,1.207415223121643,-1.531881935079582e-05,0.0,0.0003661114606074,0.0,0.0,231.59852600097656,0.0,0.0,0.0,0.6997039914131165,4.0,0.0,1.0
