time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384780,293.19061279296875,297.1499938964844,293.1499938964844,0.0394654758274555,-1195.437744140625,304.1532287597656,0.55889493227005,0.0961803123354911,0.0894936546683311,293.5565795898437,297.1499938964844,293.1499938964844,0.0088144242763519,-561.0614624023438,302.3587951660156,0.425108790397644,0.050000000745058,0.050298061221838,293.2131652832031,297.1499938964844,293.1499938964844,0.2390421032905578,-3547.517822265625,304.1573181152344,0.8816805481910706,0.3771275579929352,0.2654787898063659,293.23565673828125,297.1499938964844,293.1499938964844,0.2853244245052337,-5531.97900390625,304.1572265625,0.927636444568634,0.4350398778915405,0.4139885902404785,293.2861328125,297.1499938964844,293.1499938964844,0.007743292953819,-2442.013671875,301.5773620605469,0.425108790397644,0.050000000745058,0.2385923415422439,291.1022644042969,291.1499938964844,263.5292358398437,262.4245910644531,280.5500183105469,293.38916015625,293.1052551269531,1.0,0.3120414912700653,0.8493571877479553,0.8493571877479553,1.0,1.0,-1.2695680856704712,0.5460087060928345,0.7235593199729919,0.2463445961475372,0.0,0.0,0.7550498247146606,84.28591918945312,94.0,36.024044036865234,-16111.86328125,298.1856384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,309.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,28636.2578125,28800.0,0.0,0.0,0.3624293804168701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2252795696258545,1.225295066833496,-1.559276643092744e-05,0.0,0.0003678197390399,0.0,0.0,240.0068206787109,0.0,0.0,0.0,0.707565426826477,4.0,0.0,1.0
384840,293.19061279296875,297.1499938964844,293.1499938964844,0.0394654758274555,-1195.437744140625,304.1532287597656,0.55889493227005,0.0961803123354911,0.0894936546683311,293.5565795898437,297.1499938964844,293.1499938964844,0.0088144242763519,-561.0614624023438,302.3587951660156,0.425108790397644,0.050000000745058,0.050298061221838,293.2131652832031,297.1499938964844,293.1499938964844,0.2390421032905578,-3547.517822265625,304.1573181152344,0.8816805481910706,0.3771275579929352,0.2654787898063659,293.23565673828125,297.1499938964844,293.1499938964844,0.2853244245052337,-5531.97900390625,304.1572265625,0.927636444568634,0.4350398778915405,0.4139885902404785,293.2861328125,297.1499938964844,293.1499938964844,0.007743292953819,-2442.013671875,301.5773620605469,0.425108790397644,0.050000000745058,0.2385923415422439,291.1022644042969,291.1499938964844,263.5292358398437,262.4245910644531,280.5500183105469,293.38916015625,293.1052551269531,1.0,0.3120414912700653,0.8493571877479553,0.8493571877479553,1.0,1.0,-1.2695680856704712,0.5460087060928345,0.7235593199729919,0.2463445961475372,0.0,0.0,0.7550498247146606,84.28591918945312,94.0,36.024044036865234,-16111.86328125,298.1856384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,309.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,28636.2578125,28800.0,0.0,0.0,0.3624293804168701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2252795696258545,1.225295066833496,-1.559276643092744e-05,0.0,0.0003678197390399,0.0,0.0,240.0068206787109,0.0,0.0,0.0,0.707565426826477,4.0,0.0,1.0
384900,293.1905517578125,297.1499938964844,293.1499938964844,0.0390451252460479,-1188.631591796875,304.1534118652344,0.5552898049354553,0.0956820100545883,0.0891075804829597,293.5643310546875,297.1499938964844,293.1499938964844,0.0086800111457705,-555.3790893554688,302.2693786621094,0.4230689406394958,0.050000000745058,0.05036361515522,293.2132568359375,297.1499938964844,293.1499938964844,0.238071471452713,-3535.68115234375,304.1577453613281,0.8777165412902832,0.3763073086738586,0.2649572193622589,293.2354736328125,297.1499938964844,293.1499938964844,0.2840934097766876,-5512.33984375,304.1581420898437,0.9227707386016846,0.4339953660964966,0.4130686521530151,293.2870483398437,297.1499938964844,293.1499938964844,0.0077121965587139,-2434.012939453125,301.5542907714844,0.4230689406394958,0.050000000745058,0.2389032989740371,291.1178894042969,291.1499938964844,263.5663452148437,262.4571533203125,280.5702209472656,293.39227294921875,293.12091064453125,1.0,0.3136284351348877,0.8491238355636597,0.8491238355636597,1.0,1.0,-1.2678261995315552,0.5451538562774658,0.7226724028587341,0.2460281401872635,0.0,0.0,0.7556177377700806,85.92269134521484,94.0,39.758907318115234,-16087.099609375,300.9894104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832092285156,309.75604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,28695.51953125,27720.0,0.0,0.0,0.3632018566131592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2296550273895264,1.229670763015747,-1.567139770486392e-05,0.0,0.000368603708921,0.0,0.0,242.2201690673828,0.0,0.0,0.0,0.6945318579673767,4.0,0.0,1.0
384960,293.1904602050781,297.1499938964844,293.1499938964844,0.0384064689278602,-1182.984130859375,304.1539306640625,0.5517793893814087,0.0951845198869705,0.0887219309806823,293.5720520019531,297.1499938964844,293.1499938964844,0.0085524916648864,-550.1085205078125,302.1776123046875,0.4211392402648926,0.050000000745058,0.050428532063961,293.2133483886719,297.1499938964844,293.1499938964844,0.2373440116643905,-3526.993896484375,304.1576538085937,0.8738926649093628,0.375489592552185,0.2644359469413757,293.2352294921875,297.1499938964844,293.1499938964844,0.2831524312496185,-5497.62109375,304.1583557128906,0.9180925488471984,0.4329606592655182,0.4121564030647278,293.2879943847656,297.1499938964844,293.1499938964844,0.0076861479319632,-2428.10205078125,301.52935791015625,0.4211392402648926,0.050000000745058,0.2392112463712692,291.1246337890625,291.1499938964844,263.60333251953125,262.4896545410156,280.5903625488281,293.39532470703125,293.1246032714844,1.0,0.3151881098747253,0.8488936424255371,0.8488936424255371,1.0,1.0,-1.2660902738571167,0.54430091381073,0.7217893004417419,0.2457163482904434,0.0,0.0,0.756509006023407,87.54359436035156,97.0,22.76886558532715,-16012.6865234375,303.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876220703125,309.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,27877.162109375,27720.0,0.0,0.0,0.3638152778148651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2132511138916016,1.213266372680664,-1.5242981135088485e-05,0.0,0.0003692262689583,0.0,0.0,232.5111083984375,0.0,0.0,0.0,0.699601948261261,4.0,0.0,1.0
385020,293.1902770996094,297.1499938964844,293.1499938964844,0.0378844290971756,-1174.0843505859375,304.1534729003906,0.5450377464294434,0.0941974446177482,0.0879541262984275,293.5873413085937,297.1499938964844,293.1499938964844,0.008293580263853,-538.8817138671875,301.99176025390625,0.4175693094730377,0.050000000745058,0.0505566820502281,293.21343994140625,297.1499938964844,293.1499938964844,0.2356599271297454,-3506.5986328125,304.1579284667969,0.8666395545005798,0.3738636076450348,0.263399600982666,293.234619140625,297.1499938964844,293.1499938964844,0.2810054421424866,-5463.67919921875,304.1591796875,0.9093807935714722,0.4309202134609222,0.4103597104549408,293.289794921875,297.1499938964844,293.1499938964844,0.0076300874352455,-2414.30322265625,301.48046875,0.4175693094730377,0.050000000745058,0.239819124341011,291.1441955566406,291.1499938964844,263.67694091796875,262.55450439453125,280.63043212890625,293.4012756347656,293.1472473144531,1.0,0.3182380497455597,0.8484331965446472,0.8484331965446472,1.0,1.0,-1.262651443481445,0.5426077246665955,0.7200437784194946,0.2451097220182418,0.0,0.0,0.7563310265541077,90.74346160888672,100.0,33.66898727416992,-15973.7265625,309.17950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,309.7468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,27744.619140625,27720.0,0.0,0.0,0.3647128343582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213284969329834,1.2133002281188965,-1.5213506230793428e-05,0.0,0.0003701371606439,0.0,0.0,232.1970672607422,0.0,0.0,0.0,0.6992742419242859,4.0,0.0,1.0
385080,293.1902770996094,297.1499938964844,293.1499938964844,0.0378844290971756,-1174.0843505859375,304.1534729003906,0.5450377464294434,0.0941974446177482,0.0879541262984275,293.5873413085937,297.1499938964844,293.1499938964844,0.008293580263853,-538.8817138671875,301.99176025390625,0.4175693094730377,0.050000000745058,0.0505566820502281,293.21343994140625,297.1499938964844,293.1499938964844,0.2356599271297454,-3506.5986328125,304.1579284667969,0.8666395545005798,0.3738636076450348,0.263399600982666,293.234619140625,297.1499938964844,293.1499938964844,0.2810054421424866,-5463.67919921875,304.1591796875,0.9093807935714722,0.4309202134609222,0.4103597104549408,293.289794921875,297.1499938964844,293.1499938964844,0.0076300874352455,-2414.30322265625,301.48046875,0.4175693094730377,0.050000000745058,0.239819124341011,291.1441955566406,291.1499938964844,263.67694091796875,262.55450439453125,280.63043212890625,293.4012756347656,293.1472473144531,1.0,0.3182380497455597,0.8484331965446472,0.8484331965446472,1.0,1.0,-1.262651443481445,0.5426077246665955,0.7200437784194946,0.2451097220182418,0.0,0.0,0.7563310265541077,90.74346160888672,100.0,33.66898727416992,-15973.7265625,309.17950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,309.7468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,27744.619140625,27720.0,0.0,0.0,0.3647128343582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213284969329834,1.2133002281188965,-1.5213506230793428e-05,0.0,0.0003701371606439,0.0,0.0,232.1970672607422,0.0,0.0,0.0,0.6992742419242859,4.0,0.0,1.0
385140,293.1900329589844,297.1499938964844,293.1499938964844,0.0369906052947044,-1157.1055908203125,304.1537170410156,0.5386542081832886,0.0932267382740974,0.0871949568390846,293.6024475097656,297.1499938964844,293.1499938964844,0.0080288108438253,-526.7794799804688,301.8037414550781,0.4143195450305938,0.050000000745058,0.0506831519305706,293.2135925292969,297.1499938964844,293.1499938964844,0.233738824725151,-3483.1611328125,304.1584777832031,0.8598430156707764,0.3722299933433532,0.2623621225357055,293.2340087890625,297.1499938964844,293.1499938964844,0.2785860300064087,-5425.244140625,304.16015625,0.9016304612159728,0.4289005696773529,0.408583790063858,293.29156494140625,297.1499938964844,293.1499938964844,0.00756631558761,-2397.697509765625,301.4335327148437,0.4143195450305938,0.050000000745058,0.2404190450906753,291.1752014160156,291.1499938964844,263.75,262.6191711425781,280.6702575683594,293.40704345703125,293.1780700683594,1.0,0.3212113380432129,0.8479728102684021,0.8479728102684021,1.0,1.0,-1.259235143661499,0.5409210920333862,0.7183140516281128,0.2445209920406341,0.0,0.0,0.7508745193481445,93.90157318115234,103.0,39.86191177368164,-15921.857421875,314.49371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,27845.28125,26640.0,0.0,0.0,0.3651815056800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2036391496658323,1.203654170036316,-1.5094700756890234e-05,0.0,0.000370612804545,0.0,0.0,228.03543090820312,0.0,0.0,0.0,0.6798829436302185,4.0,0.0,1.0
385200,293.1900329589844,297.1499938964844,293.1499938964844,0.0369906052947044,-1157.1055908203125,304.1537170410156,0.5386542081832886,0.0932267382740974,0.0871949568390846,293.6024475097656,297.1499938964844,293.1499938964844,0.0080288108438253,-526.7794799804688,301.8037414550781,0.4143195450305938,0.050000000745058,0.0506831519305706,293.2135925292969,297.1499938964844,293.1499938964844,0.233738824725151,-3483.1611328125,304.1584777832031,0.8598430156707764,0.3722299933433532,0.2623621225357055,293.2340087890625,297.1499938964844,293.1499938964844,0.2785860300064087,-5425.244140625,304.16015625,0.9016304612159728,0.4289005696773529,0.408583790063858,293.29156494140625,297.1499938964844,293.1499938964844,0.00756631558761,-2397.697509765625,301.4335327148437,0.4143195450305938,0.050000000745058,0.2404190450906753,291.1752014160156,291.1499938964844,263.75,262.6191711425781,280.6702575683594,293.40704345703125,293.1780700683594,1.0,0.3212113380432129,0.8479728102684021,0.8479728102684021,1.0,1.0,-1.259235143661499,0.5409210920333862,0.7183140516281128,0.2445209920406341,0.0,0.0,0.7508745193481445,93.90157318115234,103.0,39.86191177368164,-15921.857421875,314.49371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,27845.28125,26640.0,0.0,0.0,0.3651815056800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2036391496658323,1.203654170036316,-1.5094700756890234e-05,0.0,0.000370612804545,0.0,0.0,228.03543090820312,0.0,0.0,0.0,0.6798829436302185,4.0,0.0,1.0
385260,293.1891174316406,297.1499938964844,293.1499938964844,0.036537230014801,-1147.46923828125,304.1532287597656,0.5328274369239807,0.0923945531249046,0.0865296125411987,293.61737060546875,297.1499938964844,293.1499938964844,0.0077809458598494,-515.5228271484375,301.607421875,0.4113295376300812,0.050000000745058,0.0508082695305347,293.2142639160156,297.1499938964844,293.1499938964844,0.2323115915060043,-3466.127197265625,304.1580505371094,0.8533875346183777,0.3704790771007538,0.2612620294094085,293.2333374023437,297.1499938964844,293.1499938964844,0.2768419682979584,-5398.171875,304.15966796875,0.8944889903068542,0.4269110262393951,0.4068312346935272,293.2933044433594,297.1499938964844,293.1499938964844,0.0075155822560191,-2386.183349609375,301.38140869140625,0.4113295376300812,0.050000000745058,0.2410125583410263,291.18310546875,291.1499938964844,263.8220520019531,262.6830139160156,280.7097473144531,293.4126281738281,293.1846923828125,1.0,0.3241236209869385,0.8475238084793091,0.8475238084793091,1.0,1.0,-1.2558748722076416,0.5392493605613708,0.7166255712509155,0.2439823597669601,0.0,0.0,0.7457837462425232,97.02730560302734,106.0,20.08193588256836,-15814.5712890625,319.7313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318298339844,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,26878.216796875,26640.0,0.0,0.0,0.3649348020553589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1679667234420776,1.1679810285568235,-1.4362261026690248e-05,0.0,0.0003703624533955,0.0,0.0,209.9330902099609,0.0,0.0,0.0,0.6760571599006653,4.0,0.0,1.0
385320,293.1891174316406,297.1499938964844,293.1499938964844,0.036537230014801,-1147.46923828125,304.1532287597656,0.5328274369239807,0.0923945531249046,0.0865296125411987,293.61737060546875,297.1499938964844,293.1499938964844,0.0077809458598494,-515.5228271484375,301.607421875,0.4113295376300812,0.050000000745058,0.0508082695305347,293.2142639160156,297.1499938964844,293.1499938964844,0.2323115915060043,-3466.127197265625,304.1580505371094,0.8533875346183777,0.3704790771007538,0.2612620294094085,293.2333374023437,297.1499938964844,293.1499938964844,0.2768419682979584,-5398.171875,304.15966796875,0.8944889903068542,0.4269110262393951,0.4068312346935272,293.2933044433594,297.1499938964844,293.1499938964844,0.0075155822560191,-2386.183349609375,301.38140869140625,0.4113295376300812,0.050000000745058,0.2410125583410263,291.18310546875,291.1499938964844,263.8220520019531,262.6830139160156,280.7097473144531,293.4126281738281,293.1846923828125,1.0,0.3241236209869385,0.8475238084793091,0.8475238084793091,1.0,1.0,-1.2558748722076416,0.5392493605613708,0.7166255712509155,0.2439823597669601,0.0,0.0,0.7457837462425232,97.02730560302734,106.0,20.08193588256836,-15814.5712890625,319.7313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318298339844,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,26878.216796875,26640.0,0.0,0.0,0.3649348020553589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1679667234420776,1.1679810285568235,-1.4362261026690248e-05,0.0,0.0003703624533955,0.0,0.0,209.9330902099609,0.0,0.0,0.0,0.6760571599006653,4.0,0.0,1.0
385380,293.1879272460937,297.1499938964844,293.1499938964844,0.0360343754291534,-1137.626220703125,304.1529846191406,0.5275376439094543,0.0916450396180152,0.0859608054161071,293.632080078125,297.1499938964844,293.1499938964844,0.007526162546128,-503.236328125,301.4096984863281,0.4085464775562286,0.050000000745058,0.0509323589503765,293.2152404785156,297.1499938964844,293.1499938964844,0.2304837554693222,-3443.893310546875,304.1584167480469,0.8472261428833008,0.3686577379703522,0.2600972652435303,293.23260498046875,297.1499938964844,293.1499938964844,0.2747224271297455,-5364.666015625,304.15997314453125,0.8876823782920837,0.4249454140663147,0.4051041901111603,293.2950134277344,297.1499938964844,293.1499938964844,0.0074561922810971,-2371.184326171875,301.3318786621094,0.4085464775562286,0.050000000745058,0.2416011691093444,291.2048034667969,291.1499938964844,263.8926086425781,262.7454833984375,280.7489929199219,293.41802978515625,293.2069396972656,1.0,0.3269864320755005,0.8470748066902161,0.8470748066902161,1.0,1.0,-1.2525765895843506,0.537584125995636,0.7149924635887146,0.2435243278741836,0.0,0.0,0.7370790243148804,100.12960815429688,94.0,27.71479034423828,-15757.771484375,324.9151916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,309.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,26881.50390625,26640.0,0.0,0.0,0.364141970872879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1474872827529907,1.1475013494491575,-1.4075052604312075e-05,0.0,0.0003695578197948,0.0,0.0,201.2879943847656,0.0,0.0,0.0,0.6667056679725647,4.0,0.0,1.0
385440,293.1879272460937,297.1499938964844,293.1499938964844,0.0360343754291534,-1137.626220703125,304.1529846191406,0.5275376439094543,0.0916450396180152,0.0859608054161071,293.632080078125,297.1499938964844,293.1499938964844,0.007526162546128,-503.236328125,301.4096984863281,0.4085464775562286,0.050000000745058,0.0509323589503765,293.2152404785156,297.1499938964844,293.1499938964844,0.2304837554693222,-3443.893310546875,304.1584167480469,0.8472261428833008,0.3686577379703522,0.2600972652435303,293.23260498046875,297.1499938964844,293.1499938964844,0.2747224271297455,-5364.666015625,304.15997314453125,0.8876823782920837,0.4249454140663147,0.4051041901111603,293.2950134277344,297.1499938964844,293.1499938964844,0.0074561922810971,-2371.184326171875,301.3318786621094,0.4085464775562286,0.050000000745058,0.2416011691093444,291.2048034667969,291.1499938964844,263.8926086425781,262.7454833984375,280.7489929199219,293.41802978515625,293.2069396972656,1.0,0.3269864320755005,0.8470748066902161,0.8470748066902161,1.0,1.0,-1.2525765895843506,0.537584125995636,0.7149924635887146,0.2435243278741836,0.0,0.0,0.7370790243148804,100.12960815429688,94.0,27.71479034423828,-15757.771484375,324.9151916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,309.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,26881.50390625,26640.0,0.0,0.0,0.364141970872879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1474872827529907,1.1475013494491575,-1.4075052604312075e-05,0.0,0.0003695578197948,0.0,0.0,201.2879943847656,0.0,0.0,0.0,0.6667056679725647,4.0,0.0,1.0
385500,293.187255859375,297.1499938964844,293.1499938964844,0.0356951393187046,-1132.197265625,304.153076171875,0.5268978476524353,0.0912942737340927,0.0856304913759231,293.6393127441406,297.1499938964844,293.1499938964844,0.0073878932744264,-496.3489685058594,301.30938720703125,0.4086739420890808,0.050000000745058,0.0509265288710594,293.2156677246094,297.1499938964844,293.1499938964844,0.2295261621475219,-3432.2421875,304.1586303710937,0.846783459186554,0.3677431344985962,0.2594563663005829,293.2322082519531,297.1499938964844,293.1499938964844,0.2736360430717468,-5347.48583984375,304.1601257324219,0.887242317199707,0.4239760041236877,0.4041810631752014,293.2958068847656,297.1499938964844,293.1499938964844,0.0074145938269793,-2360.623291015625,301.3069763183594,0.4086739420890808,0.050000000745058,0.2415735274553299,291.2152099609375,291.1499938964844,263.9273681640625,262.7762145996094,280.76910400390625,293.420654296875,293.2171630859375,1.0,0.3262516856193542,0.8468502759933472,0.8468502759933472,1.0,1.0,-1.2502634525299072,0.5364304780960083,0.7138329148292542,0.2431881427764892,0.0,0.0,0.7316868305206299,99.95376586914062,94.0,27.92714500427246,-15715.859375,323.5298156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939392089844,309.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,26915.431640625,25560.0,0.0,0.0,0.3635461330413818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1343485116958618,1.1343624591827393,-1.3900669728172945e-05,0.0,0.0003689531295094,0.0,0.0,195.9547271728516,0.0,0.0,0.0,0.6458503603935242,4.0,0.0,1.0
385560,293.1864929199219,297.1499938964844,293.1499938964844,0.03542310744524,-1127.7076416015625,304.15301513671875,0.5275628566741943,0.090973787009716,0.0852809250354766,293.6464538574219,297.1499938964844,293.1499938964844,0.0072486246936023,-489.4804382324219,301.2060241699219,0.4097841382026672,0.050000000745058,0.0508763119578361,293.2160339355469,297.1499938964844,293.1499938964844,0.228809043765068,-3423.7392578125,304.1583557128906,0.8480443954467773,0.3668420910835266,0.258788138628006,293.23175048828125,297.1499938964844,293.1499938964844,0.2728465497493744,-5335.35107421875,304.1596984863281,0.8887235522270203,0.4230287373065948,0.4032297134399414,293.2965393066406,297.1499938964844,293.1499938964844,0.0073710423894226,-2350.44921875,301.27996826171875,0.4097841382026672,0.050000000745058,0.2413353323936462,291.2154541015625,291.1499938964844,263.9617614746094,262.8066101074219,280.7895202636719,293.4231262207031,293.21392822265625,1.0,0.3245270848274231,0.8466327786445618,0.8466327786445618,1.0,1.0,-1.247553825378418,0.5350861549377441,0.7124676704406738,0.2427874058485031,0.0,0.0,0.7271544933319092,98.64892578125,82.0,6.579346656799316,-15613.908203125,319.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,309.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,26064.837890625,25560.0,0.0,0.0,0.3627108335494995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1021170616149902,1.1021302938461304,-1.3270574527268764e-05,0.0,0.0003681053931359,0.0,0.0,181.2059631347656,0.0,0.0,0.0,0.6438026428222656,4.0,0.0,1.0
385620,293.18463134765625,297.1499938964844,293.1499938964844,0.0348282940685749,-1117.7017822265625,304.15301513671875,0.5318572521209717,0.0904240384697914,0.0845792740583419,293.6602478027344,297.1499938964844,293.1499938964844,0.0069589596241712,-474.5354919433594,300.9980773925781,0.4142366349697113,0.050000000745058,0.0506866089999675,293.2164306640625,297.1499938964844,293.1499938964844,0.2271253913640976,-3403.42626953125,304.1584167480469,0.8543602824211121,0.3650873601436615,0.2574183046817779,293.23052978515625,297.1499938964844,293.1499938964844,0.2709990441799164,-5306.38720703125,304.1596069335937,0.895919144153595,0.421204924583435,0.4013051390647888,293.2976989746094,297.1499938964844,293.1499938964844,0.0072676315903663,-2324.774658203125,301.22760009765625,0.4142366349697113,0.050000000745058,0.2404354512691497,291.2210998535156,291.1499938964844,264.0294494628906,262.86639404296875,280.8309936523437,293.427734375,293.2228698730469,1.0,0.3186757266521454,0.846197783946991,0.846197783946991,1.0,1.0,-1.2414498329162598,0.5320513844490051,0.7093984484672546,0.2419229000806808,0.0,0.0,0.7176923155784607,93.77144622802734,70.0,15.570483207702637,-15522.9931640625,306.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053649902344,309.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25869.7109375,25560.0,0.0,0.0,0.3605417311191559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746707916259766,1.074683666229248,-1.286364840780152e-05,0.0,0.0003659040376078,0.0,0.0,170.39688110351562,0.0,0.0,0.0,0.6312553286552429,4.0,0.0,1.0
385680,293.18463134765625,297.1499938964844,293.1499938964844,0.0348282940685749,-1117.7017822265625,304.15301513671875,0.5318572521209717,0.0904240384697914,0.0845792740583419,293.6602478027344,297.1499938964844,293.1499938964844,0.0069589596241712,-474.5354919433594,300.9980773925781,0.4142366349697113,0.050000000745058,0.0506866089999675,293.2164306640625,297.1499938964844,293.1499938964844,0.2271253913640976,-3403.42626953125,304.1584167480469,0.8543602824211121,0.3650873601436615,0.2574183046817779,293.23052978515625,297.1499938964844,293.1499938964844,0.2709990441799164,-5306.38720703125,304.1596069335937,0.895919144153595,0.421204924583435,0.4013051390647888,293.2976989746094,297.1499938964844,293.1499938964844,0.0072676315903663,-2324.774658203125,301.22760009765625,0.4142366349697113,0.050000000745058,0.2404354512691497,291.2210998535156,291.1499938964844,264.0294494628906,262.86639404296875,280.8309936523437,293.427734375,293.2228698730469,1.0,0.3186757266521454,0.846197783946991,0.846197783946991,1.0,1.0,-1.2414498329162598,0.5320513844490051,0.7093984484672546,0.2419229000806808,0.0,0.0,0.7176923155784607,93.77144622802734,70.0,15.570483207702637,-15522.9931640625,306.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053649902344,309.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25869.7109375,25560.0,0.0,0.0,0.3605417311191559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746707916259766,1.074683666229248,-1.286364840780152e-05,0.0,0.0003659040376078,0.0,0.0,170.39688110351562,0.0,0.0,0.0,0.6312553286552429,4.0,0.0,1.0
385740,293.1824645996094,297.1499938964844,293.1499938964844,0.0342048965394496,-1107.056396484375,304.1530456542969,0.539714515209198,0.0899851098656654,0.0839006379246711,293.67352294921875,297.1499938964844,293.1499938964844,0.006657674908638,-458.2212829589844,300.7899780273437,0.4215931296348572,0.050000000745058,0.0504131875932216,293.2165222167969,297.1499938964844,293.1499938964844,0.2252010852098465,-3379.99609375,304.1588134765625,0.8652205467224121,0.3633865714073181,0.2560248076915741,293.2290954589844,297.1499938964844,293.1499938964844,0.2688871920108795,-5272.94287109375,304.159912109375,0.9081611037254332,0.4194541871547699,0.3993695676326751,293.2984619140625,297.1499938964844,293.1499938964844,0.0071457400918006,-2293.216064453125,301.1784973144531,0.4215931296348572,0.050000000745058,0.2391384541988372,291.2378845214844,291.1499938964844,264.09576416015625,262.92486572265625,280.8733825683594,293.43218994140625,293.2392272949219,1.0,0.3104249835014343,0.8457627892494202,0.8457627892494202,1.0,1.0,-1.2347546815872192,0.5286973714828491,0.7060572504997253,0.2410659343004226,0.0,0.0,0.70480877161026,86.76954650878906,58.0,19.611928939819336,-15405.638671875,289.1143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546875,310.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,25910.33984375,24480.0,0.0,0.0,0.357820600271225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0423120260238647,1.0423245429992676,-1.2456853255571332e-05,0.0,0.0003631424042396,0.0,0.0,158.82887268066406,0.0,0.0,0.0,0.602040708065033,4.0,0.0,1.0
385800,293.1824645996094,297.1499938964844,293.1499938964844,0.0342048965394496,-1107.056396484375,304.1530456542969,0.539714515209198,0.0899851098656654,0.0839006379246711,293.67352294921875,297.1499938964844,293.1499938964844,0.006657674908638,-458.2212829589844,300.7899780273437,0.4215931296348572,0.050000000745058,0.0504131875932216,293.2165222167969,297.1499938964844,293.1499938964844,0.2252010852098465,-3379.99609375,304.1588134765625,0.8652205467224121,0.3633865714073181,0.2560248076915741,293.2290954589844,297.1499938964844,293.1499938964844,0.2688871920108795,-5272.94287109375,304.159912109375,0.9081611037254332,0.4194541871547699,0.3993695676326751,293.2984619140625,297.1499938964844,293.1499938964844,0.0071457400918006,-2293.216064453125,301.1784973144531,0.4215931296348572,0.050000000745058,0.2391384541988372,291.2378845214844,291.1499938964844,264.09576416015625,262.92486572265625,280.8733825683594,293.43218994140625,293.2392272949219,1.0,0.3104249835014343,0.8457627892494202,0.8457627892494202,1.0,1.0,-1.2347546815872192,0.5286973714828491,0.7060572504997253,0.2410659343004226,0.0,0.0,0.70480877161026,86.76954650878906,58.0,19.611928939819336,-15405.638671875,289.1143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546875,310.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,25910.33984375,24480.0,0.0,0.0,0.357820600271225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0423120260238647,1.0423245429992676,-1.2456853255571332e-05,0.0,0.0003631424042396,0.0,0.0,158.82887268066406,0.0,0.0,0.0,0.602040708065033,4.0,0.0,1.0
385860,293.1800842285156,297.1499938964844,293.1499938964844,0.0337638296186924,-1099.812744140625,304.1527709960937,0.5511000156402588,0.0896461829543113,0.0832631736993789,293.6862487792969,297.1499938964844,293.1499938964844,0.0063712736591696,-442.65924072265625,300.57159423828125,0.4324164390563965,0.050000000745058,0.050086323171854,293.2162780761719,297.1499938964844,293.1499938964844,0.2239297181367874,-3365.039794921875,304.1579895019531,0.8806662559509277,0.3617494404315948,0.2546339333057403,293.2274780273437,297.1499938964844,293.1499938964844,0.2675631940364837,-5252.78662109375,304.1588134765625,0.9267550706863404,0.4177801311016083,0.3974504768848419,293.298828125,297.1499938964844,293.1499938964844,0.0070329727604985,-2265.88916015625,301.12371826171875,0.4324164390563965,0.050000000745058,0.2375879436731338,291.2267150878906,291.1499938964844,264.1606750488281,262.9820556640625,280.9166259765625,293.43658447265625,293.2266845703125,1.0,0.3004238307476043,0.8453779816627502,0.8453779816627502,1.0,1.0,-1.2277631759643557,0.5251584649085999,0.7026046514511108,0.2403020411729812,0.0,0.0,0.6951448321342468,78.41444396972656,46.0,-4.152153968811035,-15224.0537109375,268.8227233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7061767578125,310.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,24855.12890625,24480.0,0.0,0.0,0.3543222844600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924304485321044,0.9924420714378356,-1.160188276116969e-05,0.0,0.0003595920861698,0.0,0.0,139.8773651123047,0.0,0.0,0.0,0.5921297669410706,4.0,0.0,1.0
385920,293.1800842285156,297.1499938964844,293.1499938964844,0.0337638296186924,-1099.812744140625,304.1527709960937,0.5511000156402588,0.0896461829543113,0.0832631736993789,293.6862487792969,297.1499938964844,293.1499938964844,0.0063712736591696,-442.65924072265625,300.57159423828125,0.4324164390563965,0.050000000745058,0.050086323171854,293.2162780761719,297.1499938964844,293.1499938964844,0.2239297181367874,-3365.039794921875,304.1579895019531,0.8806662559509277,0.3617494404315948,0.2546339333057403,293.2274780273437,297.1499938964844,293.1499938964844,0.2675631940364837,-5252.78662109375,304.1588134765625,0.9267550706863404,0.4177801311016083,0.3974504768848419,293.298828125,297.1499938964844,293.1499938964844,0.0070329727604985,-2265.88916015625,301.12371826171875,0.4324164390563965,0.050000000745058,0.2375879436731338,291.2267150878906,291.1499938964844,264.1606750488281,262.9820556640625,280.9166259765625,293.43658447265625,293.2266845703125,1.0,0.3004238307476043,0.8453779816627502,0.8453779816627502,1.0,1.0,-1.2277631759643557,0.5251584649085999,0.7026046514511108,0.2403020411729812,0.0,0.0,0.6951448321342468,78.41444396972656,46.0,-4.152153968811035,-15224.0537109375,268.8227233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7061767578125,310.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,24855.12890625,24480.0,0.0,0.0,0.3543222844600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924304485321044,0.9924420714378356,-1.160188276116969e-05,0.0,0.0003595920861698,0.0,0.0,139.8773651123047,0.0,0.0,0.0,0.5921297669410706,4.0,0.0,1.0
385980,293.17755126953125,297.1499938964844,293.1499938964844,0.0332642048597335,-1091.2896728515625,304.1526794433594,0.5662642121315002,0.0893972069025039,0.0826781541109085,293.698486328125,297.1499938964844,293.1499938964844,0.0060805566608905,-425.9749450683594,300.3552551269531,0.4478752017021179,0.050000000745058,0.0497266054153442,293.2157897949219,297.1499938964844,293.1499938964844,0.2222387194633484,-3344.51953125,304.1581420898437,0.9011948108673096,0.3601663410663605,0.2532597482204437,293.2257385253906,297.1499938964844,293.1499938964844,0.2657471895217895,-5224.1171875,304.1589050292969,0.9510876536369324,0.4161669015884399,0.3955625295639038,293.2989196777344,297.1499938964844,293.1499938964844,0.0069077392108738,-2233.306396484375,301.0740661621094,0.4478752017021179,0.050000000745058,0.2358816117048263,291.23419189453125,291.1499938964844,264.2242126464844,263.0379638671875,280.9608459472656,293.4410705566406,293.2349853515625,1.0,0.2890649735927582,0.8449931144714355,0.8449931144714355,1.0,1.0,-1.220665693283081,0.521516740322113,0.6991488933563232,0.239676371216774,0.0,0.0,0.6834999918937683,69.23042297363281,34.0,7.02843713760376,-15101.58203125,246.9893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8500061035156,310.1023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,24801.056640625,24480.0,0.0,0.0,0.3503641188144684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627236127853394,0.962734878063202,-1.1236955288040916e-05,0.0,0.000355575029971,0.0,0.0,130.47445678710938,0.0,0.0,0.0,0.5791155695915222,4.0,0.0,1.0
386040,293.17755126953125,297.1499938964844,293.1499938964844,0.0332642048597335,-1091.2896728515625,304.1526794433594,0.5662642121315002,0.0893972069025039,0.0826781541109085,293.698486328125,297.1499938964844,293.1499938964844,0.0060805566608905,-425.9749450683594,300.3552551269531,0.4478752017021179,0.050000000745058,0.0497266054153442,293.2157897949219,297.1499938964844,293.1499938964844,0.2222387194633484,-3344.51953125,304.1581420898437,0.9011948108673096,0.3601663410663605,0.2532597482204437,293.2257385253906,297.1499938964844,293.1499938964844,0.2657471895217895,-5224.1171875,304.1589050292969,0.9510876536369324,0.4161669015884399,0.3955625295639038,293.2989196777344,297.1499938964844,293.1499938964844,0.0069077392108738,-2233.306396484375,301.0740661621094,0.4478752017021179,0.050000000745058,0.2358816117048263,291.23419189453125,291.1499938964844,264.2242126464844,263.0379638671875,280.9608459472656,293.4410705566406,293.2349853515625,1.0,0.2890649735927582,0.8449931144714355,0.8449931144714355,1.0,1.0,-1.220665693283081,0.521516740322113,0.6991488933563232,0.239676371216774,0.0,0.0,0.6834999918937683,69.23042297363281,34.0,7.02843713760376,-15101.58203125,246.9893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8500061035156,310.1023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,24801.056640625,24480.0,0.0,0.0,0.3503641188144684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627236127853394,0.962734878063202,-1.1236955288040916e-05,0.0,0.000355575029971,0.0,0.0,130.47445678710938,0.0,0.0,0.0,0.5791155695915222,4.0,0.0,1.0
386100,293.17626953125,297.1499938964844,293.1499938964844,0.033035397529602,-1087.383056640625,304.152587890625,0.575390636920929,0.0893027633428573,0.0824059545993805,293.7044372558594,297.1499938964844,293.1499938964844,0.0059379669837653,-417.6125793457031,300.2458190917969,0.4578497111797333,0.050000000745058,0.0495387762784957,293.2154846191406,297.1499938964844,293.1499938964844,0.2214197516441345,-3334.595947265625,304.1581420898437,0.9142759442329408,0.3593945503234863,0.252579391002655,293.2248840332031,297.1499938964844,293.1499938964844,0.2648698091506958,-5210.2900390625,304.15887451171875,0.9646926522254944,0.4153773188591003,0.3946277499198913,293.2988586425781,297.1499938964844,293.1499938964844,0.0068452269770205,-2216.95947265625,301.0493469238281,0.4578497111797333,0.050000000745058,0.2349906265735626,291.2374572753906,291.1499938964844,264.2554626464844,263.06549072265625,280.9832763671875,293.4433898925781,293.2378845214844,1.0,0.2829515337944031,0.8448007106781006,0.8448007106781006,1.0,1.0,-1.2171053886413574,0.5196704268455505,0.6974350214004517,0.2394209057092666,0.0,0.0,0.6773331165313721,64.43805694580078,34.0,6.932799816131592,-15030.5576171875,235.74465942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9150085449219,310.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,24806.5625,23400.0,0.0,0.0,0.3482469320297241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946699857711792,0.9467109441757202,-1.1052406080125364e-05,0.0,0.0003534263814799,0.0,0.0,125.66687774658205,0.0,0.0,0.0,0.557285487651825,4.0,0.0,1.0
386160,293.1749572753906,297.1499938964844,293.1499938964844,0.0328911170363426,-1085.0997314453125,304.1523742675781,0.5856210589408875,0.0892269164323806,0.0821474194526672,293.7103271484375,297.1499938964844,293.1499938964844,0.0058014229871332,-409.7232666015625,300.1317138671875,0.4690778851509094,0.050000000745058,0.0493474341928958,293.2149963378906,297.1499938964844,293.1499938964844,0.220941737294197,-3329.128662109375,304.15753173828125,0.9302719235420228,0.3586591184139251,0.2519129514694214,293.2240600585937,297.1499938964844,293.1499938964844,0.2643828690052032,-5203.11328125,304.1581420898437,0.978721797466278,0.4145865440368652,0.393694132566452,293.2987365722656,297.1499938964844,293.1499938964844,0.0067890039645135,-2203.365234375,301.0216979980469,0.4690778851509094,0.050000000745058,0.2340829819440841,291.2279357910156,291.1499938964844,264.2864074707031,263.0926513671875,281.0058898925781,293.4457092285156,293.22393798828125,1.0,0.2765797674655914,0.8446285724639893,0.8446285724639893,1.0,1.0,-1.2135554552078247,0.5178173184394836,0.6957381367683411,0.2392071336507797,0.0,0.0,0.6729174256324768,59.557918548583984,25.0,-19.74432182312012,-14895.1259765625,224.38575744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9854736328125,310.0956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,23907.01171875,23400.0,0.0,0.0,0.3459424674510956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9147979021072388,0.9148083925247192,-1.0488354746485127e-05,0.0,0.0003510876267682,0.0,0.0,114.78138732910156,0.0,0.0,0.0,0.5555378794670105,4.0,0.0,1.0
386220,293.1722717285156,297.1499938964844,293.1499938964844,0.0326060950756073,-1080.405029296875,304.1520690917969,0.6064416170120239,0.089134506881237,0.0817184299230575,293.72174072265625,297.1499938964844,293.1499938964844,0.0055396798998117,-394.07958984375,299.9030456542969,0.4869531393051147,0.050000000745058,0.0490056127309799,293.2136535644531,297.1499938964844,293.1499938964844,0.2198154777288437,-3315.7724609375,304.1569519042969,0.9629462957382202,0.3572836220264435,0.2506822049617767,293.22174072265625,297.1499938964844,293.1499938964844,0.2596607208251953,-5124.55908203125,304.16424560546875,0.9990000128746032,0.4131754338741302,0.386929452419281,293.29833984375,297.1499938964844,293.1499938964844,0.0066831749863922,-2176.60498046875,300.968505859375,0.4869531393051147,0.050000000745058,0.2324615269899368,291.215576171875,291.1499938964844,264.3472595214844,263.1461486816406,281.0555725097656,293.4489440917969,293.2164611816406,1.0,0.2641085982322693,0.8442842364311218,0.8442842364311218,1.0,1.0,-1.2015416622161863,0.5117065906524658,0.6898350715637207,0.2380930185317993,0.0,0.0,0.6655442118644714,50.77442169189453,28.0,-3.741504669189453,-14741.17578125,202.15196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10894775390625,310.15875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,23646.017578125,23400.0,0.0,0.0,0.341107428073883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919304013252258,0.8919405937194824,-1.0178444426856004e-05,0.0,0.0003461806627456,0.0,0.0,108.06786346435548,0.0,0.0,0.0,0.5453023314476013,4.0,0.0,1.0
386280,293.1722717285156,297.1499938964844,293.1499938964844,0.0326060950756073,-1080.405029296875,304.1520690917969,0.6064416170120239,0.089134506881237,0.0817184299230575,293.72174072265625,297.1499938964844,293.1499938964844,0.0055396798998117,-394.07958984375,299.9030456542969,0.4869531393051147,0.050000000745058,0.0490056127309799,293.2136535644531,297.1499938964844,293.1499938964844,0.2198154777288437,-3315.7724609375,304.1569519042969,0.9629462957382202,0.3572836220264435,0.2506822049617767,293.22174072265625,297.1499938964844,293.1499938964844,0.2596607208251953,-5124.55908203125,304.16424560546875,0.9990000128746032,0.4131754338741302,0.386929452419281,293.29833984375,297.1499938964844,293.1499938964844,0.0066831749863922,-2176.60498046875,300.968505859375,0.4869531393051147,0.050000000745058,0.2324615269899368,291.215576171875,291.1499938964844,264.3472595214844,263.1461486816406,281.0555725097656,293.4489440917969,293.2164611816406,1.0,0.2641085982322693,0.8442842364311218,0.8442842364311218,1.0,1.0,-1.2015416622161863,0.5117065906524658,0.6898350715637207,0.2380930185317993,0.0,0.0,0.6655442118644714,50.77442169189453,28.0,-3.741504669189453,-14741.17578125,202.15196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10894775390625,310.15875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,23646.017578125,23400.0,0.0,0.0,0.341107428073883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919304013252258,0.8919405937194824,-1.0178444426856004e-05,0.0,0.0003461806627456,0.0,0.0,108.06786346435548,0.0,0.0,0.0,0.5453023314476013,4.0,0.0,1.0
386340,293.1697692871094,297.1499938964844,293.1499938964844,0.032231654971838,-1073.478515625,304.1520080566406,0.617699384689331,0.0890800580382347,0.0815138444304466,293.7330017089844,297.1499938964844,293.1499938964844,0.0052840909920632,-377.6455383300781,299.68902587890625,0.4961305856704712,0.050000000745058,0.0488390810787677,293.2121887207031,297.1499938964844,293.1499938964844,0.2177157700061798,-3289.5126953125,304.1581420898437,0.9790733456611632,0.3559714555740356,0.2496456205844879,293.1980285644531,297.1499938964844,293.1499938964844,0.2418625652790069,-4835.501953125,304.1885070800781,0.9990000128746032,0.4161219596862793,0.3659442663192749,293.29766845703125,297.1499938964844,293.1499938964844,0.0065814410336315,-2146.710205078125,300.92950439453125,0.4961305856704712,0.050000000745058,0.2316715717315673,291.2567138671875,291.1499938964844,264.40679931640625,263.19842529296875,281.1115417480469,293.4239807128906,293.2611389160156,1.0,0.2553060054779053,0.8439399600028992,0.8439399600028992,1.0,1.0,-1.1732676029205322,0.4978694319725036,0.6753981113433838,0.2340906113386154,0.0,0.0,0.6489987373352051,46.223445892333984,31.0,45.28413009643555,-14425.041015625,183.9123992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2432556152344,310.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,23772.876953125,22320.0,0.0,0.0,0.3356703817844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8592308163642883,0.8592406511306763,-9.85940914688399e-06,0.0,0.0003406627802178,0.0,0.0,99.833740234375,0.0,0.0,0.0,0.516616702079773,4.0,0.0,1.0
386400,293.1697692871094,297.1499938964844,293.1499938964844,0.032231654971838,-1073.478515625,304.1520080566406,0.617699384689331,0.0890800580382347,0.0815138444304466,293.7330017089844,297.1499938964844,293.1499938964844,0.0052840909920632,-377.6455383300781,299.68902587890625,0.4961305856704712,0.050000000745058,0.0488390810787677,293.2121887207031,297.1499938964844,293.1499938964844,0.2177157700061798,-3289.5126953125,304.1581420898437,0.9790733456611632,0.3559714555740356,0.2496456205844879,293.1980285644531,297.1499938964844,293.1499938964844,0.2418625652790069,-4835.501953125,304.1885070800781,0.9990000128746032,0.4161219596862793,0.3659442663192749,293.29766845703125,297.1499938964844,293.1499938964844,0.0065814410336315,-2146.710205078125,300.92950439453125,0.4961305856704712,0.050000000745058,0.2316715717315673,291.2567138671875,291.1499938964844,264.40679931640625,263.19842529296875,281.1115417480469,293.4239807128906,293.2611389160156,1.0,0.2553060054779053,0.8439399600028992,0.8439399600028992,1.0,1.0,-1.1732676029205322,0.4978694319725036,0.6753981113433838,0.2340906113386154,0.0,0.0,0.6489987373352051,46.223445892333984,31.0,45.28413009643555,-14425.041015625,183.9123992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2432556152344,310.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,23772.876953125,22320.0,0.0,0.0,0.3356703817844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8592308163642883,0.8592406511306763,-9.85940914688399e-06,0.0,0.0003406627802178,0.0,0.0,99.833740234375,0.0,0.0,0.0,0.516616702079773,4.0,0.0,1.0
386460,293.16754150390625,297.1499938964844,293.1499938964844,0.0321238860487937,-1071.703369140625,304.1515197753906,0.6252016425132751,0.0890318900346756,0.0813611596822738,293.7442321777344,297.1499938964844,293.1499938964844,0.0050538717769086,-363.1498718261719,299.45733642578125,0.5028544664382935,0.050000000745058,0.048731230199337,293.20391845703125,297.1499938964844,293.1499938964844,0.2170948535203933,-3282.43115234375,304.1563415527344,0.9895607233047484,0.3560210466384887,0.2490852922201156,293.16668701171875,297.1499938964844,293.1499938964844,0.230466291308403,-4650.69921875,304.1943359375,0.9990000128746032,0.4212606847286224,0.3516858220100403,293.29656982421875,297.1499938964844,293.1499938964844,0.0065118335187435,-2128.92138671875,300.8814697265625,0.5028544664382935,0.050000000745058,0.231159970164299,291.2560729980469,291.1499938964844,264.46502685546875,263.24951171875,281.1505126953125,293.3881225585937,293.2557067871094,1.0,0.2493634819984436,0.8437662124633789,0.8437662124633789,1.0,1.0,-1.154550552368164,0.488549143075943,0.6660014390945435,0.2319580465555191,0.0,0.0,0.6343321204185486,43.28691864013672,49.0,5.45875883102417,-14081.7822265625,172.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4225769042969,310.2230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,22761.123046875,22320.0,0.0,0.0,0.3291510045528412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8009451627731323,0.8009542226791382,-9.04300031834282e-06,0.0,0.0003340464318171,0.0,0.0,84.31877136230469,0.0,0.0,0.0,0.5040343999862671,4.0,0.0,1.0
