time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386520,293.16754150390625,297.1499938964844,293.1499938964844,0.0321238860487937,-1071.703369140625,304.1515197753906,0.6252016425132751,0.0890318900346756,0.0813611596822738,293.7442321777344,297.1499938964844,293.1499938964844,0.0050538717769086,-363.1498718261719,299.45733642578125,0.5028544664382935,0.050000000745058,0.048731230199337,293.20391845703125,297.1499938964844,293.1499938964844,0.2170948535203933,-3282.43115234375,304.1563415527344,0.9895607233047484,0.3560210466384887,0.2490852922201156,293.16668701171875,297.1499938964844,293.1499938964844,0.230466291308403,-4650.69921875,304.1943359375,0.9990000128746032,0.4212606847286224,0.3516858220100403,293.29656982421875,297.1499938964844,293.1499938964844,0.0065118335187435,-2128.92138671875,300.8814697265625,0.5028544664382935,0.050000000745058,0.231159970164299,291.2560729980469,291.1499938964844,264.46502685546875,263.24951171875,281.1505126953125,293.3881225585937,293.2557067871094,1.0,0.2493634819984436,0.8437662124633789,0.8437662124633789,1.0,1.0,-1.154550552368164,0.488549143075943,0.6660014390945435,0.2319580465555191,0.0,0.0,0.6343321204185486,43.28691864013672,49.0,5.45875883102417,-14081.7822265625,172.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4225769042969,310.2230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,22761.123046875,22320.0,0.0,0.0,0.3291510045528412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8009451627731323,0.8009542226791382,-9.04300031834282e-06,0.0,0.0003340464318171,0.0,0.0,84.31877136230469,0.0,0.0,0.0,0.5040343999862671,4.0,0.0,1.0
386580,293.16552734375,297.1499938964844,293.1499938964844,0.0322259552776813,-1073.7720947265625,304.1508178710937,0.6230873465538025,0.0889973416924476,0.0813568457961082,293.7553405761719,297.1499938964844,293.1499938964844,0.0048467661254107,-350.128662109375,299.2147521972656,0.5010156035423279,0.050000000745058,0.0487594567239284,293.1861267089844,297.1499938964844,293.1499938964844,0.219077467918396,-3307.906982421875,304.15087890625,0.9883533716201782,0.3582835495471954,0.2506310045719147,293.1480712890625,297.1499938964844,293.1499938964844,0.2331971526145935,-4701.45703125,304.1742858886719,0.9990000128746032,0.4246685802936554,0.3554720282554626,293.2950439453125,297.1499938964844,293.1499938964844,0.0064746057614684,-2121.42724609375,300.8300476074219,0.5010156035423279,0.050000000745058,0.2312938719987869,291.2361755371094,291.1499938964844,264.5220031738281,263.29949951171875,281.1622314453125,293.3603210449219,293.2303771972656,1.0,0.2519164681434631,0.8435924649238586,0.8435924649238586,1.0,1.0,-1.1611273288726809,0.4912767112255096,0.6698505878448486,0.2341889292001724,0.0,0.0,0.6235218048095703,44.109153747558594,67.0,-38.62419128417969,-14022.564453125,175.96702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5604858398437,310.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22611.552734375,22320.0,0.0,0.0,0.3223747313022613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687669396400452,0.7687756419181824,-8.702450031705666e-06,0.0,0.0003271693713031,0.0,0.0,77.14747619628906,0.0,0.0,0.0,0.4908614754676819,4.0,0.0,1.0
386640,293.16552734375,297.1499938964844,293.1499938964844,0.0322259552776813,-1073.7720947265625,304.1508178710937,0.6230873465538025,0.0889973416924476,0.0813568457961082,293.7553405761719,297.1499938964844,293.1499938964844,0.0048467661254107,-350.128662109375,299.2147521972656,0.5010156035423279,0.050000000745058,0.0487594567239284,293.1861267089844,297.1499938964844,293.1499938964844,0.219077467918396,-3307.906982421875,304.15087890625,0.9883533716201782,0.3582835495471954,0.2506310045719147,293.1480712890625,297.1499938964844,293.1499938964844,0.2331971526145935,-4701.45703125,304.1742858886719,0.9990000128746032,0.4246685802936554,0.3554720282554626,293.2950439453125,297.1499938964844,293.1499938964844,0.0064746057614684,-2121.42724609375,300.8300476074219,0.5010156035423279,0.050000000745058,0.2312938719987869,291.2361755371094,291.1499938964844,264.5220031738281,263.29949951171875,281.1622314453125,293.3603210449219,293.2303771972656,1.0,0.2519164681434631,0.8435924649238586,0.8435924649238586,1.0,1.0,-1.1611273288726809,0.4912767112255096,0.6698505878448486,0.2341889292001724,0.0,0.0,0.6235218048095703,44.109153747558594,67.0,-38.62419128417969,-14022.564453125,175.96702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5604858398437,310.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22611.552734375,22320.0,0.0,0.0,0.3223747313022613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687669396400452,0.7687756419181824,-8.702450031705666e-06,0.0,0.0003271693713031,0.0,0.0,77.14747619628906,0.0,0.0,0.0,0.4908614754676819,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0324271097779274,-1077.6689453125,304.1502990722656,0.6185765266418457,0.0889765694737434,0.0814006403088569,293.76080322265625,297.1499938964844,293.1499938964844,0.0047565847635269,-344.7155456542969,299.0829162597656,0.4970884323120117,0.050000000745058,0.0488229393959045,293.1815185546875,297.1499938964844,293.1499938964844,0.2203904837369918,-3324.79052734375,304.1483459472656,0.9825126528739928,0.3587329089641571,0.2511798441410064,293.15008544921875,297.1499938964844,293.1499938964844,0.2401734739542007,-4819.66845703125,304.1571655273437,0.9990000128746032,0.4243025779724121,0.3638448715209961,293.2944641113281,297.1499938964844,293.1499938964844,0.0064742467366158,-2124.47705078125,300.7980041503906,0.4970884323120117,0.050000000745058,0.2315949946641922,291.2030029296875,291.1499938964844,264.5500183105469,263.32403564453125,281.1679077148437,293.3639831542969,293.19500732421875,1.0,0.2557762265205383,0.8435056209564209,0.8435056209564209,1.0,1.0,-1.1723227500915527,0.4963803887367248,0.6759423613548279,0.2367614060640335,0.0,0.0,0.6232494711875916,45.87165069580078,67.0,-70.1484375,-14070.6142578125,182.91775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5859069824219,310.17095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,22484.73828125,21240.0,0.0,0.0,0.3192684650421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614016532897949,0.7614102363586426,-8.605333277955651e-06,0.0,0.0003240169316995,0.0,0.0,75.42635345458984,0.0,0.0,0.0,0.4728138744831085,4.0,0.0,1.0
386760,293.1638488769531,297.1499938964844,293.1499938964844,0.0327573865652084,-1084.0506591796875,304.149658203125,0.6120848059654236,0.0889416262507438,0.081464909017086,293.7662353515625,297.1499938964844,293.1499938964844,0.0046743568964302,-340.0754089355469,298.9412536621094,0.4917465448379516,0.050000000745058,0.0489161647856235,293.18017578125,297.1499938964844,293.1499938964844,0.2218571752309799,-3343.797607421875,304.1459655761719,0.9731330871582032,0.3586013615131378,0.2513650953769684,293.16033935546875,297.1499938964844,293.1499938964844,0.2506417632102966,-4994.5888671875,304.13677978515625,0.9990000128746032,0.4222976863384247,0.3758027553558349,293.2942199707031,297.1499938964844,293.1499938964844,0.0064867506735026,-2132.863037109375,300.75958251953125,0.4917465448379516,0.050000000745058,0.232037216424942,291.1490173339844,291.1499938964844,264.57769775390625,263.34832763671875,281.1756896972656,293.3795471191406,293.1350402832031,1.0,0.2611024081707001,0.8433427810668945,0.8433427810668945,1.0,1.0,-1.1876147985458374,0.5034109950065613,0.6842038035392761,0.2401326298713684,0.0,0.0,0.6284960508346558,48.44293594360352,70.0,-123.25743103027344,-14099.1123046875,192.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5824890136719,310.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,21429.62890625,21240.0,0.0,0.0,0.3164287805557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479804754257202,0.747988760471344,-8.243706361099612e-06,0.0,0.0003211350122001,0.0,0.0,71.09452056884766,0.0,0.0,0.0,0.4784097373485565,4.0,0.0,1.0
386820,293.1626281738281,297.1499938964844,293.1499938964844,0.0332246460020542,-1093.033447265625,304.1490173339844,0.6007750630378723,0.0888392850756645,0.0815401673316955,293.7770080566406,297.1499938964844,293.1499938964844,0.0045048291794955,-329.81884765625,298.6615905761719,0.4830241799354553,0.050000000745058,0.0490816049277782,293.18096923828125,297.1499938964844,293.1499938964844,0.2232936024665832,-3362.404296875,304.14508056640625,0.9553566575050354,0.3576740026473999,0.2509233057498932,293.19580078125,297.1499938964844,293.1499938964844,0.2679941952228546,-5277.52978515625,304.1129455566406,0.9990000128746032,0.4148678481578827,0.3949149250984192,293.2948608398437,297.1499938964844,293.1499938964844,0.0064968345686793,-2143.00146484375,300.6849365234375,0.4830241799354553,0.050000000745058,0.2328220009803772,291.06298828125,291.1499938964844,264.6321716308594,263.3960876464844,281.21075439453125,293.430908203125,293.0591735839844,1.0,0.2693943083286285,0.8430171012878418,0.8430171012878418,1.0,1.0,-1.2114201784133911,0.5141986608505249,0.697221577167511,0.2458941489458084,0.0,0.0,0.6470458507537842,52.978660583496094,73.0,-92.72154235839844,-14353.7275390625,210.04689025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4419860839844,310.0379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,20939.091796875,21240.0,0.0,0.0,0.3123239874839782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795566916465759,0.7795650959014893,-8.425670785072725e-06,0.0,0.0003169691481161,0.0,0.0,76.74756622314453,0.0,0.0,0.0,0.4899455606937408,4.0,0.0,1.0
386880,293.1626281738281,297.1499938964844,293.1499938964844,0.0332246460020542,-1093.033447265625,304.1490173339844,0.6007750630378723,0.0888392850756645,0.0815401673316955,293.7770080566406,297.1499938964844,293.1499938964844,0.0045048291794955,-329.81884765625,298.6615905761719,0.4830241799354553,0.050000000745058,0.0490816049277782,293.18096923828125,297.1499938964844,293.1499938964844,0.2232936024665832,-3362.404296875,304.14508056640625,0.9553566575050354,0.3576740026473999,0.2509233057498932,293.19580078125,297.1499938964844,293.1499938964844,0.2679941952228546,-5277.52978515625,304.1129455566406,0.9990000128746032,0.4148678481578827,0.3949149250984192,293.2948608398437,297.1499938964844,293.1499938964844,0.0064968345686793,-2143.00146484375,300.6849365234375,0.4830241799354553,0.050000000745058,0.2328220009803772,291.06298828125,291.1499938964844,264.6321716308594,263.3960876464844,281.21075439453125,293.430908203125,293.0591735839844,1.0,0.2693943083286285,0.8430171012878418,0.8430171012878418,1.0,1.0,-1.2114201784133911,0.5141986608505249,0.697221577167511,0.2458941489458084,0.0,0.0,0.6470458507537842,52.978660583496094,73.0,-92.72154235839844,-14353.7275390625,210.04689025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4419860839844,310.0379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,20939.091796875,21240.0,0.0,0.0,0.3123239874839782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795566916465759,0.7795650959014893,-8.425670785072725e-06,0.0,0.0003169691481161,0.0,0.0,76.74756622314453,0.0,0.0,0.0,0.4899455606937408,4.0,0.0,1.0
386940,293.1617736816406,297.1499938964844,293.1499938964844,0.0332884937524795,-1094.040283203125,304.1492614746094,0.5861955881118774,0.0886935144662857,0.0816439762711525,293.7879943847656,297.1499938964844,293.1499938964844,0.004310464952141,-316.52880859375,298.41265869140625,0.4708985388278961,0.050000000745058,0.0493144169449806,293.169677734375,297.1499938964844,293.1499938964844,0.2239089906215667,-3369.64599609375,304.1456298828125,0.9328805804252625,0.3591455519199371,0.2515473067760467,293.21734619140625,297.1499938964844,293.1499938964844,0.26400026679039,-5208.77978515625,304.1317749023437,0.9779744148254396,0.4092821180820465,0.3893170654773712,293.2963256835937,297.1499938964844,293.1499938964844,0.0064731775783002,-2137.364501953125,300.63067626953125,0.4708985388278961,0.050000000745058,0.2339263558387756,291.0643005371094,291.1499938964844,264.6854248046875,263.4427490234375,281.2608947753906,293.4515991210937,293.06671142578125,1.0,0.2762437462806701,0.8426913619041443,0.8426913619041443,1.0,1.0,-1.2070306539535522,0.5116293430328369,0.6954013705253601,0.2463858425617218,0.0,0.0,0.6592351198196411,58.84954833984375,76.0,-9.20827293395996,-14362.1513671875,220.6415252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.187744140625,309.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,20941.42578125,20160.0,0.0,0.0,0.3101934790611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133188486099243,0.8133276104927063,-8.752770554565359e-06,0.0,0.00031480693724,0.0,0.0,84.0718994140625,0.0,0.0,0.0,0.4885836243629455,4.0,0.0,1.0
387000,293.1617736816406,297.1499938964844,293.1499938964844,0.0332884937524795,-1094.040283203125,304.1492614746094,0.5861955881118774,0.0886935144662857,0.0816439762711525,293.7879943847656,297.1499938964844,293.1499938964844,0.004310464952141,-316.52880859375,298.41265869140625,0.4708985388278961,0.050000000745058,0.0493144169449806,293.169677734375,297.1499938964844,293.1499938964844,0.2239089906215667,-3369.64599609375,304.1456298828125,0.9328805804252625,0.3591455519199371,0.2515473067760467,293.21734619140625,297.1499938964844,293.1499938964844,0.26400026679039,-5208.77978515625,304.1317749023437,0.9779744148254396,0.4092821180820465,0.3893170654773712,293.2963256835937,297.1499938964844,293.1499938964844,0.0064731775783002,-2137.364501953125,300.63067626953125,0.4708985388278961,0.050000000745058,0.2339263558387756,291.0643005371094,291.1499938964844,264.6854248046875,263.4427490234375,281.2608947753906,293.4515991210937,293.06671142578125,1.0,0.2762437462806701,0.8426913619041443,0.8426913619041443,1.0,1.0,-1.2070306539535522,0.5116293430328369,0.6954013705253601,0.2463858425617218,0.0,0.0,0.6592351198196411,58.84954833984375,76.0,-9.20827293395996,-14362.1513671875,220.6415252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.187744140625,309.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,20941.42578125,20160.0,0.0,0.0,0.3101934790611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133188486099243,0.8133276104927063,-8.752770554565359e-06,0.0,0.00031480693724,0.0,0.0,84.0718994140625,0.0,0.0,0.0,0.4885836243629455,4.0,0.0,1.0
387060,293.1612548828125,297.1499938964844,293.1499938964844,0.033390387892723,-1095.9874267578125,304.1493225097656,0.5751145482063293,0.0885031223297119,0.0816555917263031,293.7992858886719,297.1499938964844,293.1499938964844,0.0041115498170256,-302.9760437011719,298.15087890625,0.4597793221473694,0.050000000745058,0.0495053716003894,293.153076171875,297.1499938964844,293.1499938964844,0.2264769673347473,-3401.41259765625,304.1427917480469,0.9184349775314332,0.362009197473526,0.2535701990127563,293.2230529785156,297.1499938964844,293.1499938964844,0.2624558210372925,-5181.94775390625,304.1402282714844,0.9603487849235536,0.4064038097858429,0.3863890171051025,293.297607421875,297.1499938964844,293.1499938964844,0.0064501827582716,-2133.60498046875,300.5714416503906,0.4597793221473694,0.050000000745058,0.2348321676254272,291.0476379394531,291.1499938964844,264.7374572753906,263.4883728027344,281.2911682128906,293.44677734375,293.0472106933594,1.0,0.2822065949440002,0.8421173691749573,0.8421173691749573,1.0,1.0,-1.2072741985321045,0.5112757682800293,0.6959984302520752,0.2476212978363037,0.0,0.0,0.6736130118370056,63.718875885009766,79.0,-18.175594329833984,-14287.1396484375,230.72872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9356689453125,309.783203125,278.1499938964844,0.0,18000.0,313.1499938964844,19927.357421875,20160.0,0.0,0.0,0.3090666234493255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.82292240858078,0.8229310512542725,-8.618862011644524e-06,0.0,0.0003136633604299,0.0,0.0,84.53549194335938,0.0,0.0,0.0,0.5037194490432739,4.0,0.0,1.0
387120,293.1612548828125,297.1499938964844,293.1499938964844,0.033390387892723,-1095.9874267578125,304.1493225097656,0.5751145482063293,0.0885031223297119,0.0816555917263031,293.7992858886719,297.1499938964844,293.1499938964844,0.0041115498170256,-302.9760437011719,298.15087890625,0.4597793221473694,0.050000000745058,0.0495053716003894,293.153076171875,297.1499938964844,293.1499938964844,0.2264769673347473,-3401.41259765625,304.1427917480469,0.9184349775314332,0.362009197473526,0.2535701990127563,293.2230529785156,297.1499938964844,293.1499938964844,0.2624558210372925,-5181.94775390625,304.1402282714844,0.9603487849235536,0.4064038097858429,0.3863890171051025,293.297607421875,297.1499938964844,293.1499938964844,0.0064501827582716,-2133.60498046875,300.5714416503906,0.4597793221473694,0.050000000745058,0.2348321676254272,291.0476379394531,291.1499938964844,264.7374572753906,263.4883728027344,281.2911682128906,293.44677734375,293.0472106933594,1.0,0.2822065949440002,0.8421173691749573,0.8421173691749573,1.0,1.0,-1.2072741985321045,0.5112757682800293,0.6959984302520752,0.2476212978363037,0.0,0.0,0.6736130118370056,63.718875885009766,79.0,-18.175594329833984,-14287.1396484375,230.72872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9356689453125,309.783203125,278.1499938964844,0.0,18000.0,313.1499938964844,19927.357421875,20160.0,0.0,0.0,0.3090666234493255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.82292240858078,0.8229310512542725,-8.618862011644524e-06,0.0,0.0003136633604299,0.0,0.0,84.53549194335938,0.0,0.0,0.0,0.5037194490432739,4.0,0.0,1.0
387180,293.16064453125,297.1499938964844,293.1499938964844,0.0333547741174697,-1095.2550048828125,304.1496276855469,0.5660407543182373,0.0883433669805526,0.0816647261381149,293.8103942871094,297.1499938964844,293.1499938964844,0.0039037137757986,-288.2582092285156,297.8968811035156,0.4504768252372741,0.050000000745058,0.0496748201549053,293.1377868652344,297.1499938964844,293.1499938964844,0.2286713123321533,-3427.898193359375,304.1415710449219,0.9079604148864746,0.3650331795215606,0.2557786405086517,293.2247009277344,297.1499938964844,293.1499938964844,0.2608090937137604,-5153.83349609375,304.14617919921875,0.9450064301490784,0.404217004776001,0.3843982815742492,293.2984619140625,297.1499938964844,293.1499938964844,0.006413537543267,-2123.867919921875,300.5197448730469,0.4504768252372741,0.050000000745058,0.2356359660625457,291.05584716796875,291.1499938964844,264.7882995605469,263.532958984375,281.3175354003906,293.4398803710937,293.0569763183594,1.0,0.2875270247459411,0.8415433764457703,0.8415433764457703,1.0,1.0,-1.2087148427963257,0.5115177035331726,0.6971971392631531,0.2489988207817077,0.0,0.0,0.6857742667198181,68.0576171875,82.0,6.2377214431762695,-14307.54296875,240.16590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.6576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,19872.697265625,20160.0,0.0,0.0,0.3091185986995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8529009819030762,0.8529098629951477,-8.911574695957825e-06,0.0,0.0003137160965707,0.0,0.0,91.43466186523438,0.0,0.0,0.0,0.516139030456543,4.0,0.0,1.0
387240,293.16064453125,297.1499938964844,293.1499938964844,0.0333547741174697,-1095.2550048828125,304.1496276855469,0.5660407543182373,0.0883433669805526,0.0816647261381149,293.8103942871094,297.1499938964844,293.1499938964844,0.0039037137757986,-288.2582092285156,297.8968811035156,0.4504768252372741,0.050000000745058,0.0496748201549053,293.1377868652344,297.1499938964844,293.1499938964844,0.2286713123321533,-3427.898193359375,304.1415710449219,0.9079604148864746,0.3650331795215606,0.2557786405086517,293.2247009277344,297.1499938964844,293.1499938964844,0.2608090937137604,-5153.83349609375,304.14617919921875,0.9450064301490784,0.404217004776001,0.3843982815742492,293.2984619140625,297.1499938964844,293.1499938964844,0.006413537543267,-2123.867919921875,300.5197448730469,0.4504768252372741,0.050000000745058,0.2356359660625457,291.05584716796875,291.1499938964844,264.7882995605469,263.532958984375,281.3175354003906,293.4398803710937,293.0569763183594,1.0,0.2875270247459411,0.8415433764457703,0.8415433764457703,1.0,1.0,-1.2087148427963257,0.5115177035331726,0.6971971392631531,0.2489988207817077,0.0,0.0,0.6857742667198181,68.0576171875,82.0,6.2377214431762695,-14307.54296875,240.16590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.6576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,19872.697265625,20160.0,0.0,0.0,0.3091185986995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8529009819030762,0.8529098629951477,-8.911574695957825e-06,0.0,0.0003137160965707,0.0,0.0,91.43466186523438,0.0,0.0,0.0,0.516139030456543,4.0,0.0,1.0
387300,293.1602783203125,297.1499938964844,293.1499938964844,0.0333405770361423,-1094.94921875,304.14971923828125,0.5620489716529846,0.0882766544818878,0.0816761553287506,293.8158264160156,297.1499938964844,293.1499938964844,0.0037988426629453,-280.7583923339844,297.76922607421875,0.4465303122997284,0.050000000745058,0.0497541204094886,293.1307373046875,297.1499938964844,293.1499938964844,0.2297881990671157,-3441.330078125,304.1410522460937,0.9037816524505616,0.3665755987167358,0.2569021582603454,293.2250366210937,297.1499938964844,293.1499938964844,0.2600243389606476,-5140.66162109375,304.1482849121094,0.9379628300666808,0.4032062292098999,0.3835073709487915,293.2987670898437,297.1499938964844,293.1499938964844,0.0063941902481019,-2118.666015625,300.4943542480469,0.4465303122997284,0.050000000745058,0.2360121309757232,291.06072998046875,291.1499938964844,264.81329345703125,263.55487060546875,281.33026123046875,293.4368591308594,293.0616149902344,1.0,0.2899983525276184,0.8412563800811768,0.8412563800811768,1.0,1.0,-1.2095545530319214,0.5117098689079285,0.6978446841239929,0.2496682405471801,0.0,0.0,0.6912301182746887,70.09024810791016,82.0,9.52352809906006,-14308.8359375,244.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5373229980469,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,19883.33984375,19080.0,0.0,0.0,0.3095356225967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8662533164024353,0.8662623763084412,-9.053374014911242e-06,0.0,0.0003141393244732,0.0,0.0,94.70189666748048,0.0,0.0,0.0,0.50686115026474,4.0,0.0,1.0
387360,293.159912109375,297.1499938964844,293.1499938964844,0.0334102027118206,-1096.2757568359375,304.1496276855469,0.5583480596542358,0.0882173851132392,0.0816921070218086,293.8211975097656,297.1499938964844,293.1499938964844,0.0036948763299733,-273.4564819335937,297.634033203125,0.442948579788208,0.050000000745058,0.0498306266963481,293.1240539550781,297.1499938964844,293.1499938964844,0.2312882095575332,-3459.704345703125,304.13995361328125,0.9001288414001465,0.3681342303752899,0.258035808801651,293.2251892089844,297.1499938964844,293.1499938964844,0.2596590518951416,-5134.80078125,304.14923095703125,0.931300163269043,0.4022237956523895,0.3826465308666229,293.29901123046875,297.1499938964844,293.1499938964844,0.0063801589421927,-2116.19482421875,300.4652099609375,0.442948579788208,0.050000000745058,0.2363750338554382,291.0517272949219,291.1499938964844,264.8380126953125,263.5765380859375,281.3426818847656,293.4342346191406,293.04754638671875,1.0,0.2923671007156372,0.8410519361495972,0.8410519361495972,1.0,1.0,-1.2104287147521973,0.5119353532791138,0.6984933614730835,0.2503173947334289,0.0,0.0,0.6984853148460388,72.05177307128906,85.0,-18.82033348083496,-14235.576171875,249.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42144775390625,309.4682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,19027.427734375,19080.0,0.0,0.0,0.3100383579730987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610865473747253,0.8610953688621521,-8.80561401572777e-06,0.0,0.0003146495437249,0.0,0.0,91.9240264892578,0.0,0.0,0.0,0.5162152051925659,4.0,0.0,1.0
387420,293.1591796875,297.1499938964844,293.1499938964844,0.0334746800363063,-1097.42822265625,304.149658203125,0.5516745448112488,0.0881185308098793,0.0817366018891334,293.83172607421875,297.1499938964844,293.1499938964844,0.0034889511298388,-258.6798095703125,297.36602783203125,0.4366728663444519,0.050000000745058,0.049976784735918,293.1118469238281,297.1499938964844,293.1499938964844,0.2339492291212082,-3491.7890625,304.1389465332031,0.8937519788742065,0.3712686896324157,0.260320633649826,293.2252197265625,297.1499938964844,293.1499938964844,0.2585147619247436,-5116.06982421875,304.1514587402344,0.9191187620162964,0.4003148078918457,0.3809829354286194,293.29931640625,297.1499938964844,293.1499938964844,0.0063490248285233,-2108.927978515625,300.4100036621094,0.4366728663444519,0.050000000745058,0.2370683550834655,291.0436096191406,291.1499938964844,264.88653564453125,263.619140625,281.3667907714844,293.4302062988281,293.0450744628906,1.0,0.296846479177475,0.840643048286438,0.840643048286438,1.0,1.0,-1.212235689163208,0.5124526023864746,0.6997830867767334,0.2515199482440948,0.0,0.0,0.713876485824585,75.79952239990234,88.0,1.4473717212677002,-14275.765625,257.4204406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205810546875,309.3797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18772.22265625,19080.0,0.0,0.0,0.3115441501140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923030495643616,0.8923121690750122,-9.080275958694983e-06,0.0,0.0003161776985507,0.0,0.0,99.25228118896484,0.0,0.0,0.0,0.5291369557380676,4.0,0.0,1.0
387480,293.1591796875,297.1499938964844,293.1499938964844,0.0334746800363063,-1097.42822265625,304.149658203125,0.5516745448112488,0.0881185308098793,0.0817366018891334,293.83172607421875,297.1499938964844,293.1499938964844,0.0034889511298388,-258.6798095703125,297.36602783203125,0.4366728663444519,0.050000000745058,0.049976784735918,293.1118469238281,297.1499938964844,293.1499938964844,0.2339492291212082,-3491.7890625,304.1389465332031,0.8937519788742065,0.3712686896324157,0.260320633649826,293.2252197265625,297.1499938964844,293.1499938964844,0.2585147619247436,-5116.06982421875,304.1514587402344,0.9191187620162964,0.4003148078918457,0.3809829354286194,293.29931640625,297.1499938964844,293.1499938964844,0.0063490248285233,-2108.927978515625,300.4100036621094,0.4366728663444519,0.050000000745058,0.2370683550834655,291.0436096191406,291.1499938964844,264.88653564453125,263.619140625,281.3667907714844,293.4302062988281,293.0450744628906,1.0,0.296846479177475,0.840643048286438,0.840643048286438,1.0,1.0,-1.212235689163208,0.5124526023864746,0.6997830867767334,0.2515199482440948,0.0,0.0,0.713876485824585,75.79952239990234,88.0,1.4473717212677002,-14275.765625,257.4204406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205810546875,309.3797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18772.22265625,19080.0,0.0,0.0,0.3115441501140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923030495643616,0.8923121690750122,-9.080275958694983e-06,0.0,0.0003161776985507,0.0,0.0,99.25228118896484,0.0,0.0,0.0,0.5291369557380676,4.0,0.0,1.0
387540,293.158447265625,297.1499938964844,293.1499938964844,0.0334349535405635,-1096.539794921875,304.1498413085937,0.5457525849342346,0.0880308374762535,0.0817887485027313,293.84210205078125,297.1499938964844,293.1499938964844,0.003271764377132,-242.72799682617188,297.107421875,0.4313123226165771,0.050000000745058,0.0501161888241767,293.1014404296875,297.1499938964844,293.1499938964844,0.2360794395208358,-3516.935302734375,304.1390686035156,0.8882560729980469,0.3743479251861572,0.2625762522220611,293.2250671386719,297.1499938964844,293.1499938964844,0.2567920386791229,-5087.7578125,304.15380859375,0.9084662795066832,0.3984349370002746,0.3793489634990692,293.299560546875,297.1499938964844,293.1499938964844,0.0063049192540347,-2096.31787109375,300.36181640625,0.4313123226165771,0.050000000745058,0.2377296239137649,291.0597839355469,291.1499938964844,264.9339599609375,263.6607666015625,281.3900756835937,293.42779541015625,293.0614624023437,1.0,0.3010488748550415,0.8402341604232788,0.8402341604232788,1.0,1.0,-1.2140058279037476,0.5130071043968201,0.7009987235069275,0.2525586485862732,0.0,0.0,0.7248416543006897,79.37179565429688,91.0,17.14240264892578,-14302.080078125,265.4712219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00836181640625,309.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18799.416015625,18000.0,0.0,0.0,0.3137010931968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919919729232788,0.9199291467666626,-9.390339073434006e-06,0.0,0.0003183667431585,0.0,0.0,106.58214569091795,0.0,0.0,0.0,0.5262303948402405,4.0,0.0,1.0
387600,293.158447265625,297.1499938964844,293.1499938964844,0.0334349535405635,-1096.539794921875,304.1498413085937,0.5457525849342346,0.0880308374762535,0.0817887485027313,293.84210205078125,297.1499938964844,293.1499938964844,0.003271764377132,-242.72799682617188,297.107421875,0.4313123226165771,0.050000000745058,0.0501161888241767,293.1014404296875,297.1499938964844,293.1499938964844,0.2360794395208358,-3516.935302734375,304.1390686035156,0.8882560729980469,0.3743479251861572,0.2625762522220611,293.2250671386719,297.1499938964844,293.1499938964844,0.2567920386791229,-5087.7578125,304.15380859375,0.9084662795066832,0.3984349370002746,0.3793489634990692,293.299560546875,297.1499938964844,293.1499938964844,0.0063049192540347,-2096.31787109375,300.36181640625,0.4313123226165771,0.050000000745058,0.2377296239137649,291.0597839355469,291.1499938964844,264.9339599609375,263.6607666015625,281.3900756835937,293.42779541015625,293.0614624023437,1.0,0.3010488748550415,0.8402341604232788,0.8402341604232788,1.0,1.0,-1.2140058279037476,0.5130071043968201,0.7009987235069275,0.2525586485862732,0.0,0.0,0.7248416543006897,79.37179565429688,91.0,17.14240264892578,-14302.080078125,265.4712219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00836181640625,309.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18799.416015625,18000.0,0.0,0.0,0.3137010931968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919919729232788,0.9199291467666626,-9.390339073434006e-06,0.0,0.0003183667431585,0.0,0.0,106.58214569091795,0.0,0.0,0.0,0.5262303948402405,4.0,0.0,1.0
387660,293.1578369140625,297.1499938964844,293.1499938964844,0.0335382968187332,-1098.44970703125,304.14971923828125,0.5403954386711121,0.087943747639656,0.0818383917212486,293.8522644042969,297.1499938964844,293.1499938964844,0.0030585096683353,-227.22760009765625,296.8307189941406,0.426645427942276,0.050000000745058,0.0502507872879505,293.09283447265625,297.1499938964844,293.1499938964844,0.2388262152671814,-3549.999267578125,304.1381530761719,0.883372962474823,0.3773235976696014,0.2647634744644165,293.2248229980469,297.1499938964844,293.1499938964844,0.255795955657959,-5072.0966796875,304.1542053222656,0.8993766903877258,0.3965855836868286,0.3777363896369934,293.2998046875,297.1499938964844,293.1499938964844,0.0062725399620831,-2089.16064453125,300.305419921875,0.426645427942276,0.050000000745058,0.2383680939674377,291.0477600097656,291.1499938964844,264.9802551269531,263.70147705078125,281.41241455078125,293.4266662597656,293.0481872558594,1.0,0.3050360381603241,0.8398089408874512,0.8398089408874512,1.0,1.0,-1.2156833410263062,0.5135735273361206,0.7021098136901855,0.2534149289131164,0.0,0.0,0.7390879988670349,82.81709289550781,94.0,-3.6254477500915527,-14258.2900390625,273.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86865234375,309.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17796.36328125,18000.0,0.0,0.0,0.3159592151641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242286682128906,0.924237847328186,-9.211752512783278e-06,0.0,0.0003206584369763,0.0,0.0,105.85204315185548,0.0,0.0,0.0,0.5395799279212952,4.0,0.0,1.0
387720,293.1578369140625,297.1499938964844,293.1499938964844,0.0335382968187332,-1098.44970703125,304.14971923828125,0.5403954386711121,0.087943747639656,0.0818383917212486,293.8522644042969,297.1499938964844,293.1499938964844,0.0030585096683353,-227.22760009765625,296.8307189941406,0.426645427942276,0.050000000745058,0.0502507872879505,293.09283447265625,297.1499938964844,293.1499938964844,0.2388262152671814,-3549.999267578125,304.1381530761719,0.883372962474823,0.3773235976696014,0.2647634744644165,293.2248229980469,297.1499938964844,293.1499938964844,0.255795955657959,-5072.0966796875,304.1542053222656,0.8993766903877258,0.3965855836868286,0.3777363896369934,293.2998046875,297.1499938964844,293.1499938964844,0.0062725399620831,-2089.16064453125,300.305419921875,0.426645427942276,0.050000000745058,0.2383680939674377,291.0477600097656,291.1499938964844,264.9802551269531,263.70147705078125,281.41241455078125,293.4266662597656,293.0481872558594,1.0,0.3050360381603241,0.8398089408874512,0.8398089408874512,1.0,1.0,-1.2156833410263062,0.5135735273361206,0.7021098136901855,0.2534149289131164,0.0,0.0,0.7390879988670349,82.81709289550781,94.0,-3.6254477500915527,-14258.2900390625,273.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86865234375,309.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17796.36328125,18000.0,0.0,0.0,0.3159592151641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242286682128906,0.924237847328186,-9.211752512783278e-06,0.0,0.0003206584369763,0.0,0.0,105.85204315185548,0.0,0.0,0.0,0.5395799279212952,4.0,0.0,1.0
387780,293.1573181152344,297.1499938964844,293.1499938964844,0.0334774404764175,-1097.169921875,304.1499328613281,0.5354812741279602,0.0878485888242721,0.0818805620074272,293.86248779296875,297.1499938964844,293.1499938964844,0.0028370122890919,-210.74899291992188,296.5672302246094,0.4225184619426727,0.050000000745058,0.0503819473087787,293.08612060546875,297.1499938964844,293.1499938964844,0.2407272309064865,-3572.1220703125,304.1389465332031,0.8789142370223999,0.3801368176937103,0.2668474018573761,293.2245178222656,297.1499938964844,293.1499938964844,0.2540049254894256,-5042.84716796875,304.1557922363281,0.8910977244377136,0.3947525918483734,0.3761424720287323,293.30010986328125,297.1499938964844,293.1499938964844,0.0062264963053166,-2075.6474609375,300.2575988769531,0.4225184619426727,0.050000000745058,0.2389902621507644,291.0657043457031,291.1499938964844,265.02545166015625,263.74127197265625,281.4338684082031,293.4267883300781,293.0681457519531,1.0,0.3088525235652923,0.8393837809562683,0.8393837809562683,1.0,1.0,-1.217226505279541,0.5141312479972839,0.7030952572822571,0.2540873289108276,0.0,0.0,0.7493506073951721,86.16952514648438,97.0,21.321521759033203,-14305.2041015625,280.7954406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566833496094,309.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17754.6796875,18000.0,0.0,0.0,0.318436861038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9491081237792968,0.9491176009178162,-9.485349437454715e-06,0.0,0.0003231729497201,0.0,0.0,112.66228485107422,0.0,0.0,0.0,0.5504419803619385,4.0,0.0,1.0
387840,293.1573181152344,297.1499938964844,293.1499938964844,0.0334774404764175,-1097.169921875,304.1499328613281,0.5354812741279602,0.0878485888242721,0.0818805620074272,293.86248779296875,297.1499938964844,293.1499938964844,0.0028370122890919,-210.74899291992188,296.5672302246094,0.4225184619426727,0.050000000745058,0.0503819473087787,293.08612060546875,297.1499938964844,293.1499938964844,0.2407272309064865,-3572.1220703125,304.1389465332031,0.8789142370223999,0.3801368176937103,0.2668474018573761,293.2245178222656,297.1499938964844,293.1499938964844,0.2540049254894256,-5042.84716796875,304.1557922363281,0.8910977244377136,0.3947525918483734,0.3761424720287323,293.30010986328125,297.1499938964844,293.1499938964844,0.0062264963053166,-2075.6474609375,300.2575988769531,0.4225184619426727,0.050000000745058,0.2389902621507644,291.0657043457031,291.1499938964844,265.02545166015625,263.74127197265625,281.4338684082031,293.4267883300781,293.0681457519531,1.0,0.3088525235652923,0.8393837809562683,0.8393837809562683,1.0,1.0,-1.217226505279541,0.5141312479972839,0.7030952572822571,0.2540873289108276,0.0,0.0,0.7493506073951721,86.16952514648438,97.0,21.321521759033203,-14305.2041015625,280.7954406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566833496094,309.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17754.6796875,18000.0,0.0,0.0,0.318436861038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9491081237792968,0.9491176009178162,-9.485349437454715e-06,0.0,0.0003231729497201,0.0,0.0,112.66228485107422,0.0,0.0,0.0,0.5504419803619385,4.0,0.0,1.0
387900,293.1571350097656,297.1499938964844,293.1499938964844,0.0334267690777778,-1096.15185546875,304.1500244140625,0.5331515669822693,0.0877926424145698,0.08189457654953,293.86767578125,297.1499938964844,293.1499938964844,0.0027230652049183,-202.23257446289065,296.43609619140625,0.4206192791461944,0.050000000745058,0.0504466220736503,293.0834655761719,297.1499938964844,293.1499938964844,0.2415484935045242,-3581.573486328125,304.13946533203125,0.8767936825752258,0.3814679384231567,0.2678381502628326,293.224365234375,297.1499938964844,293.1499938964844,0.2530297040939331,-5026.92041015625,304.156494140625,0.887153685092926,0.3938375413417816,0.3753461539745331,293.3003234863281,297.1499938964844,293.1499938964844,0.0062013985589146,-2068.065185546875,300.2345275878906,0.4206192791461944,0.050000000745058,0.2392970621585846,291.0779724121094,291.1499938964844,265.04766845703125,263.7608337402344,281.4443359375,293.4273376464844,293.0804748535156,1.0,0.3107066452503204,0.8391711711883545,0.8391711711883545,1.0,1.0,-1.2179226875305176,0.5143935084342957,0.7035292387008667,0.2543539404869079,0.0,0.0,0.7529218792915344,87.8204574584961,97.0,27.713224411010746,-14321.3623046875,284.4944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113952636719,309.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.7265625,18000.0,0.0,0.0,0.3197236657142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9588006734848022,0.9588102698326112,-9.604666956875008e-06,0.0,0.0003244788968004,0.0,0.0,115.49393463134766,0.0,0.0,0.0,0.5548071265220642,4.0,0.0,1.0
387960,293.1570129394531,297.1499938964844,293.1499938964844,0.033370491117239,-1095.0379638671875,304.1501159667969,0.5308923125267029,0.0877294167876243,0.0819021761417388,293.8729553222656,297.1499938964844,293.1499938964844,0.0026085146237164,-193.6646423339844,296.30426025390625,0.4188141226768493,0.050000000745058,0.0505108349025249,293.0812683105469,297.1499938964844,293.1499938964844,0.2423242032527923,-3590.47900390625,304.1399841308594,0.8747297525405884,0.3827464580535888,0.2687925696372986,293.2242126464844,297.1499938964844,293.1499938964844,0.2520490288734436,-5010.93212890625,304.1571044921875,0.8833281397819519,0.3929239511489868,0.3745505809783935,293.3005676269531,297.1499938964844,293.1499938964844,0.0061760959215462,-2060.398681640625,300.2113952636719,0.4188141226768493,0.050000000745058,0.239601656794548,291.0903625488281,291.1499938964844,265.069580078125,263.7801818847656,281.45465087890625,293.4281616210937,293.0928649902344,1.0,0.312529057264328,0.8389561176300049,0.8389561176300049,1.0,1.0,-1.2185652256011963,0.514641523361206,0.703923761844635,0.2545773684978485,0.0,0.0,0.7556546926498413,89.45809173583984,100.0,31.11534118652344,-14333.8740234375,288.1483764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.674560546875,309.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.05078125,18000.0,0.0,0.0,0.3210074305534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666998982429504,0.9667096138000488,-9.705244337965269e-06,0.0,0.0003257817297708,0.0,0.0,117.86092376708984,0.0,0.0,0.0,0.5583889484405518,4.0,0.0,1.0
388020,293.1568603515625,297.1499938964844,293.1499938964844,0.0332451127469539,-1092.6064453125,304.1502990722656,0.5265554189682007,0.0875783264636993,0.0818950235843658,293.8836364746094,297.1499938964844,293.1499938964844,0.0023768469691276,-176.33872985839844,296.0375366210937,0.415448933839798,0.050000000745058,0.0506381355226039,293.0780334472656,297.1499938964844,293.1499938964844,0.2437672019004821,-3607.017333984375,304.1408996582031,0.8707414269447327,0.3851435780525207,0.270589679479599,293.22393798828125,297.1499938964844,293.1499938964844,0.2501073181629181,-4979.35791015625,304.157958984375,0.8760079741477966,0.3911014497280121,0.37296262383461,293.3012084960937,297.1499938964844,293.1499938964844,0.0061252969317138,-2045.029541015625,300.1644897460937,0.415448933839798,0.050000000745058,0.2402055263519287,291.1142578125,291.1499938964844,265.1126708984375,263.8182067871094,281.474853515625,293.4305114746094,293.1165466308594,1.0,0.3160881102085113,0.8385260701179504,0.8385260701179504,1.0,1.0,-1.2196855545043943,0.515087902545929,0.7045976519584656,0.2549102008342743,0.0,0.0,0.7588054537773132,92.70057678222656,103.0,32.438358306884766,-14350.44140625,295.3315734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62823486328125,309.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.90625,18000.0,0.0,0.0,0.3234761357307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977281928062439,0.9772917628288268,-9.846864486462437e-06,0.0,0.0003282871621195,0.0,0.0,121.13597869873048,0.0,0.0,0.0,0.5632221102714539,4.0,0.0,1.0
388080,293.1568603515625,297.1499938964844,293.1499938964844,0.0332451127469539,-1092.6064453125,304.1502990722656,0.5265554189682007,0.0875783264636993,0.0818950235843658,293.8836364746094,297.1499938964844,293.1499938964844,0.0023768469691276,-176.33872985839844,296.0375366210937,0.415448933839798,0.050000000745058,0.0506381355226039,293.0780334472656,297.1499938964844,293.1499938964844,0.2437672019004821,-3607.017333984375,304.1408996582031,0.8707414269447327,0.3851435780525207,0.270589679479599,293.22393798828125,297.1499938964844,293.1499938964844,0.2501073181629181,-4979.35791015625,304.157958984375,0.8760079741477966,0.3911014497280121,0.37296262383461,293.3012084960937,297.1499938964844,293.1499938964844,0.0061252969317138,-2045.029541015625,300.1644897460937,0.415448933839798,0.050000000745058,0.2402055263519287,291.1142578125,291.1499938964844,265.1126708984375,263.8182067871094,281.474853515625,293.4305114746094,293.1165466308594,1.0,0.3160881102085113,0.8385260701179504,0.8385260701179504,1.0,1.0,-1.2196855545043943,0.515087902545929,0.7045976519584656,0.2549102008342743,0.0,0.0,0.7588054537773132,92.70057678222656,103.0,32.438358306884766,-14350.44140625,295.3315734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62823486328125,309.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.90625,18000.0,0.0,0.0,0.3234761357307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977281928062439,0.9772917628288268,-9.846864486462437e-06,0.0,0.0003282871621195,0.0,0.0,121.13597869873048,0.0,0.0,0.0,0.5632221102714539,4.0,0.0,1.0
388140,293.15692138671875,297.1499938964844,293.1499938964844,0.0331053584814071,-1089.959228515625,304.1504211425781,0.5224261283874512,0.087391473352909,0.0818553417921066,293.89453125,297.1499938964844,293.1499938964844,0.0021415797527879,-158.76547241210938,295.7662658691406,0.4123581945896148,0.050000000745058,0.0507642775774002,293.07623291015625,297.1499938964844,293.1499938964844,0.2450927942991256,-3622.2021484375,304.1417236328125,0.8669056296348572,0.3873337805271148,0.2722403109073639,293.2236633300781,297.1499938964844,293.1499938964844,0.248219832777977,-4948.75732421875,304.158447265625,0.8690934181213379,0.3892841041088104,0.3713786602020263,293.3020324707031,297.1499938964844,293.1499938964844,0.0060746385715901,-2029.794189453125,300.11639404296875,0.4123581945896148,0.050000000745058,0.2408038675785064,291.13592529296875,291.1499938964844,265.1546936035156,263.8554077148437,281.4947204589844,293.43365478515625,293.13800048828125,1.0,0.3195459544658661,0.838096022605896,0.838096022605896,1.0,1.0,-1.2205876111984253,0.5154579877853394,0.7051296234130859,0.2551224827766418,0.0,0.0,0.7592029571533203,95.9086456298828,106.0,30.28046417236328,-14358.8701171875,302.3652648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6186218261719,309.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.712890625,18000.0,0.0,0.0,0.3256891071796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98147714138031,0.9814870357513428,-9.912098903441802e-06,0.0,0.0003305330174043,0.0,0.0,122.52933502197266,0.0,0.0,0.0,0.5651723146438599,4.0,0.0,1.0
388200,293.15692138671875,297.1499938964844,293.1499938964844,0.0331053584814071,-1089.959228515625,304.1504211425781,0.5224261283874512,0.087391473352909,0.0818553417921066,293.89453125,297.1499938964844,293.1499938964844,0.0021415797527879,-158.76547241210938,295.7662658691406,0.4123581945896148,0.050000000745058,0.0507642775774002,293.07623291015625,297.1499938964844,293.1499938964844,0.2450927942991256,-3622.2021484375,304.1417236328125,0.8669056296348572,0.3873337805271148,0.2722403109073639,293.2236633300781,297.1499938964844,293.1499938964844,0.248219832777977,-4948.75732421875,304.158447265625,0.8690934181213379,0.3892841041088104,0.3713786602020263,293.3020324707031,297.1499938964844,293.1499938964844,0.0060746385715901,-2029.794189453125,300.11639404296875,0.4123581945896148,0.050000000745058,0.2408038675785064,291.13592529296875,291.1499938964844,265.1546936035156,263.8554077148437,281.4947204589844,293.43365478515625,293.13800048828125,1.0,0.3195459544658661,0.838096022605896,0.838096022605896,1.0,1.0,-1.2205876111984253,0.5154579877853394,0.7051296234130859,0.2551224827766418,0.0,0.0,0.7592029571533203,95.9086456298828,106.0,30.28046417236328,-14358.8701171875,302.3652648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6186218261719,309.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.712890625,18000.0,0.0,0.0,0.3256891071796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98147714138031,0.9814870357513428,-9.912098903441802e-06,0.0,0.0003305330174043,0.0,0.0,122.52933502197266,0.0,0.0,0.0,0.5651723146438599,4.0,0.0,1.0
