time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388260,293.1571655273437,297.1499938964844,293.1499938964844,0.0329515226185321,-1087.1031494140625,304.1505432128906,0.5184747576713562,0.0871672183275222,0.0817814692854881,293.905517578125,297.1499938964844,293.1499938964844,0.0019028005190193,-140.9623565673828,295.4902038574219,0.4094885587692261,0.050000000745058,0.050889529287815,293.0755920410156,297.1499938964844,293.1499938964844,0.24632129073143,-3636.280517578125,304.1424255371094,0.8632010221481323,0.3893337249755859,0.2737548053264618,293.223388671875,297.1499938964844,293.1499938964844,0.24639692902565,-4919.26708984375,304.1586608886719,0.8625489473342896,0.3874705135822296,0.3697976171970367,293.3030090332031,297.1499938964844,293.1499938964844,0.0060242940671741,-2014.7601318359373,300.06695556640625,0.4094885587692261,0.050000000745058,0.2413980215787887,291.1551208496094,291.1499938964844,265.1957397460937,263.89178466796875,281.5144348144531,293.4374389648437,293.1569519042969,1.0,0.3229153752326965,0.8376661539077759,0.8376661539077759,1.0,1.0,-1.221282720565796,0.5157431960105896,0.7055395245552063,0.2552565038204193,0.0,0.0,0.7572052478790283,99.0904541015625,109.0,27.01883316040039,-14361.029296875,309.2670288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6428527832031,309.1407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.744140625,18000.0,0.0,0.0,0.3275323510169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9800350069999696,0.9800449013710022,-9.908498213917484e-06,0.0,0.0003324036952108,0.0,0.0,122.21659088134766,0.0,0.0,0.0,0.5645682215690613,4.0,0.0,1.0
388320,293.1571655273437,297.1499938964844,293.1499938964844,0.0329515226185321,-1087.1031494140625,304.1505432128906,0.5184747576713562,0.0871672183275222,0.0817814692854881,293.905517578125,297.1499938964844,293.1499938964844,0.0019028005190193,-140.9623565673828,295.4902038574219,0.4094885587692261,0.050000000745058,0.050889529287815,293.0755920410156,297.1499938964844,293.1499938964844,0.24632129073143,-3636.280517578125,304.1424255371094,0.8632010221481323,0.3893337249755859,0.2737548053264618,293.223388671875,297.1499938964844,293.1499938964844,0.24639692902565,-4919.26708984375,304.1586608886719,0.8625489473342896,0.3874705135822296,0.3697976171970367,293.3030090332031,297.1499938964844,293.1499938964844,0.0060242940671741,-2014.7601318359373,300.06695556640625,0.4094885587692261,0.050000000745058,0.2413980215787887,291.1551208496094,291.1499938964844,265.1957397460937,263.89178466796875,281.5144348144531,293.4374389648437,293.1569519042969,1.0,0.3229153752326965,0.8376661539077759,0.8376661539077759,1.0,1.0,-1.221282720565796,0.5157431960105896,0.7055395245552063,0.2552565038204193,0.0,0.0,0.7572052478790283,99.0904541015625,109.0,27.01883316040039,-14361.029296875,309.2670288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6428527832031,309.1407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.744140625,18000.0,0.0,0.0,0.3275323510169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9800350069999696,0.9800449013710022,-9.908498213917484e-06,0.0,0.0003324036952108,0.0,0.0,122.21659088134766,0.0,0.0,0.0,0.5645682215690613,4.0,0.0,1.0
388380,293.1575622558594,297.1499938964844,293.1499938964844,0.0327842906117439,-1084.050048828125,304.150634765625,0.5146809816360474,0.0869055464863777,0.0816732048988342,293.91656494140625,297.1499938964844,293.1499938964844,0.0016603354597464,-122.92070770263672,295.2091369628906,0.4067945778369903,0.050000000745058,0.0510140694677829,293.0758972167969,297.1499938964844,293.1499938964844,0.2474729269742965,-3649.496826171875,304.1430358886719,0.859617292881012,0.3911624252796173,0.2751465737819671,293.2231750488281,297.1499938964844,293.1499938964844,0.2446439415216446,-4890.953125,304.15869140625,0.8563439846038818,0.3856595456600189,0.3682184815406799,293.3041076660156,297.1499938964844,293.1499938964844,0.0059743179008364,-1999.9515380859373,300.0161437988281,0.4067945778369903,0.050000000745058,0.2419887781143188,291.1717529296875,291.1499938964844,265.2357482910156,263.9273681640625,281.5342102050781,293.44171142578125,293.1732788085937,1.0,0.3262064158916473,0.837236225605011,0.837236225605011,1.0,1.0,-1.2217864990234375,0.5159385204315186,0.7058480381965637,0.2553512156009674,0.0,0.0,0.7531659603118896,102.25154876708984,112.0,23.34697532653809,-14357.123046875,316.0516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6960754394531,309.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.837890625,18000.0,0.0,0.0,0.3289285600185394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9736692309379578,0.9736791253089904,-9.844757187238429e-06,0.0,0.0003338206734042,0.0,0.0,120.42027282714844,0.0,0.0,0.0,0.5617378354072571,4.0,0.0,1.0
388440,293.1575622558594,297.1499938964844,293.1499938964844,0.0327842906117439,-1084.050048828125,304.150634765625,0.5146809816360474,0.0869055464863777,0.0816732048988342,293.91656494140625,297.1499938964844,293.1499938964844,0.0016603354597464,-122.92070770263672,295.2091369628906,0.4067945778369903,0.050000000745058,0.0510140694677829,293.0758972167969,297.1499938964844,293.1499938964844,0.2474729269742965,-3649.496826171875,304.1430358886719,0.859617292881012,0.3911624252796173,0.2751465737819671,293.2231750488281,297.1499938964844,293.1499938964844,0.2446439415216446,-4890.953125,304.15869140625,0.8563439846038818,0.3856595456600189,0.3682184815406799,293.3041076660156,297.1499938964844,293.1499938964844,0.0059743179008364,-1999.9515380859373,300.0161437988281,0.4067945778369903,0.050000000745058,0.2419887781143188,291.1717529296875,291.1499938964844,265.2357482910156,263.9273681640625,281.5342102050781,293.44171142578125,293.1732788085937,1.0,0.3262064158916473,0.837236225605011,0.837236225605011,1.0,1.0,-1.2217864990234375,0.5159385204315186,0.7058480381965637,0.2553512156009674,0.0,0.0,0.7531659603118896,102.25154876708984,112.0,23.34697532653809,-14357.123046875,316.0516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6960754394531,309.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.837890625,18000.0,0.0,0.0,0.3289285600185394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9736692309379578,0.9736791253089904,-9.844757187238429e-06,0.0,0.0003338206734042,0.0,0.0,120.42027282714844,0.0,0.0,0.0,0.5617378354072571,4.0,0.0,1.0
388500,293.1578063964844,297.1499938964844,293.1499938964844,0.032696284353733,-1082.461181640625,304.15069580078125,0.5128381848335266,0.0867609828710556,0.0816063657402992,293.922119140625,297.1499938964844,293.1499938964844,0.0015375508228316,-113.79803466796876,295.0666809082031,0.4055007398128509,0.050000000745058,0.0510761141777038,293.0763244628906,297.1499938964844,293.1499938964844,0.2480257153511047,-3655.85205078125,304.1432800292969,0.8578670620918274,0.3920148909091949,0.2757990658283233,293.2230529785156,297.1499938964844,293.1499938964844,0.243796244263649,-4877.27685546875,304.1586608886719,0.8533598780632019,0.3847549259662628,0.3674295246601105,293.3047180175781,297.1499938964844,293.1499938964844,0.0059494781307876,-1992.6412353515625,299.9901733398437,0.4055007398128509,0.050000000745058,0.2422830909490585,291.1789855957031,291.1499938964844,265.2554016113281,263.94488525390625,281.544189453125,293.44403076171875,293.18035888671875,1.0,0.3278248608112335,0.8370212912559509,0.8370212912559509,1.0,1.0,-1.2219703197479248,0.5160018801689148,0.7059683799743652,0.2553909718990326,0.0,0.0,0.7504964470863342,103.82556915283205,112.0,21.37301445007324,-14352.7421875,319.40301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7318420410156,309.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.65625,18000.0,0.0,0.0,0.3294423222541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9688593745231628,0.968869149684906,-9.793179742700886e-06,0.0,0.0003343420685268,0.0,0.0,119.04358673095705,0.0,0.0,0.0,0.5595903992652893,4.0,0.0,1.0
388560,293.1580810546875,297.1499938964844,293.1499938964844,0.0326060019433498,-1080.8421630859375,304.1507263183594,0.5110295414924622,0.0866078659892082,0.0815315619111061,293.9276733398437,297.1499938964844,293.1499938964844,0.0014140376588329,-104.6296844482422,294.9228515625,0.4042357206344604,0.050000000745058,0.0511380396783351,293.0769348144531,297.1499938964844,293.1499938964844,0.2485651820898056,-3662.062255859375,304.1435241699219,0.8561413288116455,0.3928255140781402,0.276422917842865,293.2229309082031,297.1499938964844,293.1499938964844,0.2429690510034561,-4863.94140625,304.1585693359375,0.85044926404953,0.3838509023189544,0.366640955209732,293.30535888671875,297.1499938964844,293.1499938964844,0.0059248199686408,-1985.4202880859373,299.9638366699219,0.4042357206344604,0.050000000745058,0.2425768375396728,291.1854858398437,291.1499938964844,265.2747802734375,263.9621887207031,281.55419921875,293.44647216796875,293.18670654296875,1.0,0.3294267058372497,0.8368077874183655,0.8368077874183655,1.0,1.0,-1.2221097946166992,0.5160423517227173,0.7060673832893372,0.2554280459880829,0.0,0.0,0.7474752068519592,105.39618682861328,115.0,19.29486656188965,-14346.6806640625,322.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725524902344,309.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.138671875,18000.0,0.0,0.0,0.3298305869102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963125705718994,0.9631354212760924,-9.730544661579188e-06,0.0,0.0003347361052874,0.0,0.0,117.40469360351562,0.0,0.0,0.0,0.5570297837257385,4.0,0.0,1.0
388620,293.1587219238281,297.1499938964844,293.1499938964844,0.032420415431261,-1077.54638671875,304.1507873535156,0.5075089335441589,0.0862772986292839,0.0813593715429306,293.9388122558594,297.1499938964844,293.1499938964844,0.0011641973396763,-86.10722351074219,294.6309814453125,0.4017744660377502,0.050000000745058,0.0512616038322448,293.0787353515625,297.1499938964844,293.1499938964844,0.2496036887168884,-3674.04296875,304.1439514160156,0.8527494072914124,0.3943120837211609,0.277579128742218,293.2227478027344,297.1499938964844,293.1499938964844,0.2413805574178695,-4838.36572265625,304.1583557128906,0.84483402967453,0.3820446133613586,0.3650651574134826,293.3066711425781,297.1499938964844,293.1499938964844,0.0058760037645697,-1971.245849609375,299.9098815917969,0.4017744660377502,0.050000000745058,0.2431629747152328,291.1960144042969,291.1499938964844,265.3128662109375,263.9962463378906,281.574462890625,293.45166015625,293.1969299316406,1.0,0.3325827717781067,0.8363807797431946,0.8363807797431946,1.0,1.0,-1.2222514152526855,0.5160502791404724,0.7062011361122131,0.2554986476898193,0.0,0.0,0.7405978441238403,108.52880859375,103.0,14.867523193359377,-14329.3154296875,329.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658142089844,309.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.38671875,18000.0,0.0,0.0,0.3302234709262848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.949327826499939,0.9493374228477478,-9.57782413024688e-06,0.0,0.0003351348568685,0.0,0.0,113.4985122680664,0.0,0.0,0.0,0.5508744716644287,4.0,0.0,1.0
388680,293.1587219238281,297.1499938964844,293.1499938964844,0.032420415431261,-1077.54638671875,304.1507873535156,0.5075089335441589,0.0862772986292839,0.0813593715429306,293.9388122558594,297.1499938964844,293.1499938964844,0.0011641973396763,-86.10722351074219,294.6309814453125,0.4017744660377502,0.050000000745058,0.0512616038322448,293.0787353515625,297.1499938964844,293.1499938964844,0.2496036887168884,-3674.04296875,304.1439514160156,0.8527494072914124,0.3943120837211609,0.277579128742218,293.2227478027344,297.1499938964844,293.1499938964844,0.2413805574178695,-4838.36572265625,304.1583557128906,0.84483402967453,0.3820446133613586,0.3650651574134826,293.3066711425781,297.1499938964844,293.1499938964844,0.0058760037645697,-1971.245849609375,299.9098815917969,0.4017744660377502,0.050000000745058,0.2431629747152328,291.1960144042969,291.1499938964844,265.3128662109375,263.9962463378906,281.574462890625,293.45166015625,293.1969299316406,1.0,0.3325827717781067,0.8363807797431946,0.8363807797431946,1.0,1.0,-1.2222514152526855,0.5160502791404724,0.7062011361122131,0.2554986476898193,0.0,0.0,0.7405978441238403,108.52880859375,103.0,14.867523193359377,-14329.3154296875,329.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658142089844,309.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.38671875,18000.0,0.0,0.0,0.3302234709262848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.949327826499939,0.9493374228477478,-9.57782413024688e-06,0.0,0.0003351348568685,0.0,0.0,113.4985122680664,0.0,0.0,0.0,0.5508744716644287,4.0,0.0,1.0
388740,293.15924072265625,297.1499938964844,293.1499938964844,0.0321032330393791,-1072.0057373046875,304.15106201171875,0.508150041103363,0.0859518349170684,0.0810039788484573,293.94989013671875,297.1499938964844,293.1499938964844,0.0009069436928257,-67.0562744140625,294.3346252441406,0.4029445052146911,0.050000000745058,0.0512024126946926,293.0809326171875,297.1499938964844,293.1499938964844,0.2504267990589142,-3683.44482421875,304.14459228515625,0.8558279871940613,0.3956747651100158,0.2784967422485351,293.222412109375,297.1499938964844,293.1499938964844,0.2397118210792541,-4811.42236328125,304.1583557128906,0.8456405997276306,0.3802683055400848,0.3633238077163696,293.3079833984375,297.1499938964844,293.1499938964844,0.0058044851757586,-1950.29736328125,299.85516357421875,0.4029445052146911,0.050000000745058,0.2428822070360183,291.204833984375,291.1499938964844,265.3500061035156,264.02960205078125,281.5961608886719,293.4569091796875,293.2057800292969,1.0,0.3304359316825866,0.8359538316726685,0.8359538316726685,1.0,1.0,-1.2204291820526123,0.5151483416557312,0.7052808403968811,0.2551318109035492,0.0,0.0,0.732710599899292,107.0056610107422,91.0,13.214163780212402,-14292.0,325.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,309.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18178.638671875,18000.0,0.0,0.0,0.3300923705101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330310225486756,0.93304044008255,-9.397478606842924e-06,0.0,0.0003350017941556,0.0,0.0,108.98507690429688,0.0,0.0,0.0,0.5436195731163025,4.0,0.0,1.0
388800,293.15924072265625,297.1499938964844,293.1499938964844,0.0321032330393791,-1072.0057373046875,304.15106201171875,0.508150041103363,0.0859518349170684,0.0810039788484573,293.94989013671875,297.1499938964844,293.1499938964844,0.0009069436928257,-67.0562744140625,294.3346252441406,0.4029445052146911,0.050000000745058,0.0512024126946926,293.0809326171875,297.1499938964844,293.1499938964844,0.2504267990589142,-3683.44482421875,304.14459228515625,0.8558279871940613,0.3956747651100158,0.2784967422485351,293.222412109375,297.1499938964844,293.1499938964844,0.2397118210792541,-4811.42236328125,304.1583557128906,0.8456405997276306,0.3802683055400848,0.3633238077163696,293.3079833984375,297.1499938964844,293.1499938964844,0.0058044851757586,-1950.29736328125,299.85516357421875,0.4029445052146911,0.050000000745058,0.2428822070360183,291.204833984375,291.1499938964844,265.3500061035156,264.02960205078125,281.5961608886719,293.4569091796875,293.2057800292969,1.0,0.3304359316825866,0.8359538316726685,0.8359538316726685,1.0,1.0,-1.2204291820526123,0.5151483416557312,0.7052808403968811,0.2551318109035492,0.0,0.0,0.732710599899292,107.0056610107422,91.0,13.214163780212402,-14292.0,325.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,309.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18178.638671875,18000.0,0.0,0.0,0.3300923705101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330310225486756,0.93304044008255,-9.397478606842924e-06,0.0,0.0003350017941556,0.0,0.0,108.98507690429688,0.0,0.0,0.0,0.5436195731163025,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0322962924838066,-1075.2601318359375,304.1503601074219,0.5141491293907166,0.0867248401045799,0.0813028961420059,293.9549255371094,297.1499938964844,293.1499938964844,0.0006617077160626,-48.91183853149414,294.0498962402344,0.4070741534233093,0.050000000745058,0.0510008558630943,293.0785522460937,297.1499938964844,293.1499938964844,0.251696228981018,-3698.359375,304.1442565917969,0.8649264574050903,0.3979164659976959,0.2797962427139282,293.2167663574219,297.1499938964844,293.1499938964844,0.2386270463466644,-4794.193359375,304.1573486328125,0.8523278832435608,0.3795883357524872,0.3622672855854034,293.302978515625,297.1499938964844,293.1499938964844,0.0057365978136658,-1930.1298828125,299.8167724609375,0.4070741534233093,0.050000000745058,0.2419261038303375,291.2115478515625,291.1499938964844,265.3866577148437,264.06268310546875,281.6169738769531,293.4613952636719,293.2117919921875,1.0,0.3250088989734649,0.8355412483215332,0.8355412483215332,1.0,1.0,-1.2196894884109497,0.5147183537483215,0.7049711346626282,0.2550954222679138,0.0,0.0,0.7239670753479004,101.89550018310548,79.0,8.042183876037598,-14254.4990234375,314.4154968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863952636719,309.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18202.1328125,18000.0,0.0,0.0,0.329430490732193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914167046546936,0.9141762256622314,-9.191192475555e-06,0.0,0.0003343300486449,0.0,0.0,103.91502380371094,0.0,0.0,0.0,0.5352795720100403,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0322962924838066,-1075.2601318359375,304.1503601074219,0.5141491293907166,0.0867248401045799,0.0813028961420059,293.9549255371094,297.1499938964844,293.1499938964844,0.0006617077160626,-48.91183853149414,294.0498962402344,0.4070741534233093,0.050000000745058,0.0510008558630943,293.0785522460937,297.1499938964844,293.1499938964844,0.251696228981018,-3698.359375,304.1442565917969,0.8649264574050903,0.3979164659976959,0.2797962427139282,293.2167663574219,297.1499938964844,293.1499938964844,0.2386270463466644,-4794.193359375,304.1573486328125,0.8523278832435608,0.3795883357524872,0.3622672855854034,293.302978515625,297.1499938964844,293.1499938964844,0.0057365978136658,-1930.1298828125,299.8167724609375,0.4070741534233093,0.050000000745058,0.2419261038303375,291.2115478515625,291.1499938964844,265.3866577148437,264.06268310546875,281.6169738769531,293.4613952636719,293.2117919921875,1.0,0.3250088989734649,0.8355412483215332,0.8355412483215332,1.0,1.0,-1.2196894884109497,0.5147183537483215,0.7049711346626282,0.2550954222679138,0.0,0.0,0.7239670753479004,101.89550018310548,79.0,8.042183876037598,-14254.4990234375,314.4154968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863952636719,309.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18202.1328125,18000.0,0.0,0.0,0.329430490732193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914167046546936,0.9141762256622314,-9.191192475555e-06,0.0,0.0003343300486449,0.0,0.0,103.91502380371094,0.0,0.0,0.0,0.5352795720100403,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0323676504194736,-1076.4462890625,304.150146484375,0.5227147340774536,0.087075188755989,0.0814159885048866,293.9617614746094,297.1499938964844,293.1499938964844,0.0004484844685066,-24.449920654296875,293.755615234375,0.4134340584278106,0.050000000745058,0.0507193468511104,293.07958984375,297.1499938964844,293.1499938964844,0.2527362108230591,-3710.47314453125,304.1444702148437,0.877978503704071,0.3995193541049957,0.2807836532592773,293.2137145996094,297.1499938964844,293.1499938964844,0.2375139147043228,-4776.40576171875,304.1567687988281,0.8628990650177002,0.3785143792629242,0.3610398471355438,293.2996826171875,297.1499938964844,293.1499938964844,0.0056552020832896,-1906.088134765625,299.774169921875,0.4134340584278106,0.050000000745058,0.240590751171112,291.2145080566406,291.1499938964844,265.42333984375,264.0959777832031,281.6430969238281,293.4722900390625,293.2148742675781,1.0,0.3172613084316253,0.8351287245750427,0.8351287245750427,1.0,1.0,-1.2175971269607544,0.5136427283287048,0.7039543986320496,0.2548133432865143,0.0,0.0,0.7151803970336914,94.74297332763672,67.0,5.478697299957275,-14200.6533203125,298.7051086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,309.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.59765625,18000.0,0.0,0.0,0.3282858729362488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8946511149406433,0.8946601152420044,-8.978065125120338e-06,0.0,0.0003331684274598,0.0,0.0,98.8209457397461,0.0,0.0,0.0,0.5266759991645813,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0323676504194736,-1076.4462890625,304.150146484375,0.5227147340774536,0.087075188755989,0.0814159885048866,293.9617614746094,297.1499938964844,293.1499938964844,0.0004484844685066,-24.449920654296875,293.755615234375,0.4134340584278106,0.050000000745058,0.0507193468511104,293.07958984375,297.1499938964844,293.1499938964844,0.2527362108230591,-3710.47314453125,304.1444702148437,0.877978503704071,0.3995193541049957,0.2807836532592773,293.2137145996094,297.1499938964844,293.1499938964844,0.2375139147043228,-4776.40576171875,304.1567687988281,0.8628990650177002,0.3785143792629242,0.3610398471355438,293.2996826171875,297.1499938964844,293.1499938964844,0.0056552020832896,-1906.088134765625,299.774169921875,0.4134340584278106,0.050000000745058,0.240590751171112,291.2145080566406,291.1499938964844,265.42333984375,264.0959777832031,281.6430969238281,293.4722900390625,293.2148742675781,1.0,0.3172613084316253,0.8351287245750427,0.8351287245750427,1.0,1.0,-1.2175971269607544,0.5136427283287048,0.7039543986320496,0.2548133432865143,0.0,0.0,0.7151803970336914,94.74297332763672,67.0,5.478697299957275,-14200.6533203125,298.7051086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,309.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.59765625,18000.0,0.0,0.0,0.3282858729362488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8946511149406433,0.8946601152420044,-8.978065125120338e-06,0.0,0.0003331684274598,0.0,0.0,98.8209457397461,0.0,0.0,0.0,0.5266759991645813,4.0,0.0,1.0
389100,293.1513061523437,297.1499938964844,293.1499938964844,0.0323330722749233,-1075.8299560546875,304.1501770019531,0.5278958678245544,0.0871940702199935,0.0813828334212303,293.9656677246094,297.1499938964844,293.1499938964844,0.0004334769910201,-21.71245002746582,293.60650634765625,0.4175294041633606,0.050000000745058,0.0505582429468631,293.0806579589844,297.1499938964844,293.1499938964844,0.253128707408905,-3714.97998046875,304.1447448730469,0.8859256505966187,0.400204598903656,0.2811648249626159,293.2126159667969,297.1499938964844,293.1499938964844,0.2368847578763961,-4766.2685546875,304.1567077636719,0.8695809841156006,0.3779266476631164,0.3603375554084778,293.2984924316406,297.1499938964844,293.1499938964844,0.0056114476174116,-1893.063720703125,299.75213623046875,0.4175294041633606,0.050000000745058,0.2398265451192855,291.21636962890625,291.1499938964844,265.4416809082031,264.1126708984375,281.656982421875,293.4781188964844,293.2167358398437,1.0,0.3127170205116272,0.8349224328994751,0.8349224328994751,1.0,1.0,-1.2160614728927612,0.5128726363182068,0.7031887769699097,0.2545797824859619,0.0,0.0,0.7105672955513,90.64481353759766,67.0,5.21506929397583,-14167.5009765625,289.5906066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2614440917969,309.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18212.681640625,18000.0,0.0,0.0,0.3275347054004669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845101594924927,0.8845190405845642,-8.869652447174303e-06,0.0,0.0003324060817249,0.0,0.0,96.25183868408205,0.0,0.0,0.0,0.5222280025482178,4.0,0.0,1.0
389160,293.1507263183594,297.1499938964844,293.1499938964844,0.0322753079235553,-1074.8189697265625,304.1502380371094,0.5337805151939392,0.0872929617762565,0.0813181400299072,293.9698181152344,297.1499938964844,293.1499938964844,0.000298706756439,-3.143538475036621,293.45623779296875,0.4223635196685791,0.050000000745058,0.0503871142864227,293.0819396972656,297.1499938964844,293.1499938964844,0.2534693479537964,-3718.869873046875,304.14508056640625,0.8948597311973572,0.4008278846740722,0.2814934253692627,293.2116394042969,297.1499938964844,293.1499938964844,0.236239954829216,-4755.8642578125,304.1566467285156,0.8772618174552917,0.3773252964019775,0.3596070110797882,293.2975769042969,297.1499938964844,293.1499938964844,0.0055663986131548,-1879.6185302734373,299.7296142578125,0.4223635196685791,0.050000000745058,0.2390147894620895,291.21807861328125,291.1499938964844,265.4599914550781,264.12945556640625,281.6711730957031,293.4839172363281,293.2183837890625,1.0,0.307805985212326,0.8347268104553223,0.8347268104553223,1.0,1.0,-1.2143216133117676,0.512003481388092,0.7023181915283203,0.2543175220489502,0.0,0.0,0.7058561444282532,86.2903060913086,55.0,4.71663761138916,-14130.7880859375,279.8875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,309.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18217.759765625,18000.0,0.0,0.0,0.326667845249176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8740760087966919,0.8740847706794739,-8.759375305089634e-06,0.0,0.0003315263602416,0.0,0.0,93.66001892089844,0.0,0.0,0.0,0.5176718235015869,4.0,0.0,1.0
389220,293.1498718261719,297.1499938964844,293.1499938964844,0.0321159698069095,-1072.06103515625,304.1504211425781,0.547911524772644,0.087447240948677,0.0811235830187797,293.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.18634033203125,0.4348402917385101,0.050000000745058,0.0500227622687816,293.085205078125,297.1499938964844,293.1499938964844,0.2540254592895508,-3725.185546875,304.14581298828125,0.9167342782020568,0.4018923640251159,0.2820069193840027,293.2099609375,297.1499938964844,293.1499938964844,0.2349470406770706,-4734.99853515625,304.1565856933594,0.8958901762962341,0.3761046826839447,0.3580995500087738,293.2962341308594,297.1499938964844,293.1499938964844,0.005474136210978,-1852.0155029296875,299.6831970214844,0.4348402917385101,0.050000000745058,0.2372864484786987,291.22027587890625,291.1499938964844,265.4966735839844,264.1630859375,281.7005310058594,293.4956970214844,293.22039794921875,1.0,0.2970387637615204,0.8343356251716614,0.8343356251716614,1.0,1.0,-1.210383415222168,0.5100342035293579,0.7003492116928101,0.2537462413311004,0.0,0.0,0.6963196396827698,77.01671600341797,43.0,2.8868417739868164,-14048.42578125,259.22491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4353942871094,309.4990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18223.2890625,18000.0,0.0,0.0,0.3246008455753326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8526784777641296,0.8526870012283325,-8.536257155355997e-06,0.0,0.0003294285852462,0.0,0.0,88.4981918334961,0.0,0.0,0.0,0.5083821415901184,4.0,0.0,1.0
389280,293.1498718261719,297.1499938964844,293.1499938964844,0.0321159698069095,-1072.06103515625,304.1504211425781,0.547911524772644,0.087447240948677,0.0811235830187797,293.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.18634033203125,0.4348402917385101,0.050000000745058,0.0500227622687816,293.085205078125,297.1499938964844,293.1499938964844,0.2540254592895508,-3725.185546875,304.14581298828125,0.9167342782020568,0.4018923640251159,0.2820069193840027,293.2099609375,297.1499938964844,293.1499938964844,0.2349470406770706,-4734.99853515625,304.1565856933594,0.8958901762962341,0.3761046826839447,0.3580995500087738,293.2962341308594,297.1499938964844,293.1499938964844,0.005474136210978,-1852.0155029296875,299.6831970214844,0.4348402917385101,0.050000000745058,0.2372864484786987,291.22027587890625,291.1499938964844,265.4966735839844,264.1630859375,281.7005310058594,293.4956970214844,293.22039794921875,1.0,0.2970387637615204,0.8343356251716614,0.8343356251716614,1.0,1.0,-1.210383415222168,0.5100342035293579,0.7003492116928101,0.2537462413311004,0.0,0.0,0.6963196396827698,77.01671600341797,43.0,2.8868417739868164,-14048.42578125,259.22491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4353942871094,309.4990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18223.2890625,18000.0,0.0,0.0,0.3246008455753326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8526784777641296,0.8526870012283325,-8.536257155355997e-06,0.0,0.0003294285852462,0.0,0.0,88.4981918334961,0.0,0.0,0.0,0.5083821415901184,4.0,0.0,1.0
389340,293.1494140625,297.1499938964844,293.1499938964844,0.0319131650030612,-1068.5767822265625,304.150634765625,0.5655624270439148,0.0875437781214714,0.0808609277009964,293.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2207336425781,0.4522954821586609,0.050000000745058,0.0496398136019706,293.0893249511719,297.1499938964844,293.1499938964844,0.2544223070144653,-3729.64794921875,304.14654541015625,0.9458051919937134,0.4027043282985687,0.2823341488838196,293.2085266113281,297.1499938964844,293.1499938964844,0.2336754649877548,-4714.48974609375,304.1565246582031,0.9207513928413392,0.3748751878738403,0.3565618097782135,293.2954406738281,297.1499938964844,293.1499938964844,0.0053806724026799,-1823.96826171875,299.6351318359375,0.4522954821586609,0.050000000745058,0.2354699075222015,291.220703125,291.1499938964844,265.5333251953125,264.1968994140625,281.7320251464844,293.5092468261719,293.2206420898437,1.0,0.2851862013339996,0.8339444398880005,0.8339444398880005,1.0,1.0,-1.2059752941131592,0.5078197121620178,0.6981555819511414,0.2531526386737823,0.0,0.0,0.6868451833724976,67.267822265625,31.0,0.6891704201698303,-13955.9873046875,237.5472106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54620361328125,309.53448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18221.919921875,18000.0,0.0,0.0,0.322127103805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8311492800712585,0.8311575651168823,-8.315810191561468e-06,0.0,0.0003269180597271,0.0,0.0,83.50830841064453,0.0,0.0,0.0,0.4991057217121124,4.0,0.0,1.0
389400,293.1494140625,297.1499938964844,293.1499938964844,0.0319131650030612,-1068.5767822265625,304.150634765625,0.5655624270439148,0.0875437781214714,0.0808609277009964,293.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2207336425781,0.4522954821586609,0.050000000745058,0.0496398136019706,293.0893249511719,297.1499938964844,293.1499938964844,0.2544223070144653,-3729.64794921875,304.14654541015625,0.9458051919937134,0.4027043282985687,0.2823341488838196,293.2085266113281,297.1499938964844,293.1499938964844,0.2336754649877548,-4714.48974609375,304.1565246582031,0.9207513928413392,0.3748751878738403,0.3565618097782135,293.2954406738281,297.1499938964844,293.1499938964844,0.0053806724026799,-1823.96826171875,299.6351318359375,0.4522954821586609,0.050000000745058,0.2354699075222015,291.220703125,291.1499938964844,265.5333251953125,264.1968994140625,281.7320251464844,293.5092468261719,293.2206420898437,1.0,0.2851862013339996,0.8339444398880005,0.8339444398880005,1.0,1.0,-1.2059752941131592,0.5078197121620178,0.6981555819511414,0.2531526386737823,0.0,0.0,0.6868451833724976,67.267822265625,31.0,0.6891704201698303,-13955.9873046875,237.5472106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54620361328125,309.53448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18221.919921875,18000.0,0.0,0.0,0.322127103805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8311492800712585,0.8311575651168823,-8.315810191561468e-06,0.0,0.0003269180597271,0.0,0.0,83.50830841064453,0.0,0.0,0.0,0.4991057217121124,4.0,0.0,1.0
389460,293.1492919921875,297.1499938964844,293.1499938964844,0.0316695906221866,-1064.405029296875,304.1508178710937,0.5872343182563782,0.0875827446579933,0.0805350169539451,294.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.21978759765625,0.4745153486728668,0.050000000745058,0.0492468103766441,293.0942077636719,297.1499938964844,293.1499938964844,0.2546489834785461,-3732.126953125,304.1473083496094,0.9780921339988708,0.4032504856586456,0.2824708819389343,293.2073059082031,297.1499938964844,293.1499938964844,0.2324316054582595,-4694.43896484375,304.1564025878906,0.9541254639625548,0.3736422955989837,0.3550097942352295,293.29510498046875,297.1499938964844,293.1499938964844,0.0052871312946081,-1795.797119140625,299.58563232421875,0.4745153486728668,0.050000000745058,0.2336056679487228,291.2196044921875,291.1499938964844,265.57000732421875,264.2308654785156,281.7654724121094,293.5242614746094,293.21942138671875,1.0,0.2723670303821563,0.833592414855957,0.833592414855957,1.0,1.0,-1.2011761665344238,0.5053967237472534,0.6957793831825256,0.2525651156902313,0.0,0.0,0.6776215434074402,57.26111602783203,34.0,-1.4320160150527954,-13855.3486328125,215.3625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6494140625,309.562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.197265625,18000.0,0.0,0.0,0.3192999362945556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8100278973579407,0.8100360035896301,-8.103793334157672e-06,0.0,0.0003240488586015,0.0,0.0,78.80941009521484,0.0,0.0,0.0,0.4900780618190765,4.0,0.0,1.0
389520,293.1492919921875,297.1499938964844,293.1499938964844,0.0316695906221866,-1064.405029296875,304.1508178710937,0.5872343182563782,0.0875827446579933,0.0805350169539451,294.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.21978759765625,0.4745153486728668,0.050000000745058,0.0492468103766441,293.0942077636719,297.1499938964844,293.1499938964844,0.2546489834785461,-3732.126953125,304.1473083496094,0.9780921339988708,0.4032504856586456,0.2824708819389343,293.2073059082031,297.1499938964844,293.1499938964844,0.2324316054582595,-4694.43896484375,304.1564025878906,0.9541254639625548,0.3736422955989837,0.3550097942352295,293.29510498046875,297.1499938964844,293.1499938964844,0.0052871312946081,-1795.797119140625,299.58563232421875,0.4745153486728668,0.050000000745058,0.2336056679487228,291.2196044921875,291.1499938964844,265.57000732421875,264.2308654785156,281.7654724121094,293.5242614746094,293.21942138671875,1.0,0.2723670303821563,0.833592414855957,0.833592414855957,1.0,1.0,-1.2011761665344238,0.5053967237472534,0.6957793831825256,0.2525651156902313,0.0,0.0,0.6776215434074402,57.26111602783203,34.0,-1.4320160150527954,-13855.3486328125,215.3625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6494140625,309.562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.197265625,18000.0,0.0,0.0,0.3192999362945556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8100278973579407,0.8100360035896301,-8.103793334157672e-06,0.0,0.0003240488586015,0.0,0.0,78.80941009521484,0.0,0.0,0.0,0.4900780618190765,4.0,0.0,1.0
389580,293.1495666503906,297.1499938964844,293.1499938964844,0.0314980186522007,-1061.508056640625,304.1508178710937,0.6031155586242676,0.0875461846590042,0.0802867487072944,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.21649169921875,0.487371414899826,0.050000000745058,0.0489974841475486,293.1001281738281,297.1499938964844,293.1499938964844,0.2548229396343231,-3734.086181640625,304.1479187011719,0.9978719353675842,0.4034669101238251,0.2825028896331787,293.2063293457031,297.1499938964844,293.1499938964844,0.2313543260097503,-4677.1904296875,304.15606689453125,0.9766571521759032,0.3723870515823364,0.3535884916782379,293.2951354980469,297.1499938964844,293.1499938964844,0.0052115065045654,-1773.19970703125,299.5341186523437,0.487371414899826,0.050000000745058,0.2324229776859283,291.21588134765625,291.1499938964844,265.6066589355469,264.2649230957031,281.7998046875,293.5406494140625,293.2152099609375,1.0,0.2642661333084106,0.8332403898239136,0.8332403898239136,1.0,1.0,-1.197487235069275,0.5034417510032654,0.6940454840660095,0.2523559629917145,0.0,0.0,0.6690354347229004,50.91170501708984,37.0,-5.693698406219482,-13758.4921875,201.16354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7409362792969,309.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18200.875,18000.0,0.0,0.0,0.316199243068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899354696273804,0.7899433970451355,-7.90534249972552e-06,0.0,0.0003209020360372,0.0,0.0,74.51107788085938,0.0,0.0,0.0,0.4815630316734314,4.0,0.0,1.0
389640,293.1495666503906,297.1499938964844,293.1499938964844,0.0314980186522007,-1061.508056640625,304.1508178710937,0.6031155586242676,0.0875461846590042,0.0802867487072944,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.21649169921875,0.487371414899826,0.050000000745058,0.0489974841475486,293.1001281738281,297.1499938964844,293.1499938964844,0.2548229396343231,-3734.086181640625,304.1479187011719,0.9978719353675842,0.4034669101238251,0.2825028896331787,293.2063293457031,297.1499938964844,293.1499938964844,0.2313543260097503,-4677.1904296875,304.15606689453125,0.9766571521759032,0.3723870515823364,0.3535884916782379,293.2951354980469,297.1499938964844,293.1499938964844,0.0052115065045654,-1773.19970703125,299.5341186523437,0.487371414899826,0.050000000745058,0.2324229776859283,291.21588134765625,291.1499938964844,265.6066589355469,264.2649230957031,281.7998046875,293.5406494140625,293.2152099609375,1.0,0.2642661333084106,0.8332403898239136,0.8332403898239136,1.0,1.0,-1.197487235069275,0.5034417510032654,0.6940454840660095,0.2523559629917145,0.0,0.0,0.6690354347229004,50.91170501708984,37.0,-5.693698406219482,-13758.4921875,201.16354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7409362792969,309.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18200.875,18000.0,0.0,0.0,0.316199243068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899354696273804,0.7899433970451355,-7.90534249972552e-06,0.0,0.0003209020360372,0.0,0.0,74.51107788085938,0.0,0.0,0.0,0.4815630316734314,4.0,0.0,1.0
389700,293.1498413085937,297.1499938964844,293.1499938964844,0.0314308628439903,-1060.3812255859375,304.1507873535156,0.6076735854148865,0.0874977856874466,0.0801861435174942,294.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2138671875,0.4909909963607788,0.050000000745058,0.0489297471940517,293.10137939453125,297.1499938964844,293.1499938964844,0.2511787116527557,-3689.339111328125,304.1550598144531,0.9990000128746032,0.4038459658622741,0.2788472473621368,293.2059326171875,297.1499938964844,293.1499938964844,0.2308558225631714,-4669.2138671875,304.1558837890625,0.9825518131256104,0.3717502057552337,0.3529230058193207,293.2952880859375,297.1499938964844,293.1499938964844,0.0051807733252644,-1764.0626220703125,299.5078125,0.4909909963607788,0.050000000745058,0.2321016490459442,291.2135009765625,291.1499938964844,265.625,264.2820129394531,281.8189697265625,293.5462341308594,293.2135314941406,1.0,0.2613658905029297,0.8330643773078918,0.8330643773078918,1.0,1.0,-1.1917678117752075,0.50066077709198,0.6911070346832275,0.2514295279979706,0.0,0.0,0.665058970451355,49.12474060058594,37.0,-3.005300045013428,-13684.228515625,195.64585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78204345703125,309.5936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18189.39453125,18000.0,0.0,0.0,0.3145649135112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807027101516724,0.7807105183601379,-7.8146867963369e-06,0.0,0.0003192433796357,0.0,0.0,72.5873794555664,0.0,0.0,0.0,0.4776626527309418,4.0,0.0,1.0
389760,293.1502380371094,297.1499938964844,293.1499938964844,0.0313352383673191,-1058.67529296875,304.1508178710937,0.6108062267303467,0.0874261036515235,0.0800890102982521,294.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2162170410156,0.4935646653175354,0.050000000745058,0.0488833859562873,293.0976867675781,297.1499938964844,293.1499938964844,0.2464977949857711,-3632.67724609375,304.16259765625,0.9990000128746032,0.4051840007305145,0.2745116353034973,293.20562744140625,297.1499938964844,293.1499938964844,0.2302190959453582,-4658.78564453125,304.1559753417969,0.9864176511764526,0.3711008727550506,0.3522728681564331,293.29547119140625,297.1499938964844,293.1499938964844,0.0051503088325262,-1754.5535888671875,299.4836730957031,0.4935646653175354,0.050000000745058,0.2318817377090454,291.2173156738281,291.1499938964844,265.6433410644531,264.2991027832031,281.83642578125,293.5460205078125,293.2185363769531,1.0,0.2590614557266235,0.8329082727432251,0.8329082727432251,1.0,1.0,-1.1852993965148926,0.4975222647190094,0.6877771615982056,0.2503808140754699,0.0,0.0,0.6602189540863037,47.86952972412109,40.0,5.879101276397705,-13604.2822265625,191.0259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8246154785156,309.609375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.08203125,18000.0,0.0,0.0,0.3128320872783661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711240649223328,0.7711318135261536,-7.725709110673051e-06,0.0,0.0003174848097842,0.0,0.0,70.658447265625,0.0,0.0,0.0,0.4736227393150329,4.0,0.0,1.0
389820,293.1511535644531,297.1499938964844,293.1499938964844,0.031139813363552,-1055.2236328125,304.15087890625,0.6146135330200195,0.0872312039136886,0.0798718109726905,294.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.22381591796875,0.4970001578330993,0.050000000745058,0.0488242097198963,293.0880432128906,297.1499938964844,293.1499938964844,0.24029141664505,-3557.962158203125,304.16845703125,0.9990000128746032,0.408471941947937,0.2688758373260498,293.2052307128906,297.1499938964844,293.1499938964844,0.2290073335170745,-4639.025390625,304.1559753417969,0.9909802675247192,0.3697734177112579,0.3509727120399475,293.2957458496094,297.1499938964844,293.1499938964844,0.0050935177132487,-1736.955078125,299.43511962890625,0.4970001578330993,0.050000000745058,0.2316010296344757,291.2239990234375,291.1499938964844,265.67999267578125,264.3333740234375,281.8708801269531,293.54510498046875,293.2238464355469,1.0,0.2560506165027618,0.8325961828231812,0.8325961828231812,1.0,1.0,-1.1763036251068115,0.4929202198982239,0.6833834052085876,0.2495766282081604,0.0,0.0,0.6497510671615601,46.27507019042969,43.0,3.960322856903076,-13451.919921875,184.9669342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.909912109375,309.6171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18222.88671875,18000.0,0.0,0.0,0.3091081976890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486422657966614,0.7486497759819031,-7.5245170592097566e-06,0.0,0.0003137055318802,0.0,0.0,66.30390167236328,0.0,0.0,0.0,0.4643608629703522,4.0,0.0,1.0
389880,293.1511535644531,297.1499938964844,293.1499938964844,0.031139813363552,-1055.2236328125,304.15087890625,0.6146135330200195,0.0872312039136886,0.0798718109726905,294.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.22381591796875,0.4970001578330993,0.050000000745058,0.0488242097198963,293.0880432128906,297.1499938964844,293.1499938964844,0.24029141664505,-3557.962158203125,304.16845703125,0.9990000128746032,0.408471941947937,0.2688758373260498,293.2052307128906,297.1499938964844,293.1499938964844,0.2290073335170745,-4639.025390625,304.1559753417969,0.9909802675247192,0.3697734177112579,0.3509727120399475,293.2957458496094,297.1499938964844,293.1499938964844,0.0050935177132487,-1736.955078125,299.43511962890625,0.4970001578330993,0.050000000745058,0.2316010296344757,291.2239990234375,291.1499938964844,265.67999267578125,264.3333740234375,281.8708801269531,293.54510498046875,293.2238464355469,1.0,0.2560506165027618,0.8325961828231812,0.8325961828231812,1.0,1.0,-1.1763036251068115,0.4929202198982239,0.6833834052085876,0.2495766282081604,0.0,0.0,0.6497510671615601,46.27507019042969,43.0,3.960322856903076,-13451.919921875,184.9669342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.909912109375,309.6171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18222.88671875,18000.0,0.0,0.0,0.3091081976890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486422657966614,0.7486497759819031,-7.5245170592097566e-06,0.0,0.0003137055318802,0.0,0.0,66.30390167236328,0.0,0.0,0.0,0.4643608629703522,4.0,0.0,1.0
389940,293.1521911621094,297.1499938964844,293.1499938964844,0.0309970881789922,-1052.8427734375,304.1508178710937,0.6157623529434204,0.0869923308491706,0.0796448960900306,294.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2190246582031,0.4984111189842224,0.050000000745058,0.0488008558750152,293.0848083496094,297.1499938964844,293.1499938964844,0.237833634018898,-3529.434326171875,304.1662292480469,0.9990000128746032,0.4107171297073364,0.2666191458702087,293.2049560546875,297.1499938964844,293.1499938964844,0.2281029224395752,-4624.6123046875,304.1554870605469,0.99221670627594,0.3684333860874176,0.3496913015842438,293.2961120605469,297.1499938964844,293.1499938964844,0.005045223981142,-1722.76171875,299.38165283203125,0.4984111189842224,0.050000000745058,0.2314902395009994,291.218017578125,291.1499938964844,265.7166748046875,264.3677062988281,281.91021728515625,293.5530090332031,293.2169189453125,1.0,0.2547968924045563,0.8322840332984924,0.8322840332984924,1.0,1.0,-1.1716222763061523,0.490146279335022,0.6814760565757751,0.2501881122589111,0.0,0.0,0.640986442565918,45.6599006652832,46.0,-7.511547088623047,-13326.6337890625,182.273666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9847717285156,309.6102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18198.326171875,18000.0,0.0,0.0,0.3051624894142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7278302311897278,0.7278375625610352,-7.332365385082085e-06,0.0,0.0003097011358477,0.0,0.0,62.3805046081543,0.0,0.0,0.0,0.4558135867118835,4.0,0.0,1.0
