time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390000,293.1521911621094,297.1499938964844,293.1499938964844,0.0309970881789922,-1052.8427734375,304.1508178710937,0.6157623529434204,0.0869923308491706,0.0796448960900306,294.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2190246582031,0.4984111189842224,0.050000000745058,0.0488008558750152,293.0848083496094,297.1499938964844,293.1499938964844,0.237833634018898,-3529.434326171875,304.1662292480469,0.9990000128746032,0.4107171297073364,0.2666191458702087,293.2049560546875,297.1499938964844,293.1499938964844,0.2281029224395752,-4624.6123046875,304.1554870605469,0.99221670627594,0.3684333860874176,0.3496913015842438,293.2961120605469,297.1499938964844,293.1499938964844,0.005045223981142,-1722.76171875,299.38165283203125,0.4984111189842224,0.050000000745058,0.2314902395009994,291.218017578125,291.1499938964844,265.7166748046875,264.3677062988281,281.91021728515625,293.5530090332031,293.2169189453125,1.0,0.2547968924045563,0.8322840332984924,0.8322840332984924,1.0,1.0,-1.1716222763061523,0.490146279335022,0.6814760565757751,0.2501881122589111,0.0,0.0,0.640986442565918,45.6599006652832,46.0,-7.511547088623047,-13326.6337890625,182.273666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9847717285156,309.6102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18198.326171875,18000.0,0.0,0.0,0.3051624894142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7278302311897278,0.7278375625610352,-7.332365385082085e-06,0.0,0.0003097011358477,0.0,0.0,62.3805046081543,0.0,0.0,0.0,0.4558135867118835,4.0,0.0,1.0
390060,293.1533508300781,297.1499938964844,293.1499938964844,0.0308733284473419,-1050.8746337890625,304.1507568359375,0.6148099303245544,0.0867000073194503,0.0794001147150993,294.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2066955566406,0.4981499314308166,0.050000000745058,0.0488051287829875,293.0908203125,297.1499938964844,293.1499938964844,0.2383453547954559,-3537.146728515625,304.159912109375,0.9990000128746032,0.4111663103103637,0.267034113407135,293.20477294921875,297.1499938964844,293.1499938964844,0.2273724377155304,-4613.17236328125,304.1548767089844,0.9908710718154908,0.3670746088027954,0.3484230041503906,293.296875,297.1499938964844,293.1499938964844,0.0050015598535537,-1710.40478515625,299.3243103027344,0.4981499314308166,0.050000000745058,0.231510505080223,291.2050170898437,291.1499938964844,265.7533264160156,264.402099609375,281.95477294921875,293.5712585449219,293.2033996582031,1.0,0.2549224197864532,0.8320390582084656,0.8320390582084656,1.0,1.0,-1.1703330278396606,0.48882856965065,0.6815044283866882,0.2518714070320129,0.0,0.0,0.6344631910324097,45.79973220825195,49.0,-16.79950523376465,-13231.66015625,182.15084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0350036621094,309.59136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.70703125,18000.0,0.0,0.0,0.3012107014656067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114620804786682,0.711469292640686,-7.178989562817151e-06,0.0,0.0003056905698031,0.0,0.0,59.379615783691406,0.0,0.0,0.0,0.4490989446640014,4.0,0.0,1.0
390120,293.1533508300781,297.1499938964844,293.1499938964844,0.0308733284473419,-1050.8746337890625,304.1507568359375,0.6148099303245544,0.0867000073194503,0.0794001147150993,294.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2066955566406,0.4981499314308166,0.050000000745058,0.0488051287829875,293.0908203125,297.1499938964844,293.1499938964844,0.2383453547954559,-3537.146728515625,304.159912109375,0.9990000128746032,0.4111663103103637,0.267034113407135,293.20477294921875,297.1499938964844,293.1499938964844,0.2273724377155304,-4613.17236328125,304.1548767089844,0.9908710718154908,0.3670746088027954,0.3484230041503906,293.296875,297.1499938964844,293.1499938964844,0.0050015598535537,-1710.40478515625,299.3243103027344,0.4981499314308166,0.050000000745058,0.231510505080223,291.2050170898437,291.1499938964844,265.7533264160156,264.402099609375,281.95477294921875,293.5712585449219,293.2033996582031,1.0,0.2549224197864532,0.8320390582084656,0.8320390582084656,1.0,1.0,-1.1703330278396606,0.48882856965065,0.6815044283866882,0.2518714070320129,0.0,0.0,0.6344631910324097,45.79973220825195,49.0,-16.79950523376465,-13231.66015625,182.15084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0350036621094,309.59136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.70703125,18000.0,0.0,0.0,0.3012107014656067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114620804786682,0.711469292640686,-7.178989562817151e-06,0.0,0.0003056905698031,0.0,0.0,59.379615783691406,0.0,0.0,0.0,0.4490989446640014,4.0,0.0,1.0
390180,293.1547546386719,297.1499938964844,293.1499938964844,0.0307340770959854,-1048.6749267578125,304.1507263183594,0.6120618581771851,0.0863331779837608,0.0791141912341117,294.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1905212402344,0.496560275554657,0.050000000745058,0.0488315857946872,293.10601806640625,297.1499938964844,293.1499938964844,0.2412493973970413,-3573.6904296875,304.1517333984375,0.9990000128746032,0.409601628780365,0.2695863842964172,293.204833984375,297.1499938964844,293.1499938964844,0.2267184555530548,-4603.00341796875,304.15435791015625,0.9873577952384948,0.3656785786151886,0.3471461832523346,293.2982788085937,297.1499938964844,293.1499938964844,0.004959815647453,-1698.8154296875,299.2635498046875,0.496560275554657,0.050000000745058,0.2316360175609588,291.1885986328125,291.1499938964844,265.7900085449219,264.4365539550781,282.0036315917969,293.5993347167969,293.1867980957031,1.0,0.2561427354812622,0.8317940831184387,0.8317940831184387,1.0,1.0,-1.171702861785889,0.488682359457016,0.6830204725265503,0.2542981505393982,0.0,0.0,0.6303983330726624,46.54266357421875,52.0,-21.914945602416992,-13164.5517578125,184.05825805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0503234863281,309.55859375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.9296875,18000.0,0.0,0.0,0.2974750697612762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003571391105652,0.7003642320632935,-7.072074822644936e-06,0.0,0.0003018993593286,0.0,0.0,57.37515640258789,0.0,0.0,0.0,0.4445331394672394,4.0,0.0,1.0
390240,293.1547546386719,297.1499938964844,293.1499938964844,0.0307340770959854,-1048.6749267578125,304.1507263183594,0.6120618581771851,0.0863331779837608,0.0791141912341117,294.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1905212402344,0.496560275554657,0.050000000745058,0.0488315857946872,293.10601806640625,297.1499938964844,293.1499938964844,0.2412493973970413,-3573.6904296875,304.1517333984375,0.9990000128746032,0.409601628780365,0.2695863842964172,293.204833984375,297.1499938964844,293.1499938964844,0.2267184555530548,-4603.00341796875,304.15435791015625,0.9873577952384948,0.3656785786151886,0.3471461832523346,293.2982788085937,297.1499938964844,293.1499938964844,0.004959815647453,-1698.8154296875,299.2635498046875,0.496560275554657,0.050000000745058,0.2316360175609588,291.1885986328125,291.1499938964844,265.7900085449219,264.4365539550781,282.0036315917969,293.5993347167969,293.1867980957031,1.0,0.2561427354812622,0.8317940831184387,0.8317940831184387,1.0,1.0,-1.171702861785889,0.488682359457016,0.6830204725265503,0.2542981505393982,0.0,0.0,0.6303983330726624,46.54266357421875,52.0,-21.914945602416992,-13164.5517578125,184.05825805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0503234863281,309.55859375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.9296875,18000.0,0.0,0.0,0.2974750697612762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003571391105652,0.7003642320632935,-7.072074822644936e-06,0.0,0.0003018993593286,0.0,0.0,57.37515640258789,0.0,0.0,0.0,0.4445331394672394,4.0,0.0,1.0
390300,293.1555480957031,297.1499938964844,293.1499938964844,0.0306492783129215,-1047.3128662109375,304.1507568359375,0.6100754737854004,0.0861163735389709,0.078949250280857,294.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1819763183594,0.49537193775177,0.050000000745058,0.0488518290221691,293.11688232421875,297.1499938964844,293.1499938964844,0.2434432953596115,-3600.7744140625,304.1474304199219,0.9990000128746032,0.4080248177051544,0.2715228199958801,293.2049560546875,297.1499938964844,293.1499938964844,0.2263935655355453,-4597.9365234375,304.1541442871094,0.9848749041557312,0.3649615049362182,0.3464981615543365,293.2992248535156,297.1499938964844,293.1499938964844,0.0049389922060072,-1693.0390625,299.2320556640625,0.49537193775177,0.050000000745058,0.231732040643692,291.17999267578125,291.1499938964844,265.8083190917969,264.4537658691406,282.0293884277344,293.6171264648437,293.17822265625,1.0,0.2570889592170715,0.8316715955734253,0.8316715955734253,1.0,1.0,-1.1731908321380615,0.4889811277389526,0.6842097043991089,0.2556867897510528,0.0,0.0,0.6292597651481628,47.10314178466797,52.0,-22.962757110595703,-13140.1318359375,185.6429901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0430603027344,309.5364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18075.47265625,18000.0,0.0,0.0,0.2957528829574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967889666557312,0.6967960000038147,-7.0360447352868505e-06,0.0,0.0003001515578944,0.0,0.0,56.72908401489258,0.0,0.0,0.0,0.4430533051490783,4.0,0.0,1.0
390360,293.15643310546875,297.1499938964844,293.1499938964844,0.0305506102740764,-1045.705078125,304.1507873535156,0.6077378988265991,0.0858754515647888,0.0787670537829399,294.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1734619140625,0.4939732253551483,0.050000000745058,0.048876155167818,293.1298828125,297.1499938964844,293.1499938964844,0.2460569143295288,-3632.77099609375,304.1431579589844,0.9990000128746032,0.4058968126773834,0.2738313972949981,293.20513916015625,297.1499938964844,293.1499938964844,0.2260590195655822,-4592.69140625,304.15399169921875,0.9819464087486268,0.3642298579216003,0.3458410799503326,293.3004150390625,297.1499938964844,293.1499938964844,0.0049179811030626,-1687.1805419921875,299.19989013671875,0.4939732253551483,0.050000000745058,0.2318474352359771,291.17156982421875,291.1499938964844,265.82666015625,264.47100830078125,282.0560607910156,293.6377258300781,293.1698303222656,1.0,0.2582237124443054,0.8315051794052124,0.8315051794052124,1.0,1.0,-1.1751221418380735,0.4894941747188568,0.6856279969215393,0.2571359872817993,0.0,0.0,0.6286709308624268,47.77249526977539,55.0,-23.15702438354492,-13120.8330078125,187.58924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.025634765625,309.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.171875,18000.0,0.0,0.0,0.2941573858261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6944656372070312,0.69447261095047,-7.010920398897724e-06,0.0,0.0002985323662869,0.0,0.0,56.30022430419922,0.0,0.0,0.0,0.4420753419399261,4.0,0.0,1.0
390420,293.15838623046875,297.1499938964844,293.1499938964844,0.030303917825222,-1041.60205078125,304.15093994140625,0.6021313667297363,0.0853180363774299,0.0783461406826973,294.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1576538085937,0.4906595647335052,0.050000000745058,0.0489358007907867,293.16192626953125,297.1499938964844,293.1499938964844,0.2523096799850464,-3708.6875,304.1350402832031,0.9990000128746032,0.3999247848987579,0.279381662607193,293.2056884765625,297.1499938964844,293.1499938964844,0.2253349870443344,-4581.2265625,304.15386962890625,0.9748322367668152,0.3627192974090576,0.3444945216178894,293.30328369140625,297.1499938964844,293.1499938964844,0.0048748184926807,-1674.9744873046875,299.1338806152344,0.4906595647335052,0.050000000745058,0.2321303784847259,291.1559753417969,291.1499938964844,265.86334228515625,264.5054626464844,282.1128234863281,293.6894836425781,293.1545104980469,1.0,0.2609703540802002,0.8311724662780762,0.8311724662780762,1.0,1.0,-1.180038332939148,0.4910741448402405,0.6889641284942627,0.2600833177566528,0.0,0.0,0.6289403438568115,49.40044021606445,58.0,-21.3825626373291,-13094.171875,192.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9613037109375,309.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.2914158999919891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6931860446929932,0.6931930184364319,-6.990344900259515e-06,0.0,0.0002957500983029,0.0,0.0,56.022491455078125,0.0,0.0,0.0,0.4414759874343872,4.0,0.0,1.0
390480,293.15838623046875,297.1499938964844,293.1499938964844,0.030303917825222,-1041.60205078125,304.15093994140625,0.6021313667297363,0.0853180363774299,0.0783461406826973,294.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1576538085937,0.4906595647335052,0.050000000745058,0.0489358007907867,293.16192626953125,297.1499938964844,293.1499938964844,0.2523096799850464,-3708.6875,304.1350402832031,0.9990000128746032,0.3999247848987579,0.279381662607193,293.2056884765625,297.1499938964844,293.1499938964844,0.2253349870443344,-4581.2265625,304.15386962890625,0.9748322367668152,0.3627192974090576,0.3444945216178894,293.30328369140625,297.1499938964844,293.1499938964844,0.0048748184926807,-1674.9744873046875,299.1338806152344,0.4906595647335052,0.050000000745058,0.2321303784847259,291.1559753417969,291.1499938964844,265.86334228515625,264.5054626464844,282.1128234863281,293.6894836425781,293.1545104980469,1.0,0.2609703540802002,0.8311724662780762,0.8311724662780762,1.0,1.0,-1.180038332939148,0.4910741448402405,0.6889641284942627,0.2600833177566528,0.0,0.0,0.6289403438568115,49.40044021606445,58.0,-21.3825626373291,-13094.171875,192.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9613037109375,309.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.2914158999919891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6931860446929932,0.6931930184364319,-6.990344900259515e-06,0.0,0.0002957500983029,0.0,0.0,56.022491455078125,0.0,0.0,0.0,0.4414759874343872,4.0,0.0,1.0
390540,293.1604919433594,297.1499938964844,293.1499938964844,0.0299604460597038,-1035.59521484375,304.1512145996094,0.5933823585510254,0.0846745446324348,0.0778857171535492,294.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.152587890625,0.4851897954940796,0.050000000745058,0.049039389938116,293.1904296875,297.1499938964844,293.1499938964844,0.2499258518218994,-3678.12646484375,304.1443786621094,0.9893815517425536,0.3938082158565521,0.2767879366874695,293.2064208984375,297.1499938964844,293.1499938964844,0.2242768555879593,-4563.84716796875,304.1543884277344,0.9630544781684875,0.3611589074134826,0.3431420028209686,293.3066101074219,297.1499938964844,293.1499938964844,0.004830380436033,-1661.373779296875,299.07061767578125,0.4851897954940796,0.050000000745058,0.2326217591762542,291.1537170410156,291.1499938964844,265.8999938964844,264.5399169921875,282.18231201171875,293.740478515625,293.1552734375,1.0,0.2639173865318298,0.8308396935462952,0.8308396935462952,1.0,1.0,-1.1755176782608032,0.4881195724010467,0.6873981356620789,0.2614142596721649,0.0,0.0,0.6289674043655396,52.01953887939453,61.0,1.5398459434509275,-13007.0537109375,196.20526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8729858398437,309.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.330078125,18000.0,0.0,0.0,0.2892305552959442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942582130432129,0.6942651867866516,-6.996994670771528e-06,0.0,0.000293532240903,0.0,0.0,56.188507080078125,0.0,0.0,0.0,0.4418240487575531,4.0,0.0,1.0
390600,293.1604919433594,297.1499938964844,293.1499938964844,0.0299604460597038,-1035.59521484375,304.1512145996094,0.5933823585510254,0.0846745446324348,0.0778857171535492,294.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.152587890625,0.4851897954940796,0.050000000745058,0.049039389938116,293.1904296875,297.1499938964844,293.1499938964844,0.2499258518218994,-3678.12646484375,304.1443786621094,0.9893815517425536,0.3938082158565521,0.2767879366874695,293.2064208984375,297.1499938964844,293.1499938964844,0.2242768555879593,-4563.84716796875,304.1543884277344,0.9630544781684875,0.3611589074134826,0.3431420028209686,293.3066101074219,297.1499938964844,293.1499938964844,0.004830380436033,-1661.373779296875,299.07061767578125,0.4851897954940796,0.050000000745058,0.2326217591762542,291.1537170410156,291.1499938964844,265.8999938964844,264.5399169921875,282.18231201171875,293.740478515625,293.1552734375,1.0,0.2639173865318298,0.8308396935462952,0.8308396935462952,1.0,1.0,-1.1755176782608032,0.4881195724010467,0.6873981356620789,0.2614142596721649,0.0,0.0,0.6289674043655396,52.01953887939453,61.0,1.5398459434509275,-13007.0537109375,196.20526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8729858398437,309.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.330078125,18000.0,0.0,0.0,0.2892305552959442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942582130432129,0.6942651867866516,-6.996994670771528e-06,0.0,0.000293532240903,0.0,0.0,56.188507080078125,0.0,0.0,0.0,0.4418240487575531,4.0,0.0,1.0
390660,293.1627502441406,297.1499938964844,293.1499938964844,0.0295060630887746,-1027.42724609375,304.15155029296875,0.5842373371124268,0.0839527398347854,0.0773577690124511,294.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1654968261719,0.4795014560222626,0.050000000745058,0.0491504706442356,293.209228515625,297.1499938964844,293.1499938964844,0.2461686432361602,-3631.87841796875,304.15240478515625,0.9764968156814576,0.3889642059803009,0.2734305262565613,293.20733642578125,297.1499938964844,293.1499938964844,0.2228693813085556,-4540.4072265625,304.1552429199219,0.9503414034843444,0.3595449328422546,0.3417450487613678,293.3099975585937,297.1499938964844,293.1499938964844,0.0047801402397453,-1645.007568359375,299.0120849609375,0.4795014560222626,0.050000000745058,0.2331486642360687,291.1666564941406,291.1499938964844,265.9366760253906,264.5743408203125,282.2456970214844,293.7781066894531,293.16754150390625,1.0,0.2669394612312317,0.8304976224899292,0.8304976224899292,1.0,1.0,-1.1699298620224,0.4847025871276855,0.6852272748947144,0.2624103724956512,0.0,0.0,0.6258030533790588,54.81034469604492,64.0,11.45421314239502,-12886.9580078125,199.9596099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7920227050781,309.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.05859375,18000.0,0.0,0.0,0.2873153686523437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895699501037598,0.6895769238471985,-6.969296464376384e-06,0.0,0.0002915885706897,0.0,0.0,55.473419189453125,0.0,0.0,0.0,0.4400524497032165,4.0,0.0,1.0
390720,293.1627502441406,297.1499938964844,293.1499938964844,0.0295060630887746,-1027.42724609375,304.15155029296875,0.5842373371124268,0.0839527398347854,0.0773577690124511,294.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1654968261719,0.4795014560222626,0.050000000745058,0.0491504706442356,293.209228515625,297.1499938964844,293.1499938964844,0.2461686432361602,-3631.87841796875,304.15240478515625,0.9764968156814576,0.3889642059803009,0.2734305262565613,293.20733642578125,297.1499938964844,293.1499938964844,0.2228693813085556,-4540.4072265625,304.1552429199219,0.9503414034843444,0.3595449328422546,0.3417450487613678,293.3099975585937,297.1499938964844,293.1499938964844,0.0047801402397453,-1645.007568359375,299.0120849609375,0.4795014560222626,0.050000000745058,0.2331486642360687,291.1666564941406,291.1499938964844,265.9366760253906,264.5743408203125,282.2456970214844,293.7781066894531,293.16754150390625,1.0,0.2669394612312317,0.8304976224899292,0.8304976224899292,1.0,1.0,-1.1699298620224,0.4847025871276855,0.6852272748947144,0.2624103724956512,0.0,0.0,0.6258030533790588,54.81034469604492,64.0,11.45421314239502,-12886.9580078125,199.9596099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7920227050781,309.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.05859375,18000.0,0.0,0.0,0.2873153686523437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895699501037598,0.6895769238471985,-6.969296464376384e-06,0.0,0.0002915885706897,0.0,0.0,55.473419189453125,0.0,0.0,0.0,0.4400524497032165,4.0,0.0,1.0
390780,293.1649169921875,297.1499938964844,293.1499938964844,0.029044821858406,-1019.1500244140624,304.1517944335937,0.5750760436058044,0.0831891223788261,0.0767890736460685,294.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1738586425781,0.4735294580459595,0.050000000745058,0.0492654889822006,293.2274169921875,297.1499938964844,293.1499938964844,0.2423555552959442,-3585.44091796875,304.15789794921875,0.9622963070869446,0.3837773501873016,0.2699972093105316,293.2082214355469,297.1499938964844,293.1499938964844,0.2215412557125091,-4518.435546875,304.1557006835937,0.937360942363739,0.3579112887382507,0.3403262794017792,293.3132629394531,297.1499938964844,293.1499938964844,0.004731073975563,-1629.241943359375,298.950927734375,0.4735294580459595,0.050000000745058,0.2336942553520202,291.1747741699219,291.1499938964844,265.97332763671875,264.6087341308594,282.3091125488281,293.8182678222656,293.17559814453125,1.0,0.2700197398662567,0.830155611038208,0.830155611038208,1.0,1.0,-1.1642168760299685,0.4813074171543121,0.6829094290733337,0.2631494104862213,0.0,0.0,0.6219485998153687,57.69336700439453,67.0,11.714692115783691,-12759.283203125,203.81253051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294006347656,309.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.359375,18000.0,0.0,0.0,0.2855059206485748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682266891002655,0.682273805141449,-6.9135016929067206e-06,0.0,0.0002897522354032,0.0,0.0,54.29254531860352,0.0,0.0,0.0,0.4371986985206604,4.0,0.0,1.0
390840,293.1649169921875,297.1499938964844,293.1499938964844,0.029044821858406,-1019.1500244140624,304.1517944335937,0.5750760436058044,0.0831891223788261,0.0767890736460685,294.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1738586425781,0.4735294580459595,0.050000000745058,0.0492654889822006,293.2274169921875,297.1499938964844,293.1499938964844,0.2423555552959442,-3585.44091796875,304.15789794921875,0.9622963070869446,0.3837773501873016,0.2699972093105316,293.2082214355469,297.1499938964844,293.1499938964844,0.2215412557125091,-4518.435546875,304.1557006835937,0.937360942363739,0.3579112887382507,0.3403262794017792,293.3132629394531,297.1499938964844,293.1499938964844,0.004731073975563,-1629.241943359375,298.950927734375,0.4735294580459595,0.050000000745058,0.2336942553520202,291.1747741699219,291.1499938964844,265.97332763671875,264.6087341308594,282.3091125488281,293.8182678222656,293.17559814453125,1.0,0.2700197398662567,0.830155611038208,0.830155611038208,1.0,1.0,-1.1642168760299685,0.4813074171543121,0.6829094290733337,0.2631494104862213,0.0,0.0,0.6219485998153687,57.69336700439453,67.0,11.714692115783691,-12759.283203125,203.81253051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294006347656,309.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.359375,18000.0,0.0,0.0,0.2855059206485748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682266891002655,0.682273805141449,-6.9135016929067206e-06,0.0,0.0002897522354032,0.0,0.0,54.29254531860352,0.0,0.0,0.0,0.4371986985206604,4.0,0.0,1.0
390900,293.1659240722656,297.1499938964844,293.1499938964844,0.0288103744387626,-1014.9237060546876,304.15191650390625,0.5705286264419556,0.0828058719635009,0.076497845351696,294.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.17791748046875,0.470344066619873,0.050000000745058,0.0493245013058185,293.23663330078125,297.1499938964844,293.1499938964844,0.2402880936861038,-3560.37109375,304.16021728515625,0.9546498656272888,0.380988597869873,0.2681505978107452,293.2086486816406,297.1499938964844,293.1499938964844,0.2208749800920486,-4507.42041015625,304.1558837890625,0.9308905601501464,0.3570928275585174,0.3396149277687073,293.3148193359375,297.1499938964844,293.1499938964844,0.0047065452672541,-1621.3367919921875,298.9201354980469,0.470344066619873,0.050000000745058,0.2339741885662078,291.1788024902344,291.1499938964844,265.9916687011719,264.6258850097656,282.33966064453125,293.8374938964844,293.1795959472656,1.0,0.2715674638748169,0.8299846053123474,0.8299846053123474,1.0,1.0,-1.1612040996551514,0.4795728027820587,0.6816312670707703,0.2633841931819916,0.0,0.0,0.6196238398551941,59.16820526123047,67.0,11.427103996276855,-12694.0419921875,205.7370758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059326171875,309.2304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.56640625,18000.0,0.0,0.0,0.2846061885356903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778421401977539,0.6778489947319031,-6.8792646743531805e-06,0.0,0.0002888391027227,0.0,0.0,53.58188247680664,0.0,0.0,0.0,0.4354636967182159,4.0,0.0,1.0
390960,293.1665954589844,297.1499938964844,293.1499938964844,0.0285966899245977,-1011.0672607421876,304.1519470214844,0.566110372543335,0.0824713185429573,0.0762291476130485,294.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1814270019531,0.4669864773750305,0.050000000745058,0.0493842549622058,293.2464599609375,297.1499938964844,293.1499938964844,0.2381098419427871,-3534.00830078125,304.1623229980469,0.9466805458068848,0.377963662147522,0.2661915719509125,293.2085876464844,297.1499938964844,293.1499938964844,0.2202455997467041,-4497.0478515625,304.15594482421875,0.9245614409446716,0.3563597798347473,0.3389298915863037,293.31622314453125,297.1499938964844,293.1499938964844,0.0046825022436678,-1613.6199951171875,298.8891906738281,0.4669864773750305,0.050000000745058,0.2342576384544372,291.18212890625,291.1499938964844,266.010009765625,264.6430358886719,282.3660583496094,293.8506774902344,293.1826477050781,1.0,0.2731154561042785,0.8298640251159668,0.8298640251159668,1.0,1.0,-1.158120036125183,0.4778368473052978,0.6802831888198853,0.2635279595851898,0.0,0.0,0.6171417832374573,60.65888977050781,70.0,9.647354125976562,-12629.39453125,207.6576995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6877746582031,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.453125,18000.0,0.0,0.0,0.2836949229240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6729261875152588,0.672933042049408,-6.840951755293645e-06,0.0,0.0002879142994061,0.0,0.0,52.79726791381836,0.0,0.0,0.0,0.4335426986217499,4.0,0.0,1.0
391020,293.1667785644531,297.1499938964844,293.1499938964844,0.0283112656325101,-1005.9198608398438,304.1517639160156,0.5580560564994812,0.0820065885782241,0.0758652538061142,294.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.185302734375,0.4597949087619781,0.050000000745058,0.0495051220059394,293.2699584960937,297.1499938964844,293.1499938964844,0.2330251038074493,-3472.468994140625,304.16668701171875,0.9295536279678344,0.3707586526870727,0.2615302801132202,293.20513916015625,297.1499938964844,293.1499938964844,0.2194628417491912,-4484.38134765625,304.1552429199219,0.9131121635437012,0.3555664420127868,0.3380990326404571,293.3182983398437,297.1499938964844,293.1499938964844,0.0046369186602532,-1599.12548828125,298.82733154296875,0.4597949087619781,0.050000000745058,0.2348309755325317,291.18560791015625,291.1499938964844,266.0466613769531,264.67724609375,282.41461181640625,293.8731689453125,293.1858215332031,1.0,0.2762054800987243,0.8296229243278503,0.8296229243278503,1.0,1.0,-1.1519246101379397,0.4744497239589691,0.677474856376648,0.2635391056537628,0.0,0.0,0.6121362447738647,63.6673583984375,73.0,5.538703441619873,-12504.44140625,211.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659851074219,309.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.078125,18000.0,0.0,0.0,0.2818110585212707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626040935516357,0.6626108288764954,-6.75873752697953e-06,0.0,0.0002860023814719,0.0,0.0,51.16178131103516,0.0,0.0,0.0,0.4295077621936798,4.0,0.0,1.0
391080,293.1667785644531,297.1499938964844,293.1499938964844,0.0283112656325101,-1005.9198608398438,304.1517639160156,0.5580560564994812,0.0820065885782241,0.0758652538061142,294.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.185302734375,0.4597949087619781,0.050000000745058,0.0495051220059394,293.2699584960937,297.1499938964844,293.1499938964844,0.2330251038074493,-3472.468994140625,304.16668701171875,0.9295536279678344,0.3707586526870727,0.2615302801132202,293.20513916015625,297.1499938964844,293.1499938964844,0.2194628417491912,-4484.38134765625,304.1552429199219,0.9131121635437012,0.3555664420127868,0.3380990326404571,293.3182983398437,297.1499938964844,293.1499938964844,0.0046369186602532,-1599.12548828125,298.82733154296875,0.4597949087619781,0.050000000745058,0.2348309755325317,291.18560791015625,291.1499938964844,266.0466613769531,264.67724609375,282.41461181640625,293.8731689453125,293.1858215332031,1.0,0.2762054800987243,0.8296229243278503,0.8296229243278503,1.0,1.0,-1.1519246101379397,0.4744497239589691,0.677474856376648,0.2635391056537628,0.0,0.0,0.6121362447738647,63.6673583984375,73.0,5.538703441619873,-12504.44140625,211.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659851074219,309.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.078125,18000.0,0.0,0.0,0.2818110585212707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626040935516357,0.6626108288764954,-6.75873752697953e-06,0.0,0.0002860023814719,0.0,0.0,51.16178131103516,0.0,0.0,0.0,0.4295077621936798,4.0,0.0,1.0
391140,293.1659545898437,297.1499938964844,293.1499938964844,0.0281835366040468,-1003.6114501953124,304.1513977050781,0.5510188937187195,0.0817508846521377,0.0757094174623489,294.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1876525878906,0.4529750049114227,0.050000000745058,0.0496271178126335,293.2954406738281,297.1499938964844,293.1499938964844,0.2270988970994949,-3400.630859375,304.1709899902344,0.911953628063202,0.3625563085079193,0.2560724318027496,293.1990966796875,297.1499938964844,293.1499938964844,0.2192161977291107,-4480.681640625,304.1539001464844,0.90353262424469,0.3553931415081024,0.3379312455654144,293.3193664550781,297.1499938964844,293.1499938964844,0.0045936885289847,-1585.380126953125,298.76715087890625,0.4529750049114227,0.050000000745058,0.2354096919298172,291.1878967285156,291.1499938964844,266.0833435058594,264.7113952636719,282.4619445800781,293.8990783691406,293.1881103515625,1.0,0.2792810499668121,0.8293818235397339,0.8293818235397339,1.0,1.0,-1.14582622051239,0.4712463319301605,0.674579918384552,0.2631873488426208,0.0,0.0,0.6069258451461792,66.69628143310547,76.0,3.761636257171631,-12384.7529296875,215.3809967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600036621094,309.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18099.95703125,18000.0,0.0,0.0,0.2798228561878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519734859466553,0.6519801616668701,-6.674527412542375e-06,0.0,0.0002839846420101,0.0,0.0,49.51231002807617,0.0,0.0,0.0,0.4253649413585663,4.0,0.0,1.0
391200,293.1659545898437,297.1499938964844,293.1499938964844,0.0281835366040468,-1003.6114501953124,304.1513977050781,0.5510188937187195,0.0817508846521377,0.0757094174623489,294.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1876525878906,0.4529750049114227,0.050000000745058,0.0496271178126335,293.2954406738281,297.1499938964844,293.1499938964844,0.2270988970994949,-3400.630859375,304.1709899902344,0.911953628063202,0.3625563085079193,0.2560724318027496,293.1990966796875,297.1499938964844,293.1499938964844,0.2192161977291107,-4480.681640625,304.1539001464844,0.90353262424469,0.3553931415081024,0.3379312455654144,293.3193664550781,297.1499938964844,293.1499938964844,0.0045936885289847,-1585.380126953125,298.76715087890625,0.4529750049114227,0.050000000745058,0.2354096919298172,291.1878967285156,291.1499938964844,266.0833435058594,264.7113952636719,282.4619445800781,293.8990783691406,293.1881103515625,1.0,0.2792810499668121,0.8293818235397339,0.8293818235397339,1.0,1.0,-1.14582622051239,0.4712463319301605,0.674579918384552,0.2631873488426208,0.0,0.0,0.6069258451461792,66.69628143310547,76.0,3.761636257171631,-12384.7529296875,215.3809967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600036621094,309.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18099.95703125,18000.0,0.0,0.0,0.2798228561878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519734859466553,0.6519801616668701,-6.674527412542375e-06,0.0,0.0002839846420101,0.0,0.0,49.51231002807617,0.0,0.0,0.0,0.4253649413585663,4.0,0.0,1.0
391260,293.1631774902344,297.1499938964844,293.1499938964844,0.0282284338027238,-1004.4181518554688,304.1508483886719,0.545073390007019,0.0818973407149314,0.0757895782589912,294.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1898803710937,0.4467322528362274,0.050000000745058,0.0497500523924827,293.3208312988281,297.1499938964844,293.1499938964844,0.2206360548734665,-3322.08154296875,304.1747436523437,0.8957827091217041,0.3537210822105407,0.2501221299171448,293.1929626464844,297.1499938964844,293.1499938964844,0.2192357927560806,-4481.3310546875,304.152587890625,0.8952759504318237,0.3553985357284546,0.3380878567695617,293.3194580078125,297.1499938964844,293.1499938964844,0.0045525566674768,-1572.25048828125,298.709228515625,0.4467322528362274,0.050000000745058,0.235992819070816,291.19012451171875,291.1499938964844,266.1199951171875,264.7453918457031,282.5092468261719,293.9306030273437,293.1903381347656,1.0,0.2823345065116882,0.8291658759117126,0.8291658759117126,1.0,1.0,-1.1398158073425293,0.4682214558124542,0.6715943813323975,0.2624833583831787,0.0,0.0,0.6014246940612793,69.74085998535156,79.0,3.136507511138916,-12267.234375,219.2666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,309.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.61328125,18000.0,0.0,0.0,0.2777104675769806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408676505088806,0.6408742666244507,-6.588164978893474e-06,0.0,0.0002818408247549,0.0,0.0,47.83294296264648,0.0,0.0,0.0,0.4210726618766784,4.0,0.0,1.0
391320,293.1631774902344,297.1499938964844,293.1499938964844,0.0282284338027238,-1004.4181518554688,304.1508483886719,0.545073390007019,0.0818973407149314,0.0757895782589912,294.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1898803710937,0.4467322528362274,0.050000000745058,0.0497500523924827,293.3208312988281,297.1499938964844,293.1499938964844,0.2206360548734665,-3322.08154296875,304.1747436523437,0.8957827091217041,0.3537210822105407,0.2501221299171448,293.1929626464844,297.1499938964844,293.1499938964844,0.2192357927560806,-4481.3310546875,304.152587890625,0.8952759504318237,0.3553985357284546,0.3380878567695617,293.3194580078125,297.1499938964844,293.1499938964844,0.0045525566674768,-1572.25048828125,298.709228515625,0.4467322528362274,0.050000000745058,0.235992819070816,291.19012451171875,291.1499938964844,266.1199951171875,264.7453918457031,282.5092468261719,293.9306030273437,293.1903381347656,1.0,0.2823345065116882,0.8291658759117126,0.8291658759117126,1.0,1.0,-1.1398158073425293,0.4682214558124542,0.6715943813323975,0.2624833583831787,0.0,0.0,0.6014246940612793,69.74085998535156,79.0,3.136507511138916,-12267.234375,219.2666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,309.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.61328125,18000.0,0.0,0.0,0.2777104675769806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408676505088806,0.6408742666244507,-6.588164978893474e-06,0.0,0.0002818408247549,0.0,0.0,47.83294296264648,0.0,0.0,0.0,0.4210726618766784,4.0,0.0,1.0
391380,293.1544189453125,297.1499938964844,293.1499938964844,0.0290567930787801,-1019.2833862304688,304.149169921875,0.5426298975944519,0.0833330303430557,0.0769328847527504,294.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1914367675781,0.4410541355609894,0.050000000745058,0.0498731844127178,293.3450927734375,297.1499938964844,293.1499938964844,0.2138434052467346,-3239.2333984375,304.17779541015625,0.8802125453948975,0.3444685339927673,0.2438463121652603,293.191162109375,297.1499938964844,293.1499938964844,0.2188930809497833,-4475.75537109375,304.1523132324219,0.8870489597320557,0.3546847403049469,0.3377150595188141,293.3187255859375,297.1499938964844,293.1499938964844,0.0045136855915188,-1559.84619140625,298.6532592773437,0.4410541355609894,0.050000000745058,0.2365769147872924,291.1915283203125,291.1499938964844,266.1566772460937,264.7792358398437,282.55474853515625,293.9648132324219,293.19158935546875,1.0,0.2853661179542541,0.8289499282836914,0.8289499282836914,1.0,1.0,-1.134056568145752,0.4654420018196106,0.6686146259307861,0.2614825665950775,0.0,0.0,0.5957767367362976,72.78543090820312,82.0,1.844962239265442,-12152.6923828125,223.19024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6814880371094,309.0678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.30078125,18000.0,0.0,0.0,0.2754647731781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294154524803162,0.6294219493865967,-6.500206836790312e-06,0.0,0.0002795617328956,0.0,0.0,46.14371490478516,0.0,0.0,0.0,0.4166823923587799,4.0,0.0,1.0
391440,293.1544189453125,297.1499938964844,293.1499938964844,0.0290567930787801,-1019.2833862304688,304.149169921875,0.5426298975944519,0.0833330303430557,0.0769328847527504,294.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1914367675781,0.4410541355609894,0.050000000745058,0.0498731844127178,293.3450927734375,297.1499938964844,293.1499938964844,0.2138434052467346,-3239.2333984375,304.17779541015625,0.8802125453948975,0.3444685339927673,0.2438463121652603,293.191162109375,297.1499938964844,293.1499938964844,0.2188930809497833,-4475.75537109375,304.1523132324219,0.8870489597320557,0.3546847403049469,0.3377150595188141,293.3187255859375,297.1499938964844,293.1499938964844,0.0045136855915188,-1559.84619140625,298.6532592773437,0.4410541355609894,0.050000000745058,0.2365769147872924,291.1915283203125,291.1499938964844,266.1566772460937,264.7792358398437,282.55474853515625,293.9648132324219,293.19158935546875,1.0,0.2853661179542541,0.8289499282836914,0.8289499282836914,1.0,1.0,-1.134056568145752,0.4654420018196106,0.6686146259307861,0.2614825665950775,0.0,0.0,0.5957767367362976,72.78543090820312,82.0,1.844962239265442,-12152.6923828125,223.19024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6814880371094,309.0678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.30078125,18000.0,0.0,0.0,0.2754647731781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294154524803162,0.6294219493865967,-6.500206836790312e-06,0.0,0.0002795617328956,0.0,0.0,46.14371490478516,0.0,0.0,0.0,0.4166823923587799,4.0,0.0,1.0
391500,293.149658203125,297.1499938964844,293.1499938964844,0.0296693816781044,-1030.1522216796875,304.148193359375,0.5422386527061462,0.0842131525278091,0.0777617990970611,294.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1917724609375,0.4384054839611053,0.050000000745058,0.0499349385499954,293.35546875,297.1499938964844,293.1499938964844,0.2104142755270004,-3197.29150390625,304.178955078125,0.8726195693016052,0.33995321393013,0.2406693398952484,293.1910705566406,297.1499938964844,293.1499938964844,0.2185873538255691,-4470.69873046875,304.1524658203125,0.882941722869873,0.3541822135448456,0.3373372852802276,293.318115234375,297.1499938964844,293.1499938964844,0.0044949194416403,-1553.8658447265625,298.6258239746094,0.4384054839611053,0.050000000745058,0.2368698567152023,291.1918334960937,291.1499938964844,266.17498779296875,264.7961120605469,282.575927734375,293.9810485839844,293.1918334960937,1.0,0.2868726551532745,0.8288419246673584,0.8288419246673584,1.0,1.0,-1.131210446357727,0.4641088247299194,0.6671016216278076,0.2608785033226013,0.0,0.0,0.592957079410553,74.31024169921875,82.0,1.1138041019439695,-12097.0166015625,225.15084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913146972656,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.763671875,18000.0,0.0,0.0,0.2742938995361328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236972212791443,0.62370365858078,-6.456572464230703e-06,0.0,0.0002783734526019,0.0,0.0,45.315460205078125,0.0,0.0,0.0,0.4145009517669678,4.0,0.0,1.0
391560,293.1459350585937,297.1499938964844,293.1499938964844,0.0302704218775033,-1040.730224609375,304.1474304199219,0.5418420433998108,0.084949605166912,0.0785594284534454,294.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1914367675781,0.4359181821346283,0.050000000745058,0.0499957539141178,293.3607177734375,297.1499938964844,293.1499938964844,0.2073900699615478,-3160.375244140625,304.1791687011719,0.8657224178314209,0.3363143801689148,0.2378696352243423,293.1911315917969,297.1499938964844,293.1499938964844,0.218266487121582,-4465.4150390625,304.152587890625,0.8789686560630798,0.3536494374275207,0.3369093835353851,293.3174743652344,297.1499938964844,293.1499938964844,0.0044764587655663,-1548.038330078125,298.5982971191406,0.4359181821346283,0.050000000745058,0.237158328294754,291.19122314453125,291.1499938964844,266.1933288574219,264.8129577636719,282.5890197753906,293.9857788085937,293.1907958984375,1.0,0.2883804440498352,0.8287371397018433,0.8287371397018433,1.0,1.0,-1.12871253490448,0.4629695415496826,0.6657429933547974,0.2602622210979461,0.0,0.0,0.5902608036994934,75.81391143798828,85.0,-1.8493846654891968,-12047.1552734375,227.17970275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015686035156,309.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.68359375,18000.0,0.0,0.0,0.2730980813503265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618069589138031,0.6180760264396667,-6.413666142179864e-06,0.0,0.0002771598228719,0.0,0.0,44.50929260253906,0.0,0.0,0.0,0.412363588809967,4.0,0.0,1.0
391620,293.1429138183594,297.1499938964844,293.1499938964844,0.0310628563165664,-1054.625,304.1470031738281,0.5395363569259644,0.0856767743825912,0.0795445889234542,294.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1837463378906,0.4313456416130066,0.050000000745058,0.0501155480742454,293.3621826171875,297.1499938964844,293.1499938964844,0.2029657661914825,-3106.797607421875,304.1767578125,0.8542580604553223,0.3306638598442077,0.2336965054273605,293.1912536621094,297.1499938964844,293.1499938964844,0.2177639752626419,-4457.35205078125,304.1525573730469,0.8714469075202942,0.3525837957859039,0.3360242843627929,293.3161315917969,297.1499938964844,293.1499938964844,0.0044419476762413,-1537.582763671875,298.5403747558594,0.4313456416130066,0.050000000745058,0.2377265691757202,291.1825866699219,291.1499938964844,266.2300109863281,264.8464660644531,282.6012878417969,293.9765319824219,293.1813049316406,1.0,0.291413277387619,0.828527569770813,0.828527569770813,1.0,1.0,-1.124649167060852,0.4611962139606476,0.6634529232978821,0.2590323388576507,0.0,0.0,0.586411714553833,78.78277587890625,88.0,-11.263311386108398,-11967.99609375,231.458236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7175598144531,309.0203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.033203125,18000.0,0.0,0.0,0.2706965506076813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088650226593018,0.608871340751648,-6.3395118559128605e-06,0.0,0.0002747225807979,0.0,0.0,43.187381744384766,0.0,0.0,0.0,0.4088521003723144,4.0,0.0,1.0
391680,293.1429138183594,297.1499938964844,293.1499938964844,0.0310628563165664,-1054.625,304.1470031738281,0.5395363569259644,0.0856767743825912,0.0795445889234542,294.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1837463378906,0.4313456416130066,0.050000000745058,0.0501155480742454,293.3621826171875,297.1499938964844,293.1499938964844,0.2029657661914825,-3106.797607421875,304.1767578125,0.8542580604553223,0.3306638598442077,0.2336965054273605,293.1912536621094,297.1499938964844,293.1499938964844,0.2177639752626419,-4457.35205078125,304.1525573730469,0.8714469075202942,0.3525837957859039,0.3360242843627929,293.3161315917969,297.1499938964844,293.1499938964844,0.0044419476762413,-1537.582763671875,298.5403747558594,0.4313456416130066,0.050000000745058,0.2377265691757202,291.1825866699219,291.1499938964844,266.2300109863281,264.8464660644531,282.6012878417969,293.9765319824219,293.1813049316406,1.0,0.291413277387619,0.828527569770813,0.828527569770813,1.0,1.0,-1.124649167060852,0.4611962139606476,0.6634529232978821,0.2590323388576507,0.0,0.0,0.586411714553833,78.78277587890625,88.0,-11.263311386108398,-11967.99609375,231.458236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7175598144531,309.0203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.033203125,18000.0,0.0,0.0,0.2706965506076813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088650226593018,0.608871340751648,-6.3395118559128605e-06,0.0,0.0002747225807979,0.0,0.0,43.187381744384766,0.0,0.0,0.0,0.4088521003723144,4.0,0.0,1.0
391740,293.1432800292969,297.1499938964844,293.1499938964844,0.0313654467463493,-1059.947998046875,304.14752197265625,0.5355774760246277,0.0857872664928436,0.0798674747347831,294.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1732482910156,0.4271391630172729,0.050000000745058,0.0502362176775932,293.3594055175781,297.1499938964844,293.1499938964844,0.199439600110054,-3064.146240234375,304.1737365722656,0.8443117141723633,0.3258472979068756,0.2303370088338852,293.19122314453125,297.1499938964844,293.1499938964844,0.217303454875946,-4450.0068359375,304.1524658203125,0.864330530166626,0.3515428602695465,0.3351601362228393,293.31500244140625,297.1499938964844,293.1499938964844,0.0044079064391553,-1527.30517578125,298.4815673828125,0.4271391630172729,0.050000000745058,0.2382989823818206,291.1722412109375,291.1499938964844,266.26666259765625,264.8798217773437,282.6092834472656,293.962646484375,293.1712646484375,1.0,0.2944517731666565,0.8283179402351379,0.8283179402351379,1.0,1.0,-1.1207988262176514,0.4595714807510376,0.6612273454666138,0.2577154040336609,0.0,0.0,0.584174394607544,81.77371215820312,76.0,-12.781448364257812,-11908.384765625,235.81930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7197265625,309.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.205078125,18000.0,0.0,0.0,0.2683950364589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603301465511322,0.6033077239990234,-6.29181386102573e-06,0.0,0.0002723868528846,0.0,0.0,42.38410949707031,0.0,0.0,0.0,0.4066853523254394,4.0,0.0,1.0
