time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391800,293.1432800292969,297.1499938964844,293.1499938964844,0.0313654467463493,-1059.947998046875,304.14752197265625,0.5355774760246277,0.0857872664928436,0.0798674747347831,294.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1732482910156,0.4271391630172729,0.050000000745058,0.0502362176775932,293.3594055175781,297.1499938964844,293.1499938964844,0.199439600110054,-3064.146240234375,304.1737365722656,0.8443117141723633,0.3258472979068756,0.2303370088338852,293.19122314453125,297.1499938964844,293.1499938964844,0.217303454875946,-4450.0068359375,304.1524658203125,0.864330530166626,0.3515428602695465,0.3351601362228393,293.31500244140625,297.1499938964844,293.1499938964844,0.0044079064391553,-1527.30517578125,298.4815673828125,0.4271391630172729,0.050000000745058,0.2382989823818206,291.1722412109375,291.1499938964844,266.26666259765625,264.8798217773437,282.6092834472656,293.962646484375,293.1712646484375,1.0,0.2944517731666565,0.8283179402351379,0.8283179402351379,1.0,1.0,-1.1207988262176514,0.4595714807510376,0.6612273454666138,0.2577154040336609,0.0,0.0,0.584174394607544,81.77371215820312,76.0,-12.781448364257812,-11908.384765625,235.81930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7197265625,309.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.205078125,18000.0,0.0,0.0,0.2683950364589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603301465511322,0.6033077239990234,-6.29181386102573e-06,0.0,0.0002723868528846,0.0,0.0,42.38410949707031,0.0,0.0,0.0,0.4066853523254394,4.0,0.0,1.0
391860,293.144775390625,297.1499938964844,293.1499938964844,0.0313057079911232,-1058.935791015625,304.1484375,0.5370174050331116,0.0856572166085243,0.0797457247972488,294.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669311523437,0.4286622405052185,0.050000000745058,0.0501913130283355,293.3555603027344,297.1499938964844,293.1499938964844,0.1960015892982483,-3022.162109375,304.17156982421875,0.8426992297172546,0.3213236331939697,0.2271156162023544,293.1910095214844,297.1499938964844,293.1499938964844,0.2166309803724289,-4438.97265625,304.1527709960937,0.8657891750335693,0.3505382239818573,0.3341582119464874,293.3140869140625,297.1499938964844,293.1499938964844,0.0043572206050157,-1511.1748046875,298.4245300292969,0.4286622405052185,0.050000000745058,0.2380859851837158,291.1665954589844,291.1499938964844,266.3033447265625,264.9129333496094,282.620361328125,293.95025634765625,293.1664123535156,1.0,0.2920582294464111,0.8280957937240601,0.8280957937240601,1.0,1.0,-1.1152745485305786,0.4571636915206909,0.6581109166145325,0.2560650706291199,0.0,0.0,0.5824152827262878,80.55047607421875,64.0,-6.879016876220703,-11843.47265625,231.5537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70709228515625,308.9858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.09375,18000.0,0.0,0.0,0.2662641704082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995543599128723,0.5995606184005737,-6.261252565309405e-06,0.0,0.0002702242927625,0.0,0.0,41.85660171508789,0.0,0.0,0.0,0.4052348136901855,4.0,0.0,1.0
391920,293.144775390625,297.1499938964844,293.1499938964844,0.0313057079911232,-1058.935791015625,304.1484375,0.5370174050331116,0.0856572166085243,0.0797457247972488,294.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669311523437,0.4286622405052185,0.050000000745058,0.0501913130283355,293.3555603027344,297.1499938964844,293.1499938964844,0.1960015892982483,-3022.162109375,304.17156982421875,0.8426992297172546,0.3213236331939697,0.2271156162023544,293.1910095214844,297.1499938964844,293.1499938964844,0.2166309803724289,-4438.97265625,304.1527709960937,0.8657891750335693,0.3505382239818573,0.3341582119464874,293.3140869140625,297.1499938964844,293.1499938964844,0.0043572206050157,-1511.1748046875,298.4245300292969,0.4286622405052185,0.050000000745058,0.2380859851837158,291.1665954589844,291.1499938964844,266.3033447265625,264.9129333496094,282.620361328125,293.95025634765625,293.1664123535156,1.0,0.2920582294464111,0.8280957937240601,0.8280957937240601,1.0,1.0,-1.1152745485305786,0.4571636915206909,0.6581109166145325,0.2560650706291199,0.0,0.0,0.5824152827262878,80.55047607421875,64.0,-6.879016876220703,-11843.47265625,231.5537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70709228515625,308.9858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.09375,18000.0,0.0,0.0,0.2662641704082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995543599128723,0.5995606184005737,-6.261252565309405e-06,0.0,0.0002702242927625,0.0,0.0,41.85660171508789,0.0,0.0,0.0,0.4052348136901855,4.0,0.0,1.0
391980,293.146484375,297.1499938964844,293.1499938964844,0.0310478489845991,-1054.4276123046875,304.1493835449219,0.543219804763794,0.0854403600096702,0.0794039890170097,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669006347656,0.4349860250949859,0.050000000745058,0.050019446760416,293.351318359375,297.1499938964844,293.1499938964844,0.1925265043973922,-2979.3193359375,304.1701965332031,0.8475440144538879,0.3169749081134796,0.2239367067813873,293.1905517578125,297.1499938964844,293.1499938964844,0.2157672494649887,-4424.623046875,304.1532897949219,0.8742185235023499,0.3495906591415405,0.3330814242362976,293.31329345703125,297.1499938964844,293.1499938964844,0.0042933854274451,-1490.2601318359375,298.3701477050781,0.4349860250949859,0.050000000745058,0.237270712852478,291.1670837402344,291.1499938964844,266.3399963378906,264.94580078125,282.63427734375,293.9396057128906,293.1672668457031,1.0,0.286062628030777,0.8278736472129822,0.8278736472129822,1.0,1.0,-1.1085717678070068,0.454206258058548,0.6543655395507812,0.2541840374469757,0.0,0.0,0.5801411271095276,76.09741973876953,52.0,-0.3432308435440063,-11765.5869140625,220.8252716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866760253906,308.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1328125,18000.0,0.0,0.0,0.2642797529697418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954446792602539,0.5954508781433105,-6.232343821466202e-06,0.0,0.0002682103659026,0.0,0.0,41.307430267333984,0.0,0.0,0.0,0.4037023484706878,4.0,0.0,1.0
392040,293.146484375,297.1499938964844,293.1499938964844,0.0310478489845991,-1054.4276123046875,304.1493835449219,0.543219804763794,0.0854403600096702,0.0794039890170097,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669006347656,0.4349860250949859,0.050000000745058,0.050019446760416,293.351318359375,297.1499938964844,293.1499938964844,0.1925265043973922,-2979.3193359375,304.1701965332031,0.8475440144538879,0.3169749081134796,0.2239367067813873,293.1905517578125,297.1499938964844,293.1499938964844,0.2157672494649887,-4424.623046875,304.1532897949219,0.8742185235023499,0.3495906591415405,0.3330814242362976,293.31329345703125,297.1499938964844,293.1499938964844,0.0042933854274451,-1490.2601318359375,298.3701477050781,0.4349860250949859,0.050000000745058,0.237270712852478,291.1670837402344,291.1499938964844,266.3399963378906,264.94580078125,282.63427734375,293.9396057128906,293.1672668457031,1.0,0.286062628030777,0.8278736472129822,0.8278736472129822,1.0,1.0,-1.1085717678070068,0.454206258058548,0.6543655395507812,0.2541840374469757,0.0,0.0,0.5801411271095276,76.09741973876953,52.0,-0.3432308435440063,-11765.5869140625,220.8252716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866760253906,308.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1328125,18000.0,0.0,0.0,0.2642797529697418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954446792602539,0.5954508781433105,-6.232343821466202e-06,0.0,0.0002682103659026,0.0,0.0,41.307430267333984,0.0,0.0,0.0,0.4037023484706878,4.0,0.0,1.0
392100,293.1473693847656,297.1499938964844,293.1499938964844,0.0308742392808198,-1051.385498046875,304.1498107910156,0.547883927822113,0.0853108242154121,0.0791810005903244,294.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.16802978515625,0.4398599863052368,0.050000000745058,0.0499008670449256,293.3491516113281,297.1499938964844,293.1499938964844,0.1907953917980194,-2957.867431640625,304.169677734375,0.8520152568817139,0.3148508965969085,0.2223603576421737,293.1902770996094,297.1499938964844,293.1499938964844,0.215301975607872,-4416.88037109375,304.1535339355469,0.8806925415992737,0.3491365015506744,0.3325293958187103,293.3129272460937,297.1499938964844,293.1499938964844,0.0042585646733641,-1478.747802734375,298.3434143066406,0.4398599863052368,0.050000000745058,0.2367082238197326,291.1683044433594,291.1499938964844,266.3583374023437,264.962158203125,282.64215087890625,293.93505859375,293.1686096191406,1.0,0.2820286154747009,0.8277626037597656,0.8277626037597656,1.0,1.0,-1.1049319505691528,0.452590674161911,0.652341365814209,0.2531958818435669,0.0,0.0,0.5787986516952515,73.04096984863281,52.0,1.839914321899414,-11722.1474609375,213.84915161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6759338378906,308.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.1875,18000.0,0.0,0.0,0.2633246779441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930213332176208,0.5930275321006775,-6.215771009010496e-06,0.0,0.0002672410628292,0.0,0.0,40.98818588256836,0.0,0.0,0.0,0.4028095304965973,4.0,0.0,1.0
392160,293.14825439453125,297.1499938964844,293.1499938964844,0.0306786838918924,-1047.953369140625,304.15020751953125,0.5535842180252075,0.0851707682013511,0.0789316073060035,294.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1695556640625,0.4459851682186126,0.050000000745058,0.0497658625245094,293.346923828125,297.1499938964844,293.1499938964844,0.1890754997730255,-2936.4931640625,304.1692199707031,0.857862651348114,0.3127642869949341,0.220795452594757,293.1899108886719,297.1499938964844,293.1499938964844,0.2148241698741912,-4408.9267578125,304.1537780761719,0.8886679410934448,0.3486969172954559,0.3319735825061798,293.3125915527344,297.1499938964844,293.1499938964844,0.0042223236523568,-1466.71630859375,298.31689453125,0.4459851682186126,0.050000000745058,0.2360678166151046,291.169921875,291.1499938964844,266.3766784667969,264.9784240722656,282.6504821777344,293.9308166503906,293.1702880859375,1.0,0.277427613735199,0.827671229839325,0.827671229839325,1.0,1.0,-1.10115647315979,0.4509097933769226,0.6502466201782227,0.2521940469741821,0.0,0.0,0.5773081183433533,69.56726837158203,40.0,3.411732912063598,-11676.37109375,206.09002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66583251953125,308.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.669921875,18000.0,0.0,0.0,0.2623842060565948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903331637382507,0.5903393626213074,-6.197467882884666e-06,0.0,0.0002662866027094,0.0,0.0,40.636226654052734,0.0,0.0,0.0,0.4018216133117676,4.0,0.0,1.0
392220,293.149658203125,297.1499938964844,293.1499938964844,0.0303316861391067,-1041.8511962890625,304.1507568359375,0.5649318695068359,0.0849251747131347,0.0784890800714492,294.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1724548339844,0.4587396681308746,0.050000000745058,0.0495236255228519,293.3431701660156,297.1499938964844,293.1499938964844,0.1863759905099868,-2902.842041015625,304.1685791015625,0.8703323602676392,0.3095234632492065,0.2183359414339065,293.1891784667969,297.1499938964844,293.1499938964844,0.2140560001134872,-4396.14990234375,304.154052734375,0.9047042727470398,0.3480306267738342,0.331091046333313,293.3120422363281,297.1499938964844,293.1499938964844,0.0041624093428254,-1446.7537841796875,298.2746887207031,0.4587396681308746,0.050000000745058,0.2349187582731247,291.1728515625,291.1499938964844,266.406005859375,265.0043334960937,282.6642150878906,293.9237976074219,293.1732482910156,1.0,0.2690615057945251,0.8275250196456909,0.8275250196456909,1.0,1.0,-1.0949437618255615,0.4481295645236969,0.646814227104187,0.2505934238433838,0.0,0.0,0.5746336579322815,63.34431076049805,40.0,4.647360324859619,-11599.44921875,192.4868011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6523132324219,308.9173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.017578125,18000.0,0.0,0.0,0.2608916163444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585466206073761,0.5854723453521729,-6.164379556139465e-06,0.0,0.0002647718356456,0.0,0.0,40.0038948059082,0.0,0.0,0.0,0.4000385105609894,4.0,0.0,1.0
392280,293.1500244140625,297.1499938964844,293.1499938964844,0.0302390772849321,-1040.2200927734375,304.15087890625,0.5682039856910706,0.0848583281040191,0.0783704593777656,294.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1731872558594,0.4625572562217712,0.050000000745058,0.0494592376053333,293.3422241210937,297.1499938964844,293.1499938964844,0.1857127398252487,-2894.556640625,304.1684265136719,0.8740972876548767,0.308728277683258,0.2177300006151199,293.1889953613281,297.1499938964844,293.1499938964844,0.2138655185699463,-4392.984375,304.15411376953125,0.909591257572174,0.3478697538375854,0.3308725953102112,293.3119201660156,297.1499938964844,293.1499938964844,0.0041472008451819,-1441.6767578125,298.26416015625,0.4625572562217712,0.050000000745058,0.2346133291721344,291.173583984375,291.1499938964844,266.413330078125,265.01080322265625,282.6678161621094,293.9220886230469,293.1739501953125,1.0,0.266801655292511,0.8274884223937988,0.8274884223937988,1.0,1.0,-1.0933681726455688,0.4474211931228637,0.6459469795227051,0.2501978576183319,0.0,0.0,0.5739178657531738,61.69164276123047,28.0,4.780423641204834,-11579.6669921875,188.9215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495666503906,308.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.712890625,18000.0,0.0,0.0,0.2605180442333221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841527581214905,0.5841588973999023,-6.155434675747529e-06,0.0,0.0002643927000463,0.0,0.0,39.83418655395508,0.0,0.0,0.0,0.3995580971240997,4.0,0.0,1.0
392340,293.1518249511719,297.1499938964844,293.1499938964844,0.029741758480668,-1031.4371337890625,304.1513977050781,0.5874006152153015,0.0844890773296356,0.0777300521731376,294.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1767578125,0.4810744822025299,0.050000000745058,0.0491201840341091,293.3374938964844,297.1499938964844,293.1499938964844,0.1824527531862259,-2853.727783203125,304.167724609375,0.8975235223770142,0.3048209547996521,0.2147415578365326,293.1879577636719,297.1499938964844,293.1499938964844,0.2129202932119369,-4377.28759765625,304.154296875,0.9408994317054749,0.3470900356769562,0.3297904431819916,293.3113098144531,297.1499938964844,293.1499938964844,0.0040703006088733,-1415.94580078125,298.21148681640625,0.4810744822025299,0.050000000745058,0.2330050021409988,291.1771545410156,291.1499938964844,266.45001220703125,265.0428466796875,282.6871643066406,293.9147033691406,293.1775207519531,1.0,0.2545787990093231,0.8273056745529175,0.8273056745529175,1.0,1.0,-1.0853761434555054,0.4438036978244781,0.6415723562240601,0.2482664883136749,0.0,0.0,0.5700580477714539,52.99544906616211,25.0,5.035963535308838,-11477.8955078125,170.40975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405334472656,308.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.322265625,18000.0,0.0,0.0,0.2586306035518646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770560503005981,0.5770621299743652,-6.107113222242333e-06,0.0,0.0002624771732371,0.0,0.0,38.92474365234375,0.0,0.0,0.0,0.3969676792621612,4.0,0.0,1.0
392400,293.1518249511719,297.1499938964844,293.1499938964844,0.029741758480668,-1031.4371337890625,304.1513977050781,0.5874006152153015,0.0844890773296356,0.0777300521731376,294.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1767578125,0.4810744822025299,0.050000000745058,0.0491201840341091,293.3374938964844,297.1499938964844,293.1499938964844,0.1824527531862259,-2853.727783203125,304.167724609375,0.8975235223770142,0.3048209547996521,0.2147415578365326,293.1879577636719,297.1499938964844,293.1499938964844,0.2129202932119369,-4377.28759765625,304.154296875,0.9408994317054749,0.3470900356769562,0.3297904431819916,293.3113098144531,297.1499938964844,293.1499938964844,0.0040703006088733,-1415.94580078125,298.21148681640625,0.4810744822025299,0.050000000745058,0.2330050021409988,291.1771545410156,291.1499938964844,266.45001220703125,265.0428466796875,282.6871643066406,293.9147033691406,293.1775207519531,1.0,0.2545787990093231,0.8273056745529175,0.8273056745529175,1.0,1.0,-1.0853761434555054,0.4438036978244781,0.6415723562240601,0.2482664883136749,0.0,0.0,0.5700580477714539,52.99544906616211,25.0,5.035963535308838,-11477.8955078125,170.40975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405334472656,308.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.322265625,18000.0,0.0,0.0,0.2586306035518646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770560503005981,0.5770621299743652,-6.107113222242333e-06,0.0,0.0002624771732371,0.0,0.0,38.92474365234375,0.0,0.0,0.0,0.3969676792621612,4.0,0.0,1.0
392460,293.1649169921875,297.1499938964844,293.1499938964844,0.0280818883329629,-1001.679443359375,304.1537475585937,0.5996668934822083,0.0817795321345329,0.0755272582173347,294.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1835632324219,0.4948626160621643,0.050000000745058,0.0488611198961734,293.342529296875,297.1499938964844,293.1499938964844,0.1781515479087829,-2799.162841796875,304.1690368652344,0.9186822772026062,0.2990261912345886,0.2107685506343841,293.19696044921875,297.1499938964844,293.1499938964844,0.2107962071895599,-4341.47900390625,304.1564636230469,0.9667659401893616,0.3442845046520233,0.3272742629051208,293.32305908203125,297.1499938964844,293.1499938964844,0.0039670974947512,-1381.151123046875,298.1266784667969,0.4948626160621643,0.050000000745058,0.2317761182785034,291.1849365234375,291.1499938964844,266.4866638183594,265.0747375488281,282.71258544921875,293.9066772460937,293.1864624023437,1.0,0.2442850917577743,0.8271703720092773,0.8271703720092773,1.0,1.0,-1.073158621788025,0.4381983876228332,0.6349602341651917,0.2455814778804779,0.0,0.0,0.5650219917297363,46.27348709106445,25.0,12.888897895812988,-11345.5576171875,154.6124725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64361572265625,308.87548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3671875,18000.0,0.0,0.0,0.2566377520561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686098337173462,0.5686158537864685,-6.051760465197731e-06,0.0,0.000260454689851,0.0,0.0,37.86983489990234,0.0,0.0,0.0,0.3939015865325928,4.0,0.0,1.0
392520,293.1649169921875,297.1499938964844,293.1499938964844,0.0280818883329629,-1001.679443359375,304.1537475585937,0.5996668934822083,0.0817795321345329,0.0755272582173347,294.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1835632324219,0.4948626160621643,0.050000000745058,0.0488611198961734,293.342529296875,297.1499938964844,293.1499938964844,0.1781515479087829,-2799.162841796875,304.1690368652344,0.9186822772026062,0.2990261912345886,0.2107685506343841,293.19696044921875,297.1499938964844,293.1499938964844,0.2107962071895599,-4341.47900390625,304.1564636230469,0.9667659401893616,0.3442845046520233,0.3272742629051208,293.32305908203125,297.1499938964844,293.1499938964844,0.0039670974947512,-1381.151123046875,298.1266784667969,0.4948626160621643,0.050000000745058,0.2317761182785034,291.1849365234375,291.1499938964844,266.4866638183594,265.0747375488281,282.71258544921875,293.9066772460937,293.1864624023437,1.0,0.2442850917577743,0.8271703720092773,0.8271703720092773,1.0,1.0,-1.073158621788025,0.4381983876228332,0.6349602341651917,0.2455814778804779,0.0,0.0,0.5650219917297363,46.27348709106445,25.0,12.888897895812988,-11345.5576171875,154.6124725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64361572265625,308.87548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3671875,18000.0,0.0,0.0,0.2566377520561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686098337173462,0.5686158537864685,-6.051760465197731e-06,0.0,0.000260454689851,0.0,0.0,37.86983489990234,0.0,0.0,0.0,0.3939015865325928,4.0,0.0,1.0
392580,293.17236328125,297.1499938964844,293.1499938964844,0.0265293382108211,-973.1555786132812,304.155029296875,0.6087842583656311,0.0798745825886726,0.0734220594167709,294.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.19305419921875,0.5067625641822815,0.050000000745058,0.0486744977533817,293.3412170410156,297.1499938964844,293.1499938964844,0.1743291318416595,-2750.6552734375,304.16900634765625,0.9377602338790894,0.2944091260433197,0.2072663456201553,293.20135498046875,297.1499938964844,293.1499938964844,0.2088997960090637,-4309.72119140625,304.1574401855469,0.9856603741645812,0.3422064483165741,0.3250863254070282,293.3313293457031,297.1499938964844,293.1499938964844,0.0038802581839263,-1351.69921875,298.0479736328125,0.5067625641822815,0.050000000745058,0.2308908700942993,291.1934814453125,291.1499938964844,266.5233459472656,265.1065368652344,282.72540283203125,293.8816833496094,293.1936340332031,1.0,0.2363462299108505,0.8270350098609924,0.8270350098609924,1.0,1.0,-1.0625144243240356,0.4333697855472564,0.6291446089744568,0.2431143373250961,0.0,0.0,0.558509349822998,41.404747009277344,25.0,7.951501846313477,-11211.71875,142.90748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650695800781,308.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.345703125,18000.0,0.0,0.0,0.2544110715389251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568162798881531,0.5568222403526306,-5.976406555419089e-06,0.0,0.0002581948938313,0.0,0.0,36.4355697631836,0.0,0.0,0.0,0.389712929725647,4.0,0.0,1.0
392640,293.17236328125,297.1499938964844,293.1499938964844,0.0265293382108211,-973.1555786132812,304.155029296875,0.6087842583656311,0.0798745825886726,0.0734220594167709,294.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.19305419921875,0.5067625641822815,0.050000000745058,0.0486744977533817,293.3412170410156,297.1499938964844,293.1499938964844,0.1743291318416595,-2750.6552734375,304.16900634765625,0.9377602338790894,0.2944091260433197,0.2072663456201553,293.20135498046875,297.1499938964844,293.1499938964844,0.2088997960090637,-4309.72119140625,304.1574401855469,0.9856603741645812,0.3422064483165741,0.3250863254070282,293.3313293457031,297.1499938964844,293.1499938964844,0.0038802581839263,-1351.69921875,298.0479736328125,0.5067625641822815,0.050000000745058,0.2308908700942993,291.1934814453125,291.1499938964844,266.5233459472656,265.1065368652344,282.72540283203125,293.8816833496094,293.1936340332031,1.0,0.2363462299108505,0.8270350098609924,0.8270350098609924,1.0,1.0,-1.0625144243240356,0.4333697855472564,0.6291446089744568,0.2431143373250961,0.0,0.0,0.558509349822998,41.404747009277344,25.0,7.951501846313477,-11211.71875,142.90748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650695800781,308.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.345703125,18000.0,0.0,0.0,0.2544110715389251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568162798881531,0.5568222403526306,-5.976406555419089e-06,0.0,0.0002581948938313,0.0,0.0,36.4355697631836,0.0,0.0,0.0,0.389712929725647,4.0,0.0,1.0
392700,293.1739807128906,297.1499938964844,293.1499938964844,0.0260387826710939,-964.0223999023438,304.1549987792969,0.6133114099502563,0.0792714804410934,0.0727317556738853,294.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1934814453125,0.5123043656349182,0.050000000745058,0.0486005134880542,293.3397216796875,297.1499938964844,293.1499938964844,0.1726800203323364,-2729.7822265625,304.1685485839844,0.9459867477416992,0.2922787368297577,0.2056973427534103,293.2037658691406,297.1499938964844,293.1499938964844,0.2080258578062057,-4295.19384765625,304.1576538085937,0.9928783774375916,0.3410814106464386,0.3239758312702179,293.33447265625,297.1499938964844,293.1499938964844,0.0038411684799939,-1338.61083984375,298.0082092285156,0.5123043656349182,0.050000000745058,0.2305399179458618,291.19342041015625,291.1499938964844,266.5416564941406,265.1224060058594,282.73095703125,293.8700561523437,293.19317626953125,1.0,0.2330592572689056,0.8269673585891724,0.8269673585891724,1.0,1.0,-1.0579594373703003,0.4313227534294128,0.6266366839408875,0.2420115321874618,0.0,0.0,0.5556139945983887,39.46929168701172,25.0,3.25543212890625,-11151.80859375,138.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6802673339844,308.84521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.453125,18000.0,0.0,0.0,0.2532137632369995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510994791984558,0.5511053800582886,-5.937343303230591e-06,0.0,0.0002569797798059,0.0,0.0,35.73955154418945,0.0,0.0,0.0,0.3876641988754272,4.0,0.0,1.0
392760,293.17510986328125,297.1499938964844,293.1499938964844,0.0256443563848733,-956.62890625,304.1548156738281,0.6174048185348511,0.0787495523691177,0.0721683949232101,294.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1926574707031,0.517521321773529,0.050000000745058,0.048537291586399,293.33807373046875,297.1499938964844,293.1499938964844,0.1711088418960571,-2709.8779296875,304.16802978515625,0.9531118273735046,0.2902021706104278,0.2041874676942825,293.2060546875,297.1499938964844,293.1499938964844,0.2070712149143219,-4279.44970703125,304.15802001953125,0.9987677335739136,0.3399502336978912,0.3227631747722626,293.33709716796875,297.1499938964844,293.1499938964844,0.0038041363004595,-1326.2310791015625,297.9687805175781,0.517521321773529,0.050000000745058,0.2302400171756744,291.1924133300781,291.1499938964844,266.5599975585937,265.13824462890625,282.7373046875,293.8604431152344,293.192138671875,1.0,0.2301427870988845,0.8269323706626892,0.8269323706626892,1.0,1.0,-1.0535454750061035,0.4293485283851623,0.6241969466209412,0.2409294992685318,0.0,0.0,0.5528853535652161,37.8082160949707,28.0,0.257509708404541,-11095.2236328125,134.12466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69659423828125,308.83917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.6015625,18000.0,0.0,0.0,0.251973807811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457934737205505,0.5457993745803833,-5.900748419662705e-06,0.0,0.0002557213592808,0.0,0.0,35.099002838134766,0.0,0.0,0.0,0.3857553005218506,4.0,0.0,1.0
392820,293.1766052246094,297.1499938964844,293.1499938964844,0.024977121502161,-943.894775390625,304.1543273925781,0.6203884482383728,0.0778087303042411,0.0712397173047065,294.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1952209472656,0.5229585766792297,0.050000000745058,0.0484771803021431,293.3346862792969,297.1499938964844,293.1499938964844,0.1679953336715698,-2670.185302734375,304.167236328125,0.9577634930610656,0.286126434803009,0.2012924700975418,293.2062072753906,297.1499938964844,293.1499938964844,0.2016258984804153,-4186.07373046875,304.1643371582031,0.9990000128746032,0.3384864330291748,0.3155482411384582,293.3411560058594,297.1499938964844,293.1499938964844,0.0037358901463449,-1303.0343017578125,297.8946838378906,0.5229585766792297,0.050000000745058,0.2299548685550689,291.1961975097656,291.1499938964844,266.5966796875,265.1698913574219,282.75567626953125,293.8396911621094,293.1973876953125,1.0,0.2262420207262039,0.8268624544143677,0.8268624544143677,1.0,1.0,-1.040128231048584,0.4232779443264007,0.6168503165245056,0.2378623038530349,0.0,0.0,0.5466376543045044,36.10924911499024,31.0,7.907541275024414,-10955.078125,127.72198486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.734619140625,308.84326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.84765625,18000.0,0.0,0.0,0.2493343651294708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351138710975647,0.5351197123527527,-5.8313808040111326e-06,0.0,0.0002530427009332,0.0,0.0,33.85135269165039,0.0,0.0,0.0,0.3819508850574493,4.0,0.0,1.0
392880,293.1766052246094,297.1499938964844,293.1499938964844,0.024977121502161,-943.894775390625,304.1543273925781,0.6203884482383728,0.0778087303042411,0.0712397173047065,294.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1952209472656,0.5229585766792297,0.050000000745058,0.0484771803021431,293.3346862792969,297.1499938964844,293.1499938964844,0.1679953336715698,-2670.185302734375,304.167236328125,0.9577634930610656,0.286126434803009,0.2012924700975418,293.2062072753906,297.1499938964844,293.1499938964844,0.2016258984804153,-4186.07373046875,304.1643371582031,0.9990000128746032,0.3384864330291748,0.3155482411384582,293.3411560058594,297.1499938964844,293.1499938964844,0.0037358901463449,-1303.0343017578125,297.8946838378906,0.5229585766792297,0.050000000745058,0.2299548685550689,291.1961975097656,291.1499938964844,266.5966796875,265.1698913574219,282.75567626953125,293.8396911621094,293.1973876953125,1.0,0.2262420207262039,0.8268624544143677,0.8268624544143677,1.0,1.0,-1.040128231048584,0.4232779443264007,0.6168503165245056,0.2378623038530349,0.0,0.0,0.5466376543045044,36.10924911499024,31.0,7.907541275024414,-10955.078125,127.72198486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.734619140625,308.84326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.84765625,18000.0,0.0,0.0,0.2493343651294708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351138710975647,0.5351197123527527,-5.8313808040111326e-06,0.0,0.0002530427009332,0.0,0.0,33.85135269165039,0.0,0.0,0.0,0.3819508850574493,4.0,0.0,1.0
392940,293.1776733398437,297.1499938964844,293.1499938964844,0.0243916772305965,-932.56787109375,304.15386962890625,0.6204442977905273,0.0769192203879356,0.0704085081815719,294.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2004089355469,0.525360643863678,0.050000000745058,0.0484522953629493,293.3315734863281,297.1499938964844,293.1499938964844,0.164976105093956,-2631.5498046875,304.16650390625,0.957017421722412,0.2820751965045929,0.198451355099678,293.20343017578125,297.1499938964844,293.1499938964844,0.1984341442584991,-4133.6103515625,304.1646728515625,0.9990000128746032,0.3376250863075256,0.311778724193573,293.3440856933594,297.1499938964844,293.1499938964844,0.0036719171330332,-1281.2784423828125,297.8224792480469,0.525360643863678,0.050000000745058,0.2298368215560913,291.20025634765625,291.1499938964844,266.6333312988281,265.20147705078125,282.7696228027344,293.82257080078125,293.1996765136719,1.0,0.2241479009389877,0.8267924785614014,0.8267924785614014,1.0,1.0,-1.030811071395874,0.4191517829895019,0.6116593480110168,0.2355117499828338,0.0,0.0,0.5394952893257141,35.35211944580078,34.0,0.8459455966949463,-10825.5361328125,124.14765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780029296875,308.8266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.3671875,18000.0,0.0,0.0,0.246451660990715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221266150474548,0.522132396697998,-5.751052412961144e-06,0.0,0.0002501170965842,0.0,0.0,32.38916015625,0.0,0.0,0.0,0.3774579167366028,4.0,0.0,1.0
393000,293.1776733398437,297.1499938964844,293.1499938964844,0.0243916772305965,-932.56787109375,304.15386962890625,0.6204442977905273,0.0769192203879356,0.0704085081815719,294.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2004089355469,0.525360643863678,0.050000000745058,0.0484522953629493,293.3315734863281,297.1499938964844,293.1499938964844,0.164976105093956,-2631.5498046875,304.16650390625,0.957017421722412,0.2820751965045929,0.198451355099678,293.20343017578125,297.1499938964844,293.1499938964844,0.1984341442584991,-4133.6103515625,304.1646728515625,0.9990000128746032,0.3376250863075256,0.311778724193573,293.3440856933594,297.1499938964844,293.1499938964844,0.0036719171330332,-1281.2784423828125,297.8224792480469,0.525360643863678,0.050000000745058,0.2298368215560913,291.20025634765625,291.1499938964844,266.6333312988281,265.20147705078125,282.7696228027344,293.82257080078125,293.1996765136719,1.0,0.2241479009389877,0.8267924785614014,0.8267924785614014,1.0,1.0,-1.030811071395874,0.4191517829895019,0.6116593480110168,0.2355117499828338,0.0,0.0,0.5394952893257141,35.35211944580078,34.0,0.8459455966949463,-10825.5361328125,124.14765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780029296875,308.8266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.3671875,18000.0,0.0,0.0,0.246451660990715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221266150474548,0.522132396697998,-5.751052412961144e-06,0.0,0.0002501170965842,0.0,0.0,32.38916015625,0.0,0.0,0.0,0.3774579167366028,4.0,0.0,1.0
393060,293.1785888671875,297.1499938964844,293.1499938964844,0.0238837953656911,-922.7775268554688,304.1534118652344,0.6183009743690491,0.0760312229394912,0.0696124210953712,294.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1925964355469,0.5254880785942078,0.050000000745058,0.0484510324895381,293.32879638671875,297.1499938964844,293.1499938964844,0.1622126847505569,-2596.258056640625,304.1656188964844,0.952328085899353,0.2780391573905945,0.1956384629011154,293.2040405273437,297.1499938964844,293.1499938964844,0.1982944458723068,-4132.7109375,304.159912109375,0.9990000128746032,0.3361596167087555,0.311581552028656,293.3463439941406,297.1499938964844,293.1499938964844,0.003613609354943,-1262.0196533203125,297.7447814941406,0.5254880785942078,0.050000000745058,0.2298308461904525,291.1913452148437,291.1499938964844,266.6700134277344,265.2330017089844,282.7837219238281,293.82000732421875,293.1898498535156,1.0,0.22356578707695,0.8267577290534973,0.8267577290534973,1.0,1.0,-1.0262324810028076,0.4172844886779785,0.6089479327201843,0.2339390516281128,0.0,0.0,0.5344882607460022,35.24845504760742,37.0,-11.339301109313965,-10736.8408203125,122.86710357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187561035156,308.8063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.361328125,18000.0,0.0,0.0,0.2434612363576889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118018388748169,0.5118075013160706,-5.6810895330272615e-06,0.0,0.0002470822073519,0.0,0.0,31.22563362121582,0.0,0.0,0.0,0.3738320767879486,4.0,0.0,1.0
393120,293.1785888671875,297.1499938964844,293.1499938964844,0.0238837953656911,-922.7775268554688,304.1534118652344,0.6183009743690491,0.0760312229394912,0.0696124210953712,294.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1925964355469,0.5254880785942078,0.050000000745058,0.0484510324895381,293.32879638671875,297.1499938964844,293.1499938964844,0.1622126847505569,-2596.258056640625,304.1656188964844,0.952328085899353,0.2780391573905945,0.1956384629011154,293.2040405273437,297.1499938964844,293.1499938964844,0.1982944458723068,-4132.7109375,304.159912109375,0.9990000128746032,0.3361596167087555,0.311581552028656,293.3463439941406,297.1499938964844,293.1499938964844,0.003613609354943,-1262.0196533203125,297.7447814941406,0.5254880785942078,0.050000000745058,0.2298308461904525,291.1913452148437,291.1499938964844,266.6700134277344,265.2330017089844,282.7837219238281,293.82000732421875,293.1898498535156,1.0,0.22356578707695,0.8267577290534973,0.8267577290534973,1.0,1.0,-1.0262324810028076,0.4172844886779785,0.6089479327201843,0.2339390516281128,0.0,0.0,0.5344882607460022,35.24845504760742,37.0,-11.339301109313965,-10736.8408203125,122.86710357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187561035156,308.8063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.361328125,18000.0,0.0,0.0,0.2434612363576889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118018388748169,0.5118075013160706,-5.6810895330272615e-06,0.0,0.0002470822073519,0.0,0.0,31.22563362121582,0.0,0.0,0.0,0.3738320767879486,4.0,0.0,1.0
393180,293.1796264648437,297.1499938964844,293.1499938964844,0.0233925245702266,-913.2561645507812,304.1531066894531,0.6140841245651245,0.0750973224639892,0.0688045173883438,294.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1787109375,0.5236868858337402,0.050000000745058,0.0484696328639984,293.3263244628906,297.1499938964844,293.1499938964844,0.159570038318634,-2562.450439453125,304.1648254394531,0.9441052079200744,0.2740141749382019,0.1928485631942749,293.2098999023437,297.1499938964844,293.1499938964844,0.2005641460418701,-4172.7939453125,304.1528015136719,0.9990000128746032,0.3336121439933777,0.3143908381462097,293.34844970703125,297.1499938964844,293.1499938964844,0.0035583071876317,-1243.97412109375,297.6639404296875,0.5236868858337402,0.050000000745058,0.2299190759658813,291.1770324707031,291.1499938964844,266.7066650390625,265.264404296875,282.7996520996094,293.833740234375,293.17510986328125,1.0,0.2242273539304733,0.8267229199409485,0.8267229199409485,1.0,1.0,-1.025412678718567,0.4172407686710357,0.6081718802452087,0.2328818142414093,0.0,0.0,0.5318098664283752,35.688724517822266,40.0,-19.10639190673828,-10687.5380859375,123.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8337097167969,308.7818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.021484375,18000.0,0.0,0.0,0.2405973821878433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055449604988098,0.5055506229400635,-5.635286470351275e-06,0.0,0.0002441757533233,0.0,0.0,30.517099380493164,0.0,0.0,0.0,0.3715938329696655,4.0,0.0,1.0
393240,293.1796264648437,297.1499938964844,293.1499938964844,0.0233925245702266,-913.2561645507812,304.1531066894531,0.6140841245651245,0.0750973224639892,0.0688045173883438,294.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1787109375,0.5236868858337402,0.050000000745058,0.0484696328639984,293.3263244628906,297.1499938964844,293.1499938964844,0.159570038318634,-2562.450439453125,304.1648254394531,0.9441052079200744,0.2740141749382019,0.1928485631942749,293.2098999023437,297.1499938964844,293.1499938964844,0.2005641460418701,-4172.7939453125,304.1528015136719,0.9990000128746032,0.3336121439933777,0.3143908381462097,293.34844970703125,297.1499938964844,293.1499938964844,0.0035583071876317,-1243.97412109375,297.6639404296875,0.5236868858337402,0.050000000745058,0.2299190759658813,291.1770324707031,291.1499938964844,266.7066650390625,265.264404296875,282.7996520996094,293.833740234375,293.17510986328125,1.0,0.2242273539304733,0.8267229199409485,0.8267229199409485,1.0,1.0,-1.025412678718567,0.4172407686710357,0.6081718802452087,0.2328818142414093,0.0,0.0,0.5318098664283752,35.688724517822266,40.0,-19.10639190673828,-10687.5380859375,123.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8337097167969,308.7818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.021484375,18000.0,0.0,0.0,0.2405973821878433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055449604988098,0.5055506229400635,-5.635286470351275e-06,0.0,0.0002441757533233,0.0,0.0,30.517099380493164,0.0,0.0,0.0,0.3715938329696655,4.0,0.0,1.0
393300,293.18023681640625,297.1499938964844,293.1499938964844,0.023142771795392,-908.3719482421876,304.1529846191406,0.6107795834541321,0.074602872133255,0.0683879405260086,294.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1707763671875,0.5217987298965454,0.050000000745058,0.0484896972775459,293.3251647949219,297.1499938964844,293.1499938964844,0.1582725346088409,-2545.806884765625,304.1644897460937,0.9381026029586792,0.2720061242580414,0.1914640069007873,293.21453857421875,297.1499938964844,293.1499938964844,0.2015394121408462,-4189.66650390625,304.15057373046875,0.9985734224319458,0.3319421708583832,0.3154838383197784,293.3495178222656,297.1499938964844,293.1499938964844,0.00353141897358,-1235.2164306640625,297.6227111816406,0.5217987298965454,0.050000000745058,0.2300142496824264,291.1690673828125,291.1499938964844,266.7250061035156,265.28009033203125,282.8099365234375,293.8458557128906,293.16729736328125,1.0,0.2249244451522827,0.8267055749893188,0.8267055749893188,1.0,1.0,-1.0247201919555664,0.4171090722084045,0.6076110601425171,0.2322428822517395,0.0,0.0,0.5313370823860168,36.17684173583984,40.0,-19.805458068847656,-10667.154296875,124.12224578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8290405273437,308.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.91015625,18000.0,0.0,0.0,0.2392802983522415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039865970611572,0.5039921998977661,-5.621970558422618e-06,0.0,0.00024283908715,0.0,0.0,30.33339500427246,0.0,0.0,0.0,0.3710119426250458,4.0,0.0,1.0
393360,293.1808776855469,297.1499938964844,293.1499938964844,0.0228787455707788,-903.10498046875,304.1529235839844,0.6060694456100464,0.074091799557209,0.0679683610796928,294.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.165283203125,0.5187669992446899,0.050000000745058,0.0485232472419738,293.3240966796875,297.1499938964844,293.1499938964844,0.1569247990846634,-2528.398193359375,304.164306640625,0.9298820495605468,0.2700011134147644,0.1900923699140548,293.2181091308594,297.1499938964844,293.1499938964844,0.2005297243595123,-4172.490234375,304.1523132324219,0.9936424493789672,0.3304254114627838,0.3140400648117065,293.35064697265625,297.1499938964844,293.1499938964844,0.0035047130659222,-1226.3033447265625,297.5829467773437,0.5187669992446899,0.050000000745058,0.2301733940839767,291.16461181640625,291.1499938964844,266.74334716796875,265.2957763671875,282.8238525390625,293.8561706542969,293.1644897460937,1.0,0.2257530093193054,0.8266423344612122,0.8266423344612122,1.0,1.0,-1.0210522413253784,0.4155947864055633,0.6054574251174927,0.231030985713005,0.0,0.0,0.5308506488800049,36.97053909301758,43.0,-11.22178840637207,-10632.1796875,124.62400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8183288574219,308.7669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.626953125,18000.0,0.0,0.0,0.2380396276712417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503115713596344,0.5031213760375977,-5.614154360955581e-06,0.0,0.000241579953581,0.0,0.0,30.229307174682617,0.0,0.0,0.0,0.3706658780574798,4.0,0.0,1.0
393420,293.18231201171875,297.1499938964844,293.1499938964844,0.022294333204627,-891.123046875,304.1529235839844,0.595737636089325,0.0730203613638877,0.0670922696590423,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16815185546875,0.5124174952507019,0.050000000745058,0.0485993884503841,293.3221740722656,297.1499938964844,293.1499938964844,0.1540534347295761,-2490.976318359375,304.164306640625,0.912782609462738,0.2659778594970703,0.1873502433300018,293.221923828125,297.1499938964844,293.1499938964844,0.1986064314842224,-4139.64501953125,304.1546936035156,0.9825370907783508,0.3279214799404144,0.3116208612918854,293.3529357910156,297.1499938964844,293.1499938964844,0.0034474635031074,-1206.5550537109375,297.50909423828125,0.5124174952507019,0.050000000745058,0.2305345684289932,291.1685791015625,291.1499938964844,266.7799987792969,265.3270568847656,282.8462219238281,293.8708801269531,293.1689147949219,1.0,0.2278202772140503,0.8265159130096436,0.8265159130096436,1.0,1.0,-1.014330267906189,0.412912517786026,0.6014177203178406,0.2285707294940948,0.0,0.0,0.5281376838684082,38.791133880615234,46.0,0.7213215231895447,-10550.5205078125,126.15803527832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,308.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.923828125,18000.0,0.0,0.0,0.2357315421104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993898868560791,0.499395489692688,-5.5949831221369095e-06,0.0,0.0002392375463386,0.0,0.0,29.85089683532715,0.0,0.0,0.0,0.3694161772727966,4.0,0.0,1.0
393480,293.18231201171875,297.1499938964844,293.1499938964844,0.022294333204627,-891.123046875,304.1529235839844,0.595737636089325,0.0730203613638877,0.0670922696590423,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16815185546875,0.5124174952507019,0.050000000745058,0.0485993884503841,293.3221740722656,297.1499938964844,293.1499938964844,0.1540534347295761,-2490.976318359375,304.164306640625,0.912782609462738,0.2659778594970703,0.1873502433300018,293.221923828125,297.1499938964844,293.1499938964844,0.1986064314842224,-4139.64501953125,304.1546936035156,0.9825370907783508,0.3279214799404144,0.3116208612918854,293.3529357910156,297.1499938964844,293.1499938964844,0.0034474635031074,-1206.5550537109375,297.50909423828125,0.5124174952507019,0.050000000745058,0.2305345684289932,291.1685791015625,291.1499938964844,266.7799987792969,265.3270568847656,282.8462219238281,293.8708801269531,293.1689147949219,1.0,0.2278202772140503,0.8265159130096436,0.8265159130096436,1.0,1.0,-1.014330267906189,0.412912517786026,0.6014177203178406,0.2285707294940948,0.0,0.0,0.5281376838684082,38.791133880615234,46.0,0.7213215231895447,-10550.5205078125,126.15803527832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,308.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.923828125,18000.0,0.0,0.0,0.2357315421104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993898868560791,0.499395489692688,-5.5949831221369095e-06,0.0,0.0002392375463386,0.0,0.0,29.85089683532715,0.0,0.0,0.0,0.3694161772727966,4.0,0.0,1.0
393540,293.183837890625,297.1499938964844,293.1499938964844,0.0217055194079875,-878.8931884765625,304.1529235839844,0.5844370126724243,0.0718915089964866,0.0661739334464073,294.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.5059313774108887,0.050000000745058,0.0486866571009159,293.32080078125,297.1499938964844,293.1499938964844,0.1512397229671478,-2454.228515625,304.16424560546875,0.8965234160423279,0.2618965208530426,0.1845947057008743,293.2241516113281,297.1499938964844,293.1499938964844,0.1969744712114334,-4112.01708984375,304.15582275390625,0.9697135090827942,0.3256444334983825,0.3095214068889618,293.35528564453125,297.1499938964844,293.1499938964844,0.0033908996265381,-1187.1798095703125,297.4326477050781,0.5059313774108887,0.050000000745058,0.2309485375881195,291.1692199707031,291.1499938964844,266.8166809082031,265.3582458496094,282.86578369140625,293.8854064941406,293.1691589355469,1.0,0.230322852730751,0.8263894319534302,0.8263894319534302,1.0,1.0,-1.0080020427703855,0.4104901552200317,0.597511887550354,0.2259948402643203,0.0,0.0,0.5254976153373718,40.89453887939453,49.0,0.3705680966377258,-10463.6103515625,128.24627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75250244140625,308.6972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0234375,18000.0,0.0,0.0,0.2336032390594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4946873486042022,0.4946929216384887,-5.567680545937037e-06,0.0,0.0002370775910094,0.0,0.0,29.363370895385746,0.0,0.0,0.0,0.3678435683250427,4.0,0.0,1.0
