time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393600,293.183837890625,297.1499938964844,293.1499938964844,0.0217055194079875,-878.8931884765625,304.1529235839844,0.5844370126724243,0.0718915089964866,0.0661739334464073,294.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.5059313774108887,0.050000000745058,0.0486866571009159,293.32080078125,297.1499938964844,293.1499938964844,0.1512397229671478,-2454.228515625,304.16424560546875,0.8965234160423279,0.2618965208530426,0.1845947057008743,293.2241516113281,297.1499938964844,293.1499938964844,0.1969744712114334,-4112.01708984375,304.15582275390625,0.9697135090827942,0.3256444334983825,0.3095214068889618,293.35528564453125,297.1499938964844,293.1499938964844,0.0033908996265381,-1187.1798095703125,297.4326477050781,0.5059313774108887,0.050000000745058,0.2309485375881195,291.1692199707031,291.1499938964844,266.8166809082031,265.3582458496094,282.86578369140625,293.8854064941406,293.1691589355469,1.0,0.230322852730751,0.8263894319534302,0.8263894319534302,1.0,1.0,-1.0080020427703855,0.4104901552200317,0.597511887550354,0.2259948402643203,0.0,0.0,0.5254976153373718,40.89453887939453,49.0,0.3705680966377258,-10463.6103515625,128.24627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75250244140625,308.6972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0234375,18000.0,0.0,0.0,0.2336032390594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4946873486042022,0.4946929216384887,-5.567680545937037e-06,0.0,0.0002370775910094,0.0,0.0,29.363370895385746,0.0,0.0,0.0,0.3678435683250427,4.0,0.0,1.0
393660,293.1854858398437,297.1499938964844,293.1499938964844,0.0211019814014434,-866.1278686523438,304.1529541015625,0.5724987387657166,0.0707036256790161,0.065212182700634,294.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1691589355469,0.4995438158512115,0.050000000745058,0.0487834364175796,293.3208923339844,297.1499938964844,293.1499938964844,0.1482970267534256,-2415.609130859375,304.1643981933594,0.8804371356964111,0.2575535476207733,0.1816858947277069,293.22509765625,297.1499938964844,293.1499938964844,0.1954906582832336,-4086.99755859375,304.1563415527344,0.955479085445404,0.3235705196857452,0.3076218962669372,293.3576965332031,297.1499938964844,293.1499938964844,0.0033340852241963,-1167.69580078125,297.3549194335937,0.4995438158512115,0.050000000745058,0.2314076274633407,291.1691589355469,291.1499938964844,266.85333251953125,265.389404296875,282.8856506347656,293.9041748046875,293.1691589355469,1.0,0.2331429421901703,0.8263210654258728,0.8263210654258728,1.0,1.0,-1.0017433166503906,0.4081774353981018,0.5935658812522888,0.2232559323310852,0.0,0.0,0.5229529738426208,43.23622131347656,52.0,0.3590192794799804,-10378.892578125,130.7259979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7156677246094,308.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.56640625,18000.0,0.0,0.0,0.2316357195377349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903095960617065,0.4903151392936706,-5.541557584365364e-06,0.0,0.0002350808208575,0.0,0.0,28.91061210632324,0.0,0.0,0.0,0.3663598001003265,4.0,0.0,1.0
393720,293.1854858398437,297.1499938964844,293.1499938964844,0.0211019814014434,-866.1278686523438,304.1529541015625,0.5724987387657166,0.0707036256790161,0.065212182700634,294.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1691589355469,0.4995438158512115,0.050000000745058,0.0487834364175796,293.3208923339844,297.1499938964844,293.1499938964844,0.1482970267534256,-2415.609130859375,304.1643981933594,0.8804371356964111,0.2575535476207733,0.1816858947277069,293.22509765625,297.1499938964844,293.1499938964844,0.1954906582832336,-4086.99755859375,304.1563415527344,0.955479085445404,0.3235705196857452,0.3076218962669372,293.3576965332031,297.1499938964844,293.1499938964844,0.0033340852241963,-1167.69580078125,297.3549194335937,0.4995438158512115,0.050000000745058,0.2314076274633407,291.1691589355469,291.1499938964844,266.85333251953125,265.389404296875,282.8856506347656,293.9041748046875,293.1691589355469,1.0,0.2331429421901703,0.8263210654258728,0.8263210654258728,1.0,1.0,-1.0017433166503906,0.4081774353981018,0.5935658812522888,0.2232559323310852,0.0,0.0,0.5229529738426208,43.23622131347656,52.0,0.3590192794799804,-10378.892578125,130.7259979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7156677246094,308.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.56640625,18000.0,0.0,0.0,0.2316357195377349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903095960617065,0.4903151392936706,-5.541557584365364e-06,0.0,0.0002350808208575,0.0,0.0,28.91061210632324,0.0,0.0,0.0,0.3663598001003265,4.0,0.0,1.0
393780,293.18719482421875,297.1499938964844,293.1499938964844,0.0204807166010141,-852.7176513671875,304.15301513671875,0.5602627992630005,0.0694542303681373,0.0642026960849762,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1692810058594,0.4933688938617706,0.050000000745058,0.0488879159092903,293.3214416503906,297.1499938964844,293.1499938964844,0.145268827676773,-2375.688232421875,304.1646423339844,0.8646374344825745,0.2531120777130127,0.1786807030439376,293.2256774902344,297.1499938964844,293.1499938964844,0.1940749287605285,-4063.150390625,304.1565856933594,0.9403609037399292,0.3215536475181579,0.3058226704597473,293.36016845703125,297.1499938964844,293.1499938964844,0.0032770689576864,-1148.0909423828125,297.2762451171875,0.4933688938617706,0.050000000745058,0.2319032251834869,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.9049987792969,293.9253234863281,293.1692810058594,1.0,0.236190840601921,0.8262526392936707,0.8262526392936707,1.0,1.0,-0.9954850673675536,0.4059315919876098,0.5895534753799438,0.2203562259674072,0.0,0.0,0.5203701853752136,45.76998519897461,55.0,0.2398115247488021,-10294.5712890625,133.49461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794738769531,308.615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.46875,18000.0,0.0,0.0,0.229809895157814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859072566032409,0.4859127700328827,-5.5158661780296825e-06,0.0,0.00023322783818,0.0,0.0,28.46201515197754,0.0,0.0,0.0,0.3648803532123565,4.0,0.0,1.0
393840,293.18719482421875,297.1499938964844,293.1499938964844,0.0204807166010141,-852.7176513671875,304.15301513671875,0.5602627992630005,0.0694542303681373,0.0642026960849762,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1692810058594,0.4933688938617706,0.050000000745058,0.0488879159092903,293.3214416503906,297.1499938964844,293.1499938964844,0.145268827676773,-2375.688232421875,304.1646423339844,0.8646374344825745,0.2531120777130127,0.1786807030439376,293.2256774902344,297.1499938964844,293.1499938964844,0.1940749287605285,-4063.150390625,304.1565856933594,0.9403609037399292,0.3215536475181579,0.3058226704597473,293.36016845703125,297.1499938964844,293.1499938964844,0.0032770689576864,-1148.0909423828125,297.2762451171875,0.4933688938617706,0.050000000745058,0.2319032251834869,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.9049987792969,293.9253234863281,293.1692810058594,1.0,0.236190840601921,0.8262526392936707,0.8262526392936707,1.0,1.0,-0.9954850673675536,0.4059315919876098,0.5895534753799438,0.2203562259674072,0.0,0.0,0.5203701853752136,45.76998519897461,55.0,0.2398115247488021,-10294.5712890625,133.49461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794738769531,308.615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.46875,18000.0,0.0,0.0,0.229809895157814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859072566032409,0.4859127700328827,-5.5158661780296825e-06,0.0,0.00023322783818,0.0,0.0,28.46201515197754,0.0,0.0,0.0,0.3648803532123565,4.0,0.0,1.0
393900,293.1881103515625,297.1499938964844,293.1499938964844,0.0201636608690023,-845.7632446289062,304.1530456542969,0.5541292428970337,0.0688059851527214,0.0636790245771408,294.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1693115234375,0.490355372428894,0.050000000745058,0.0489425770938396,293.32177734375,297.1499938964844,293.1499938964844,0.1437469869852066,-2355.563232421875,304.16473388671875,0.8570041060447693,0.2508733570575714,0.1771657168865203,293.2259216308594,297.1499938964844,293.1499938964844,0.1933701187372207,-4051.274169921875,304.1566772460937,0.9326709508895874,0.320542424917221,0.3049270212650299,293.3614196777344,297.1499938964844,293.1499938964844,0.0032482740934938,-1138.1748046875,297.2364807128906,0.490355372428894,0.050000000745058,0.232162520289421,291.1693420410156,291.1499938964844,266.9083251953125,265.4359436035156,282.9143981933594,293.9364929199219,293.1693115234375,1.0,0.2377775907516479,0.8262184858322144,0.8262184858322144,1.0,1.0,-0.992339849472046,0.4048228859901428,0.5875169634819031,0.2188518643379211,0.0,0.0,0.519078254699707,47.09715270996094,55.0,0.2304468154907226,-10252.833984375,134.96144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623229980469,308.59649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3125,18000.0,0.0,0.0,0.2289426475763321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837137758731842,0.4837192595005035,-5.5031414376571774e-06,0.0,0.0002323476801393,0.0,0.0,28.24036407470703,0.0,0.0,0.0,0.3641454875469208,4.0,0.0,1.0
393960,293.1889953613281,297.1499938964844,293.1499938964844,0.019843203946948,-838.6533813476562,304.153076171875,0.5480474233627319,0.0681440457701683,0.0631439983844757,294.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1694030761719,0.4873791933059692,0.050000000745058,0.0489985160529613,293.3221130371094,297.1499938964844,293.1499938964844,0.1422220468521118,-2335.353515625,304.1648254394531,0.8496004939079285,0.2486351877450943,0.1756455898284912,293.2261962890625,297.1499938964844,293.1499938964844,0.192662164568901,-4039.336669921875,304.15673828125,0.9250515103340148,0.3195262551307678,0.30402871966362,293.3627014160156,297.1499938964844,293.1499938964844,0.0032193157821893,-1128.18896484375,297.19647216796875,0.4873791933059692,0.050000000745058,0.2324278652667999,291.1694030761719,291.1499938964844,266.9266662597656,265.451416015625,282.9235534667969,293.9478454589844,293.16943359375,1.0,0.2393921166658401,0.8261887431144714,0.8261887431144714,1.0,1.0,-0.9891804456710817,0.4037202298641205,0.5854602456092834,0.2173166424036026,0.0,0.0,0.5177748799324036,48.45607376098633,43.0,0.3149793446063995,-10211.416015625,136.46731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6459655761719,308.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.236328125,18000.0,0.0,0.0,0.2280987054109573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815190136432647,0.4815244972705841,-5.490495368576376e-06,0.0,0.0002314911980647,0.0,0.0,28.01997756958008,0.0,0.0,0.0,0.3634119629859924,4.0,0.0,1.0
394020,293.19073486328125,297.1499938964844,293.1499938964844,0.0191219076514244,-822.326904296875,304.1532592773437,0.545591413974762,0.0668077617883682,0.0619184300303459,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17010498046875,0.4888252913951874,0.050000000745058,0.0489711947739124,293.3197021484375,297.1499938964844,293.1499938964844,0.1393355876207351,-2297.014892578125,304.1646728515625,0.8475107550621033,0.2447514981031417,0.172778308391571,293.2267150878906,297.1499938964844,293.1499938964844,0.1911259442567825,-4013.34814453125,304.1570739746094,0.92590993642807,0.3174955248832702,0.3020871579647064,293.3652648925781,297.1499938964844,293.1499938964844,0.0031515904702246,-1104.75244140625,297.1162109375,0.4888252913951874,0.050000000745058,0.232298269867897,291.17022705078125,291.1499938964844,266.9633483886719,265.4823303222656,282.9366760253906,293.9601745605469,293.1703796386719,1.0,0.236971840262413,0.8261291980743408,0.8261291980743408,1.0,1.0,-0.9817494750022888,0.4010128080844879,0.5807366371154785,0.2140213400125503,0.0,0.0,0.5150378942489624,47.63694381713867,31.0,1.3232396841049194,-10124.919921875,133.25836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.616943359375,308.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.279296875,18000.0,0.0,0.0,0.2264649122953415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770254790782928,0.4770309627056122,-5.465084996103542e-06,0.0,0.0002298331091878,0.0,0.0,27.5739803314209,0.0,0.0,0.0,0.3619174659252167,4.0,0.0,1.0
394080,293.19073486328125,297.1499938964844,293.1499938964844,0.0191219076514244,-822.326904296875,304.1532592773437,0.545591413974762,0.0668077617883682,0.0619184300303459,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17010498046875,0.4888252913951874,0.050000000745058,0.0489711947739124,293.3197021484375,297.1499938964844,293.1499938964844,0.1393355876207351,-2297.014892578125,304.1646728515625,0.8475107550621033,0.2447514981031417,0.172778308391571,293.2267150878906,297.1499938964844,293.1499938964844,0.1911259442567825,-4013.34814453125,304.1570739746094,0.92590993642807,0.3174955248832702,0.3020871579647064,293.3652648925781,297.1499938964844,293.1499938964844,0.0031515904702246,-1104.75244140625,297.1162109375,0.4888252913951874,0.050000000745058,0.232298269867897,291.17022705078125,291.1499938964844,266.9633483886719,265.4823303222656,282.9366760253906,293.9601745605469,293.1703796386719,1.0,0.236971840262413,0.8261291980743408,0.8261291980743408,1.0,1.0,-0.9817494750022888,0.4010128080844879,0.5807366371154785,0.2140213400125503,0.0,0.0,0.5150378942489624,47.63694381713867,31.0,1.3232396841049194,-10124.919921875,133.25836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.616943359375,308.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.279296875,18000.0,0.0,0.0,0.2264649122953415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770254790782928,0.4770309627056122,-5.465084996103542e-06,0.0,0.0002298331091878,0.0,0.0,27.5739803314209,0.0,0.0,0.0,0.3619174659252167,4.0,0.0,1.0
394140,293.192138671875,297.1499938964844,293.1499938964844,0.0183637142181396,-804.66162109375,304.1534423828125,0.5515116453170776,0.0654892027378082,0.060595728456974,294.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1716003417969,0.4966581165790558,0.050000000745058,0.0488311424851417,293.315673828125,297.1499938964844,293.1499938964844,0.1367343366146087,-2262.3642578125,304.16412353515625,0.8564856648445129,0.2412677705287933,0.1702041774988174,293.2270202636719,297.1499938964844,293.1499938964844,0.1895056366920471,-3985.876708984375,304.15740966796875,0.940658152103424,0.3154893219470978,0.3000515699386596,293.3677062988281,297.1499938964844,293.1499938964844,0.0030763826798647,-1078.6396484375,297.0357971191406,0.4966581165790558,0.050000000745058,0.2316339164972305,291.1717834472656,291.1499938964844,267.0,265.5131225585937,282.9460754394531,293.96533203125,293.1719970703125,1.0,0.2305634766817093,0.826069712638855,0.826069712638855,1.0,1.0,-0.9736636281013488,0.3980213701725006,0.5756422281265259,0.2105779200792312,0.0,0.0,0.512037992477417,43.956485748291016,25.0,2.233222723007202,-10035.66796875,125.19119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59490966796875,308.5151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.94140625,18000.0,0.0,0.0,0.22486412525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721584320068359,0.4721638858318329,-5.438228527054889e-06,0.0,0.000228208489716,0.0,0.0,27.098464965820312,0.0,0.0,0.0,0.3603134155273437,4.0,0.0,1.0
394200,293.192138671875,297.1499938964844,293.1499938964844,0.0183637142181396,-804.66162109375,304.1534423828125,0.5515116453170776,0.0654892027378082,0.060595728456974,294.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1716003417969,0.4966581165790558,0.050000000745058,0.0488311424851417,293.315673828125,297.1499938964844,293.1499938964844,0.1367343366146087,-2262.3642578125,304.16412353515625,0.8564856648445129,0.2412677705287933,0.1702041774988174,293.2270202636719,297.1499938964844,293.1499938964844,0.1895056366920471,-3985.876708984375,304.15740966796875,0.940658152103424,0.3154893219470978,0.3000515699386596,293.3677062988281,297.1499938964844,293.1499938964844,0.0030763826798647,-1078.6396484375,297.0357971191406,0.4966581165790558,0.050000000745058,0.2316339164972305,291.1717834472656,291.1499938964844,267.0,265.5131225585937,282.9460754394531,293.96533203125,293.1719970703125,1.0,0.2305634766817093,0.826069712638855,0.826069712638855,1.0,1.0,-0.9736636281013488,0.3980213701725006,0.5756422281265259,0.2105779200792312,0.0,0.0,0.512037992477417,43.956485748291016,25.0,2.233222723007202,-10035.66796875,125.19119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59490966796875,308.5151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.94140625,18000.0,0.0,0.0,0.22486412525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721584320068359,0.4721638858318329,-5.438228527054889e-06,0.0,0.000228208489716,0.0,0.0,27.098464965820312,0.0,0.0,0.0,0.3603134155273437,4.0,0.0,1.0
394260,293.1933288574219,297.1499938964844,293.1499938964844,0.0176229700446128,-786.86181640625,304.1535339355469,0.5605326890945435,0.0641825273633003,0.0592664740979671,294.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1737060546875,0.507190465927124,0.050000000745058,0.0486692450940609,293.3116455078125,297.1499938964844,293.1499938964844,0.1342272013425827,-2228.822265625,304.1636047363281,0.8698150515556335,0.2378921508789062,0.1677214503288269,293.2271728515625,297.1499938964844,293.1499938964844,0.1878727823495865,-3958.1572265625,304.1576538085937,0.959671437740326,0.3135040998458862,0.2980163991451263,293.3699951171875,297.1499938964844,293.1499938964844,0.0029997418168932,-1051.9547119140625,296.9553527832031,0.507190465927124,0.050000000745058,0.230865940451622,291.1739501953125,291.1499938964844,267.0366516113281,265.5438842773437,282.95477294921875,293.9700622558594,293.1741638183594,1.0,0.2233771234750747,0.8260366320610046,0.8260366320610046,1.0,1.0,-0.9655290842056274,0.3950230181217193,0.5705060958862305,0.2071143239736557,0.0,0.0,0.5087008476257324,39.72323989868164,25.0,2.7983715534210205,-9945.638671875,116.32804107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809020996094,308.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.560546875,18000.0,0.0,0.0,0.22325499355793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668233096599579,0.4668287336826324,-5.409330242400756e-06,0.0,0.0002265754446852,0.0,0.0,26.58503150939941,0.0,0.0,0.0,0.3585666716098785,4.0,0.0,1.0
394320,293.1933288574219,297.1499938964844,293.1499938964844,0.0176229700446128,-786.86181640625,304.1535339355469,0.5605326890945435,0.0641825273633003,0.0592664740979671,294.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1737060546875,0.507190465927124,0.050000000745058,0.0486692450940609,293.3116455078125,297.1499938964844,293.1499938964844,0.1342272013425827,-2228.822265625,304.1636047363281,0.8698150515556335,0.2378921508789062,0.1677214503288269,293.2271728515625,297.1499938964844,293.1499938964844,0.1878727823495865,-3958.1572265625,304.1576538085937,0.959671437740326,0.3135040998458862,0.2980163991451263,293.3699951171875,297.1499938964844,293.1499938964844,0.0029997418168932,-1051.9547119140625,296.9553527832031,0.507190465927124,0.050000000745058,0.230865940451622,291.1739501953125,291.1499938964844,267.0366516113281,265.5438842773437,282.95477294921875,293.9700622558594,293.1741638183594,1.0,0.2233771234750747,0.8260366320610046,0.8260366320610046,1.0,1.0,-0.9655290842056274,0.3950230181217193,0.5705060958862305,0.2071143239736557,0.0,0.0,0.5087008476257324,39.72323989868164,25.0,2.7983715534210205,-9945.638671875,116.32804107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809020996094,308.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.560546875,18000.0,0.0,0.0,0.22325499355793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668233096599579,0.4668287336826324,-5.409330242400756e-06,0.0,0.0002265754446852,0.0,0.0,26.58503150939941,0.0,0.0,0.0,0.3585666716098785,4.0,0.0,1.0
394380,293.19439697265625,297.1499938964844,293.1499938964844,0.0169247388839721,-769.5678100585938,304.15350341796875,0.5672480463981628,0.0628647133708,0.0579719617962837,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1754150390625,0.5165942311286926,0.050000000745058,0.0485488511621952,293.3080749511719,297.1499938964844,293.1499938964844,0.1317885220050811,-2196.069091796875,304.1631164550781,0.8805841207504272,0.2345199137926101,0.1652863323688507,293.2273254394531,297.1499938964844,293.1499938964844,0.186288520693779,-3931.2646484375,304.1577453613281,0.973926842212677,0.3115217685699463,0.2960299849510193,293.3721618652344,297.1499938964844,293.1499938964844,0.0029259689617902,-1026.2532958984375,296.8741149902344,0.5165942311286926,0.050000000745058,0.2302948534488678,291.175537109375,291.1499938964844,267.0733337402344,265.5745544433594,282.96343994140625,293.9761962890625,293.1756286621094,1.0,0.2177883088588714,0.8260036110877991,0.8260036110877991,1.0,1.0,-0.95783793926239,0.3922357261180877,0.56560218334198,0.2037365734577179,0.0,0.0,0.5051772594451904,36.54702758789063,25.0,2.0012032985687256,-9857.736328125,109.42224884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5744323730469,308.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.7890625,18000.0,0.0,0.0,0.2216111272573471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611204266548157,0.4611257910728454,-5.3785115596838295e-06,0.0,0.000224907125812,0.0,0.0,26.04279518127441,0.0,0.0,0.0,0.3567083179950714,4.0,0.0,1.0
394440,293.19439697265625,297.1499938964844,293.1499938964844,0.0169247388839721,-769.5678100585938,304.15350341796875,0.5672480463981628,0.0628647133708,0.0579719617962837,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1754150390625,0.5165942311286926,0.050000000745058,0.0485488511621952,293.3080749511719,297.1499938964844,293.1499938964844,0.1317885220050811,-2196.069091796875,304.1631164550781,0.8805841207504272,0.2345199137926101,0.1652863323688507,293.2273254394531,297.1499938964844,293.1499938964844,0.186288520693779,-3931.2646484375,304.1577453613281,0.973926842212677,0.3115217685699463,0.2960299849510193,293.3721618652344,297.1499938964844,293.1499938964844,0.0029259689617902,-1026.2532958984375,296.8741149902344,0.5165942311286926,0.050000000745058,0.2302948534488678,291.175537109375,291.1499938964844,267.0733337402344,265.5745544433594,282.96343994140625,293.9761962890625,293.1756286621094,1.0,0.2177883088588714,0.8260036110877991,0.8260036110877991,1.0,1.0,-0.95783793926239,0.3922357261180877,0.56560218334198,0.2037365734577179,0.0,0.0,0.5051772594451904,36.54702758789063,25.0,2.0012032985687256,-9857.736328125,109.42224884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5744323730469,308.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.7890625,18000.0,0.0,0.0,0.2216111272573471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611204266548157,0.4611257910728454,-5.3785115596838295e-06,0.0,0.000224907125812,0.0,0.0,26.04279518127441,0.0,0.0,0.0,0.3567083179950714,4.0,0.0,1.0
394500,293.1949462890625,297.1499938964844,293.1499938964844,0.0165872685611248,-761.0189208984375,304.1534729003906,0.5696398615837097,0.0621971487998962,0.0573300048708915,294.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1758728027344,0.520734429359436,0.050000000745058,0.0485018342733383,293.3065185546875,297.1499938964844,293.1499938964844,0.1305815726518631,-2179.811279296875,304.1629333496094,0.8848140835762024,0.232821449637413,0.1640709787607193,293.2273864746094,297.1499938964844,293.1499938964844,0.1855125874280929,-3918.091552734375,304.1577453613281,0.9793567657470704,0.3105274736881256,0.2950477600097656,293.37322998046875,297.1499938964844,293.1499938964844,0.002889935625717,-1013.7015991210938,296.8330383300781,0.520734429359436,0.050000000745058,0.2300718277692794,291.1759338378906,291.1499938964844,267.0916748046875,265.58984375,282.968017578125,293.97998046875,293.1759948730469,1.0,0.2154355347156524,0.8259870409965515,0.8259870409965515,1.0,1.0,-0.9541054964065552,0.3908910453319549,0.5632144212722778,0.2020843476057052,0.0,0.0,0.5034067630767822,35.29462814331055,25.0,1.5043230056762695,-9814.7763671875,106.57691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5734558105469,308.4550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.9453125,18000.0,0.0,0.0,0.2207730412483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582393169403076,0.4582446813583374,-5.362896899896441e-06,0.0,0.0002240565809188,0.0,0.0,25.77112579345703,0.0,0.0,0.0,0.355770856142044,4.0,0.0,1.0
394560,293.1954650878906,297.1499938964844,293.1499938964844,0.0162557866424322,-752.4917602539062,304.1534423828125,0.571494460105896,0.0615245811641216,0.0566893406212329,294.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1762084960937,0.5245413780212402,0.050000000745058,0.0484613440930843,293.3051147460937,297.1499938964844,293.1499938964844,0.1293782144784927,-2163.567138671875,304.16278076171875,0.8883888125419617,0.2311160713434219,0.1628551483154297,293.2274780273437,297.1499938964844,293.1499938964844,0.1847417205572128,-3904.995849609375,304.1577453613281,0.9839237332344056,0.3095308542251587,0.2940698266029358,293.3742980957031,297.1499938964844,293.1499938964844,0.0028542722575366,-1001.2728881835938,296.791748046875,0.5245413780212402,0.050000000745058,0.2298797518014907,291.17626953125,291.1499938964844,267.1099853515625,265.6051330566406,282.97271728515625,293.9840087890625,293.17633056640625,1.0,0.2133255153894424,0.8259837031364441,0.8259837031364441,1.0,1.0,-0.9504241943359376,0.3895659744739532,0.5608582496643066,0.2004594951868057,0.0,0.0,0.5016233921051025,34.208675384521484,25.0,1.189658522605896,-9772.4013671875,104.03196716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736999511719,308.4451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.90234375,18000.0,0.0,0.0,0.2199236899614334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553603529930115,0.4553656876087188,-5.347365913621616e-06,0.0,0.0002231945836683,0.0,0.0,25.50160026550293,0.0,0.0,0.0,0.3548355400562286,4.0,0.0,1.0
394620,293.19647216796875,297.1499938964844,293.1499938964844,0.0156099889427423,-735.4872436523438,304.15338134765625,0.5737490653991699,0.0601674951612949,0.0554113574326038,294.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1767883300781,0.5311695337295532,0.050000000745058,0.0483963079750537,293.3026428222656,297.1499938964844,293.1499938964844,0.1269795000553131,-2131.0830078125,304.1625061035156,0.8937245011329651,0.2276863157749176,0.1604214757680893,293.2276611328125,297.1499938964844,293.1499938964844,0.1832105368375778,-3878.954345703125,304.15771484375,0.990939736366272,0.3075312077999115,0.2921235561370849,293.3764038085937,297.1499938964844,293.1499938964844,0.0027837578672915,-976.677734375,296.70867919921875,0.5311695337295532,0.050000000745058,0.2295712530612945,291.1768493652344,291.1499938964844,267.14666748046875,265.6356201171875,282.982666015625,293.9924011230469,293.1768798828125,1.0,0.2097136229276657,0.8259770274162292,0.8259770274162292,1.0,1.0,-0.9431847929954528,0.3869515359401703,0.5562332272529602,0.1973011046648025,0.0,0.0,0.4980055391788482,32.4439811706543,25.0,0.8367251753807068,-9688.671875,99.67474365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5769348144531,308.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.9453125,18000.0,0.0,0.0,0.2181907147169113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4495698809623718,0.4495752155780792,-5.31651176061132e-06,0.0,0.0002214358246419,0.0,0.0,24.966005325317383,0.0,0.0,0.0,0.3529632687568664,4.0,0.0,1.0
394680,293.19647216796875,297.1499938964844,293.1499938964844,0.0156099889427423,-735.4872436523438,304.15338134765625,0.5737490653991699,0.0601674951612949,0.0554113574326038,294.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1767883300781,0.5311695337295532,0.050000000745058,0.0483963079750537,293.3026428222656,297.1499938964844,293.1499938964844,0.1269795000553131,-2131.0830078125,304.1625061035156,0.8937245011329651,0.2276863157749176,0.1604214757680893,293.2276611328125,297.1499938964844,293.1499938964844,0.1832105368375778,-3878.954345703125,304.15771484375,0.990939736366272,0.3075312077999115,0.2921235561370849,293.3764038085937,297.1499938964844,293.1499938964844,0.0027837578672915,-976.677734375,296.70867919921875,0.5311695337295532,0.050000000745058,0.2295712530612945,291.1768493652344,291.1499938964844,267.14666748046875,265.6356201171875,282.982666015625,293.9924011230469,293.1768798828125,1.0,0.2097136229276657,0.8259770274162292,0.8259770274162292,1.0,1.0,-0.9431847929954528,0.3869515359401703,0.5562332272529602,0.1973011046648025,0.0,0.0,0.4980055391788482,32.4439811706543,25.0,0.8367251753807068,-9688.671875,99.67474365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5769348144531,308.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.9453125,18000.0,0.0,0.0,0.2181907147169113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4495698809623718,0.4495752155780792,-5.31651176061132e-06,0.0,0.0002214358246419,0.0,0.0,24.966005325317383,0.0,0.0,0.0,0.3529632687568664,4.0,0.0,1.0
394740,293.1973571777344,297.1499938964844,293.1499938964844,0.0149890193715691,-718.6182250976562,304.1532897949219,0.5743348002433777,0.0588113106787204,0.0541425384581089,294.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1772155761719,0.5365585684776306,0.050000000745058,0.0483478419482708,293.30059814453125,297.1499938964844,293.1499938964844,0.1245919987559318,-2098.61669921875,304.1623229980469,0.8969184756278992,0.224238708615303,0.157985046505928,293.2278137207031,297.1499938964844,293.1499938964844,0.1816942691802978,-3853.127685546875,304.1576538085937,0.9957714676856996,0.3055289387702942,0.2901885509490967,293.37841796875,297.1499938964844,293.1499938964844,0.0027140115853399,-952.32958984375,296.6249694824219,0.5365585684776306,0.050000000745058,0.2293413430452346,291.17724609375,291.1499938964844,267.1833190917969,265.6660461425781,282.9919128417969,293.9985046386719,293.1772155761719,1.0,0.2067527770996093,0.8259702920913696,0.8259702920913696,1.0,1.0,-0.9360807538032532,0.3843609690666199,0.5517197847366333,0.1942847371101379,0.0,0.0,0.4943445026874542,31.103635787963867,25.0,0.3875015079975128,-9606.3916015625,96.0808334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58282470703125,308.40966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.822265625,18000.0,0.0,0.0,0.2164127677679062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437511563301086,0.4437564313411712,-5.285945917421486e-06,0.0,0.0002196314453613,0.0,0.0,24.436134338378903,0.0,0.0,0.0,0.3510932922363281,4.0,0.0,1.0
394800,293.1973571777344,297.1499938964844,293.1499938964844,0.0149890193715691,-718.6182250976562,304.1532897949219,0.5743348002433777,0.0588113106787204,0.0541425384581089,294.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1772155761719,0.5365585684776306,0.050000000745058,0.0483478419482708,293.30059814453125,297.1499938964844,293.1499938964844,0.1245919987559318,-2098.61669921875,304.1623229980469,0.8969184756278992,0.224238708615303,0.157985046505928,293.2278137207031,297.1499938964844,293.1499938964844,0.1816942691802978,-3853.127685546875,304.1576538085937,0.9957714676856996,0.3055289387702942,0.2901885509490967,293.37841796875,297.1499938964844,293.1499938964844,0.0027140115853399,-952.32958984375,296.6249694824219,0.5365585684776306,0.050000000745058,0.2293413430452346,291.17724609375,291.1499938964844,267.1833190917969,265.6660461425781,282.9919128417969,293.9985046386719,293.1772155761719,1.0,0.2067527770996093,0.8259702920913696,0.8259702920913696,1.0,1.0,-0.9360807538032532,0.3843609690666199,0.5517197847366333,0.1942847371101379,0.0,0.0,0.4943445026874542,31.103635787963867,25.0,0.3875015079975128,-9606.3916015625,96.0808334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58282470703125,308.40966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.822265625,18000.0,0.0,0.0,0.2164127677679062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437511563301086,0.4437564313411712,-5.285945917421486e-06,0.0,0.0002196314453613,0.0,0.0,24.436134338378903,0.0,0.0,0.0,0.3510932922363281,4.0,0.0,1.0
394860,293.1976623535156,297.1499938964844,293.1499938964844,0.0144230229780077,-702.7849731445312,304.15313720703125,0.5738062262535095,0.0575491972267627,0.0529460273683071,294.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1766052246094,0.5408505201339722,0.050000000745058,0.0483116805553436,293.2986755371094,297.1499938964844,293.1499938964844,0.1222445741295814,-2066.58544921875,304.1621398925781,0.8983446359634399,0.2208126634359359,0.1555635184049606,293.2277526855469,297.1499938964844,293.1499938964844,0.1801446229219436,-3826.68017578125,304.15771484375,0.9989339113235474,0.3035689294338226,0.2881706953048706,293.3801574707031,297.1499938964844,293.1499938964844,0.0026457200292497,-928.51123046875,296.54071044921875,0.5408505201339722,0.050000000745058,0.2291698157787323,291.17645263671875,291.1499938964844,267.2200012207031,265.6964111328125,282.9958801269531,293.9937438964844,293.1762084960937,1.0,0.2042891383171081,0.8259739279747009,0.8259739279747009,1.0,1.0,-0.929067850112915,0.3817631304264068,0.5473047494888306,0.1914312690496444,0.0,0.0,0.4908521175384521,30.07977104187012,25.0,-1.2819335460662842,-9527.619140625,93.05349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5895690917969,308.3927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.71484375,18000.0,0.0,0.0,0.2146002948284149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381134212017059,0.4381186664104461,-5.256336862657918e-06,0.0,0.0002177920105168,0.0,0.0,23.9289665222168,0.0,0.0,0.0,0.3492884337902069,4.0,0.0,1.0
394920,293.1976623535156,297.1499938964844,293.1499938964844,0.0144230229780077,-702.7849731445312,304.15313720703125,0.5738062262535095,0.0575491972267627,0.0529460273683071,294.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1766052246094,0.5408505201339722,0.050000000745058,0.0483116805553436,293.2986755371094,297.1499938964844,293.1499938964844,0.1222445741295814,-2066.58544921875,304.1621398925781,0.8983446359634399,0.2208126634359359,0.1555635184049606,293.2277526855469,297.1499938964844,293.1499938964844,0.1801446229219436,-3826.68017578125,304.15771484375,0.9989339113235474,0.3035689294338226,0.2881706953048706,293.3801574707031,297.1499938964844,293.1499938964844,0.0026457200292497,-928.51123046875,296.54071044921875,0.5408505201339722,0.050000000745058,0.2291698157787323,291.17645263671875,291.1499938964844,267.2200012207031,265.6964111328125,282.9958801269531,293.9937438964844,293.1762084960937,1.0,0.2042891383171081,0.8259739279747009,0.8259739279747009,1.0,1.0,-0.929067850112915,0.3817631304264068,0.5473047494888306,0.1914312690496444,0.0,0.0,0.4908521175384521,30.07977104187012,25.0,-1.2819335460662842,-9527.619140625,93.05349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5895690917969,308.3927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.71484375,18000.0,0.0,0.0,0.2146002948284149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381134212017059,0.4381186664104461,-5.256336862657918e-06,0.0,0.0002177920105168,0.0,0.0,23.9289665222168,0.0,0.0,0.0,0.3492884337902069,4.0,0.0,1.0
394980,293.1973876953125,297.1499938964844,293.1499938964844,0.0139253828674554,-688.4610595703125,304.1529235839844,0.5723425149917603,0.0563976764678955,0.0518645122647285,294.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1756591796875,0.5439544916152954,0.050000000745058,0.048286747187376,293.2965087890625,297.1499938964844,293.1499938964844,0.1199631541967392,-2035.3345947265625,304.1618957519531,0.8980520367622375,0.2174857705831527,0.1532043516635894,293.2266540527344,297.1499938964844,293.1499938964844,0.1779346913099289,-3788.574462890625,304.1588439941406,0.9990000128746032,0.3018205463886261,0.2852470278739929,293.38140869140625,297.1499938964844,293.1499938964844,0.002578790532425,-905.138671875,296.45709228515625,0.5439544916152954,0.050000000745058,0.2290515303611755,291.1756591796875,291.1499938964844,267.25665283203125,265.7266540527344,282.9983825683594,293.9815368652344,293.1756591796875,1.0,0.202184721827507,0.8259775638580322,0.8259775638580322,1.0,1.0,-0.9212687611579896,0.3787355124950409,0.5425332188606262,0.1886337548494339,0.0,0.0,0.4875075221061706,29.33663749694824,25.0,-0.4096039831638336,-9447.689453125,90.35250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.595947265625,308.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.099609375,18000.0,0.0,0.0,0.2127652466297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328718185424804,0.4328770339488983,-5.229062026046449e-06,0.0,0.0002159296855097,0.0,0.0,23.46386909484864,0.0,0.0,0.0,0.347612977027893,4.0,0.0,1.0
395040,293.1973876953125,297.1499938964844,293.1499938964844,0.0139253828674554,-688.4610595703125,304.1529235839844,0.5723425149917603,0.0563976764678955,0.0518645122647285,294.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1756591796875,0.5439544916152954,0.050000000745058,0.048286747187376,293.2965087890625,297.1499938964844,293.1499938964844,0.1199631541967392,-2035.3345947265625,304.1618957519531,0.8980520367622375,0.2174857705831527,0.1532043516635894,293.2266540527344,297.1499938964844,293.1499938964844,0.1779346913099289,-3788.574462890625,304.1588439941406,0.9990000128746032,0.3018205463886261,0.2852470278739929,293.38140869140625,297.1499938964844,293.1499938964844,0.002578790532425,-905.138671875,296.45709228515625,0.5439544916152954,0.050000000745058,0.2290515303611755,291.1756591796875,291.1499938964844,267.25665283203125,265.7266540527344,282.9983825683594,293.9815368652344,293.1756591796875,1.0,0.202184721827507,0.8259775638580322,0.8259775638580322,1.0,1.0,-0.9212687611579896,0.3787355124950409,0.5425332188606262,0.1886337548494339,0.0,0.0,0.4875075221061706,29.33663749694824,25.0,-0.4096039831638336,-9447.689453125,90.35250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.595947265625,308.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.099609375,18000.0,0.0,0.0,0.2127652466297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328718185424804,0.4328770339488983,-5.229062026046449e-06,0.0,0.0002159296855097,0.0,0.0,23.46386909484864,0.0,0.0,0.0,0.347612977027893,4.0,0.0,1.0
395100,293.1971130371094,297.1499938964844,293.1499938964844,0.0136952092871069,-681.69189453125,304.1528015136719,0.5713953375816345,0.0558517798781394,0.0513564571738243,294.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1758728027344,0.5452114343643188,0.050000000745058,0.0482769198715686,293.2953186035156,297.1499938964844,293.1499938964844,0.1188495308160781,-2020.028564453125,304.1617431640625,0.897514283657074,0.2158639430999755,0.1520582139492035,293.2256164550781,297.1499938964844,293.1499938964844,0.1767517328262329,-3768.225341796875,304.15936279296875,0.9990000128746032,0.3010562658309936,0.2837146818637848,293.3818664550781,297.1499938964844,293.1499938964844,0.0025455902796238,-893.513671875,296.4159851074219,0.5452114343643188,0.050000000745058,0.2290049195289611,291.1759338378906,291.1499938964844,267.2749938964844,265.74176025390625,282.99932861328125,293.9736328125,293.1759948730469,1.0,0.2012424767017364,0.8259794116020203,0.8259794116020203,1.0,1.0,-0.9173644185066224,0.3771958947181701,0.5401685237884521,0.1873020082712173,0.0,0.0,0.4857479333877563,29.033588409423828,25.0,0.1769312620162964,-9407.3115234375,89.12432098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990600585937,308.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5078125,18000.0,0.0,0.0,0.2118387669324875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302009344100952,0.430206149816513,-5.215706551098265e-06,0.0,0.0002149894280591,0.0,0.0,23.23098945617676,0.0,0.0,0.0,0.3467679321765899,4.0,0.0,1.0
395160,293.19677734375,297.1499938964844,293.1499938964844,0.0134750064462423,-675.1351318359375,304.1527099609375,0.5703669786453247,0.0553205870091915,0.050863791257143,294.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1761169433594,0.5463516712188721,0.050000000745058,0.0482681319117546,293.29412841796875,297.1499938964844,293.1499938964844,0.1177531480789184,-2004.9327392578125,304.16162109375,0.8968178629875183,0.2142570912837982,0.150926187634468,293.2243957519531,297.1499938964844,293.1499938964844,0.175627514719963,-3748.85595703125,304.1596984863281,0.9990000128746032,0.3003356754779815,0.2822526097297668,293.3822326660156,297.1499938964844,293.1499938964844,0.0025125816464424,-881.956298828125,296.375,0.5463516712188721,0.050000000745058,0.228963240981102,291.1761779785156,291.1499938964844,267.2933349609375,265.7568359375,283.0004272460937,293.9656066894531,293.1761474609375,1.0,0.2003619223833084,0.8259938955307007,0.8259938955307007,1.0,1.0,-0.9135985374450684,0.37570521235466,0.5378933548927307,0.1860391795635223,0.0,0.0,0.4839800596237182,28.75942611694336,25.0,0.1687205731868744,-9367.2119140625,87.97511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020812988281,308.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.89453125,18000.0,0.0,0.0,0.2109071612358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274869561195373,0.4274921715259552,-5.202232387091499e-06,0.0,0.000214043946471,0.0,0.0,22.99607276916504,0.0,0.0,0.0,0.3459134697914123,4.0,0.0,1.0
395220,293.19598388671875,297.1499938964844,293.1499938964844,0.0130602363497018,-662.5701904296875,304.1524963378906,0.5681240558624268,0.0542942620813846,0.0499158836901187,294.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.17584228515625,0.5483633875846863,0.050000000745058,0.0482529178261756,293.2918395996094,297.1499938964844,293.1499938964844,0.1156008765101432,-1975.222900390625,304.16131591796875,0.8950363993644714,0.2110698819160461,0.1486869007349014,293.2219543457031,297.1499938964844,293.1499938964844,0.1736430078744888,-3714.738037109375,304.1597595214844,0.9990000128746032,0.2989468574523926,0.2796704769134521,293.3827514648437,297.1499938964844,293.1499938964844,0.002447317354381,-859.122802734375,296.29296875,0.5483633875846863,0.050000000745058,0.2288910746574401,291.17578125,291.1499938964844,267.3299865722656,265.7869567871094,283.0041198730469,293.9508361816406,293.1756286621094,1.0,0.1987664401531219,0.8260229825973511,0.8260229825973511,1.0,1.0,-0.9065688252449036,0.3729042708873749,0.5336645841598511,0.1837408244609832,0.0,0.0,0.4805598855018616,28.27932929992676,25.0,-0.6885517239570618,-9289.69140625,85.89987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60723876953125,308.34893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.703125,18000.0,0.0,0.0,0.2090364396572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221808314323425,0.422186017036438,-5.1757465371338185e-06,0.0,0.0002121454162988,0.0,0.0,22.540138244628903,0.0,0.0,0.0,0.3442442715167999,4.0,0.0,1.0
395280,293.19598388671875,297.1499938964844,293.1499938964844,0.0130602363497018,-662.5701904296875,304.1524963378906,0.5681240558624268,0.0542942620813846,0.0499158836901187,294.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.17584228515625,0.5483633875846863,0.050000000745058,0.0482529178261756,293.2918395996094,297.1499938964844,293.1499938964844,0.1156008765101432,-1975.222900390625,304.16131591796875,0.8950363993644714,0.2110698819160461,0.1486869007349014,293.2219543457031,297.1499938964844,293.1499938964844,0.1736430078744888,-3714.738037109375,304.1597595214844,0.9990000128746032,0.2989468574523926,0.2796704769134521,293.3827514648437,297.1499938964844,293.1499938964844,0.002447317354381,-859.122802734375,296.29296875,0.5483633875846863,0.050000000745058,0.2288910746574401,291.17578125,291.1499938964844,267.3299865722656,265.7869567871094,283.0041198730469,293.9508361816406,293.1756286621094,1.0,0.1987664401531219,0.8260229825973511,0.8260229825973511,1.0,1.0,-0.9065688252449036,0.3729042708873749,0.5336645841598511,0.1837408244609832,0.0,0.0,0.4805598855018616,28.27932929992676,25.0,-0.6885517239570618,-9289.69140625,85.89987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60723876953125,308.34893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.703125,18000.0,0.0,0.0,0.2090364396572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221808314323425,0.422186017036438,-5.1757465371338185e-06,0.0,0.0002121454162988,0.0,0.0,22.540138244628903,0.0,0.0,0.0,0.3442442715167999,4.0,0.0,1.0
395340,293.1950988769531,297.1499938964844,293.1499938964844,0.0126735111698508,-650.5859985351562,304.1523132324219,0.565645158290863,0.0533076524734497,0.0490088015794754,294.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1748352050781,0.5500556826591492,0.050000000745058,0.0482403896749019,293.2897033691406,297.1499938964844,293.1499938964844,0.1134872585535049,-1945.938720703125,304.1610717773437,0.8927817940711975,0.2079123109579086,0.1464708000421524,293.2198486328125,297.1499938964844,293.1499938964844,0.1719852685928344,-3686.310302734375,304.1592712402344,0.9990000128746032,0.2975508272647857,0.2775146067142486,293.383056640625,297.1499938964844,293.1499938964844,0.0023826693650335,-836.5126953125,296.21099853515625,0.5500556826591492,0.050000000745058,0.2288316488265991,291.1747131347656,291.1499938964844,267.3666687011719,265.81695556640625,283.0107421875,293.9388122558594,293.1745300292969,1.0,0.1973671168088913,0.8260520100593567,0.8260520100593567,1.0,1.0,-0.9001463055610657,0.3703075349330902,0.5298387408256531,0.1817503720521927,0.0,0.0,0.4773352742195129,27.87820816040039,25.0,-1.3792941570281982,-9216.0244140625,84.08466339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60986328125,308.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1484375,18000.0,0.0,0.0,0.2071749716997146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171986877918243,0.4172038435935974,-5.1509136937966105e-06,0.0,0.0002102562575601,0.0,0.0,22.116851806640625,0.0,0.0,0.0,0.3426789343357086,4.0,0.0,1.0
