time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395400,293.1950988769531,297.1499938964844,293.1499938964844,0.0126735111698508,-650.5859985351562,304.1523132324219,0.565645158290863,0.0533076524734497,0.0490088015794754,294.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1748352050781,0.5500556826591492,0.050000000745058,0.0482403896749019,293.2897033691406,297.1499938964844,293.1499938964844,0.1134872585535049,-1945.938720703125,304.1610717773437,0.8927817940711975,0.2079123109579086,0.1464708000421524,293.2198486328125,297.1499938964844,293.1499938964844,0.1719852685928344,-3686.310302734375,304.1592712402344,0.9990000128746032,0.2975508272647857,0.2775146067142486,293.383056640625,297.1499938964844,293.1499938964844,0.0023826693650335,-836.5126953125,296.21099853515625,0.5500556826591492,0.050000000745058,0.2288316488265991,291.1747131347656,291.1499938964844,267.3666687011719,265.81695556640625,283.0107421875,293.9388122558594,293.1745300292969,1.0,0.1973671168088913,0.8260520100593567,0.8260520100593567,1.0,1.0,-0.9001463055610657,0.3703075349330902,0.5298387408256531,0.1817503720521927,0.0,0.0,0.4773352742195129,27.87820816040039,25.0,-1.3792941570281982,-9216.0244140625,84.08466339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60986328125,308.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1484375,18000.0,0.0,0.0,0.2071749716997146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171986877918243,0.4172038435935974,-5.1509136937966105e-06,0.0,0.0002102562575601,0.0,0.0,22.116851806640625,0.0,0.0,0.0,0.3426789343357086,4.0,0.0,1.0
395460,293.1941833496094,297.1499938964844,293.1499938964844,0.0123086161911487,-639.0217895507812,304.15216064453125,0.5629517436027527,0.0523514077067375,0.0481329597532749,294.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.17364501953125,0.5514799952507019,0.050000000745058,0.0482300333678722,293.2876281738281,297.1499938964844,293.1499938964844,0.1114068701863288,-1917.0018310546875,304.1608581542969,0.8901393413543701,0.2047904133796692,0.1442794948816299,293.21826171875,297.1499938964844,293.1499938964844,0.1705926060676574,-3662.46484375,304.15850830078125,0.9990000128746032,0.2961046993732452,0.2757079899311065,293.3832092285156,297.1499938964844,293.1499938964844,0.0023184330202639,-814.0371704101562,296.1291809082031,0.5514799952507019,0.050000000745058,0.2287825047969818,291.17352294921875,291.1499938964844,267.4033203125,265.8468933105469,283.0205383300781,293.9293212890625,293.17333984375,1.0,0.1961308568716049,0.8260992169380188,0.8260992169380188,1.0,1.0,-0.8942251205444336,0.3678589165210724,0.5263661742210388,0.1800692528486251,0.0,0.0,0.474280446767807,27.54205322265625,25.0,-1.5966044664382937,-9145.2578125,82.4813003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60888671875,308.3111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.685546875,18000.0,0.0,0.0,0.2053460478782653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125313758850097,0.4125365018844604,-5.127949407324195e-06,0.0,0.0002084001462208,0.0,0.0,21.72551918029785,0.0,0.0,0.0,0.341218501329422,4.0,0.0,1.0
395520,293.1941833496094,297.1499938964844,293.1499938964844,0.0123086161911487,-639.0217895507812,304.15216064453125,0.5629517436027527,0.0523514077067375,0.0481329597532749,294.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.17364501953125,0.5514799952507019,0.050000000745058,0.0482300333678722,293.2876281738281,297.1499938964844,293.1499938964844,0.1114068701863288,-1917.0018310546875,304.1608581542969,0.8901393413543701,0.2047904133796692,0.1442794948816299,293.21826171875,297.1499938964844,293.1499938964844,0.1705926060676574,-3662.46484375,304.15850830078125,0.9990000128746032,0.2961046993732452,0.2757079899311065,293.3832092285156,297.1499938964844,293.1499938964844,0.0023184330202639,-814.0371704101562,296.1291809082031,0.5514799952507019,0.050000000745058,0.2287825047969818,291.17352294921875,291.1499938964844,267.4033203125,265.8468933105469,283.0205383300781,293.9293212890625,293.17333984375,1.0,0.1961308568716049,0.8260992169380188,0.8260992169380188,1.0,1.0,-0.8942251205444336,0.3678589165210724,0.5263661742210388,0.1800692528486251,0.0,0.0,0.474280446767807,27.54205322265625,25.0,-1.5966044664382937,-9145.2578125,82.4813003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60888671875,308.3111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.685546875,18000.0,0.0,0.0,0.2053460478782653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125313758850097,0.4125365018844604,-5.127949407324195e-06,0.0,0.0002084001462208,0.0,0.0,21.72551918029785,0.0,0.0,0.0,0.341218501329422,4.0,0.0,1.0
395580,293.1932678222656,297.1499938964844,293.1499938964844,0.0119617572054266,-627.784423828125,304.1520080566406,0.5600647926330566,0.0514198131859302,0.047282263636589,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17254638671875,0.5526746511459351,0.050000000745058,0.048221468925476,293.2856140136719,297.1499938964844,293.1499938964844,0.109363354742527,-1888.46533203125,304.16064453125,0.8871863484382629,0.2017149478197097,0.1421199440956115,293.2171936035156,297.1499938964844,293.1499938964844,0.169423446059227,-3642.463623046875,304.1576232910156,0.9990000128746032,0.2945925593376159,0.2741961479187011,293.3832702636719,297.1499938964844,293.1499938964844,0.0022544509265571,-791.6360473632812,296.047607421875,0.5526746511459351,0.050000000745058,0.2287418991327285,291.17242431640625,291.1499938964844,267.44000244140625,265.8767395019531,283.0336303710937,293.9219055175781,293.1722717285156,1.0,0.1950349658727646,0.8261464834213257,0.8261464834213257,1.0,1.0,-0.8887385725975037,0.365518569946289,0.5232200026512146,0.1787022948265075,0.0,0.0,0.4713693261146545,27.26093292236328,25.0,-1.4841305017471311,-9076.6357421875,81.05706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039428710937,308.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.609375,18000.0,0.0,0.0,0.2035694271326065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081368744373321,0.4081420004367828,-5.106660864839796e-06,0.0,0.0002065970911644,0.0,0.0,21.361860275268555,0.0,0.0,0.0,0.3398498594760895,4.0,0.0,1.0
395640,293.1932678222656,297.1499938964844,293.1499938964844,0.0119617572054266,-627.784423828125,304.1520080566406,0.5600647926330566,0.0514198131859302,0.047282263636589,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17254638671875,0.5526746511459351,0.050000000745058,0.048221468925476,293.2856140136719,297.1499938964844,293.1499938964844,0.109363354742527,-1888.46533203125,304.16064453125,0.8871863484382629,0.2017149478197097,0.1421199440956115,293.2171936035156,297.1499938964844,293.1499938964844,0.169423446059227,-3642.463623046875,304.1576232910156,0.9990000128746032,0.2945925593376159,0.2741961479187011,293.3832702636719,297.1499938964844,293.1499938964844,0.0022544509265571,-791.6360473632812,296.047607421875,0.5526746511459351,0.050000000745058,0.2287418991327285,291.17242431640625,291.1499938964844,267.44000244140625,265.8767395019531,283.0336303710937,293.9219055175781,293.1722717285156,1.0,0.1950349658727646,0.8261464834213257,0.8261464834213257,1.0,1.0,-0.8887385725975037,0.365518569946289,0.5232200026512146,0.1787022948265075,0.0,0.0,0.4713693261146545,27.26093292236328,25.0,-1.4841305017471311,-9076.6357421875,81.05706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039428710937,308.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.609375,18000.0,0.0,0.0,0.2035694271326065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081368744373321,0.4081420004367828,-5.106660864839796e-06,0.0,0.0002065970911644,0.0,0.0,21.361860275268555,0.0,0.0,0.0,0.3398498594760895,4.0,0.0,1.0
395700,293.1928100585937,297.1499938964844,293.1499938964844,0.0117941116914153,-622.2637329101562,304.1519470214844,0.5585604310035706,0.0509619563817977,0.0468646883964538,294.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17205810546875,0.5532022714614868,0.050000000745058,0.0482177250087261,293.2845764160156,297.1499938964844,293.1499938964844,0.108357273042202,-1874.3743896484373,304.1605529785156,0.885624349117279,0.2002007812261581,0.1410547345876693,293.21685791015625,297.1499938964844,293.1499938964844,0.1689061671495437,-3633.615478515625,304.1571960449219,0.9990000128746032,0.2938116192817688,0.2735291719436645,293.38330078125,297.1499938964844,293.1499938964844,0.0022225142456591,-780.4484252929688,296.0069274902344,0.5532022714614868,0.050000000745058,0.2287241220474243,291.1719665527344,291.1499938964844,267.4583435058594,265.89166259765625,283.0413513183594,293.9186706542969,293.1718444824219,1.0,0.1945308744907379,0.8261700868606567,0.8261700868606567,1.0,1.0,-0.886132538318634,0.3643745183944702,0.5217580199241638,0.1781380325555801,0.0,0.0,0.4699532985687256,27.1373291015625,25.0,-1.3466233015060425,-9042.900390625,80.40055847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60009765625,308.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.736328125,18000.0,0.0,0.0,0.2027043253183365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060204327106476,0.4060255289077759,-5.096532731840853e-06,0.0,0.0002057191304629,0.0,0.0,21.18839454650879,0.0,0.0,0.0,0.339193046092987,4.0,0.0,1.0
395760,293.1923217773437,297.1499938964844,293.1499938964844,0.0116306515410542,-616.8233642578125,304.1518859863281,0.5570331811904907,0.0505132190883159,0.0464533679187297,294.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.171630859375,0.553693950176239,0.050000000745058,0.0482142530381679,293.28338623046875,297.1499938964844,293.1499938964844,0.1073709353804588,-1860.5355224609373,304.1604309082031,0.8840430974960327,0.1987305432558059,0.1400093883275985,293.2165832519531,297.1499938964844,293.1499938964844,0.1684239208698272,-3625.36376953125,304.1567687988281,0.9990000128746032,0.293019026517868,0.2729078233242035,293.38330078125,297.1499938964844,293.1499938964844,0.0021906157489866,-769.2705078125,295.9662780761719,0.553693950176239,0.050000000745058,0.2287076562643051,291.17156982421875,291.1499938964844,267.4766540527344,265.9065246582031,283.04937744140625,293.9148864746094,293.1714172363281,1.0,0.1940521895885467,0.8261964321136475,0.8261964321136475,1.0,1.0,-0.8836145401000977,0.3632450699806213,0.5203694105148315,0.177655890583992,0.0,0.0,0.4685583114624023,27.02293968200684,25.0,-1.2612807750701904,-9009.654296875,79.77678680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5954284667969,308.2652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.966796875,18000.0,0.0,0.0,0.2018554955720901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039467573165893,0.4039518237113952,-5.086689270683564e-06,0.0,0.0002048576716333,0.0,0.0,21.01948928833008,0.0,0.0,0.0,0.3385510444641113,4.0,0.0,1.0
395820,293.1913146972656,297.1499938964844,293.1499938964844,0.0113509520888328,-607.5685424804688,304.1468811035156,0.554731011390686,0.050000000745058,0.0457991175353527,294.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1706237792969,0.5546307563781738,0.050000000745058,0.048207689076662,293.2805480957031,297.1499938964844,293.1499938964844,0.1055018454790115,-1834.2554931640625,304.1600646972656,0.8810053467750549,0.1959292590618133,0.1380219608545303,293.2161865234375,297.1499938964844,293.1499938964844,0.1675149947404861,-3609.7822265625,304.1560363769531,0.9990000128746032,0.2914138734340668,0.2717242836952209,293.3832397460937,297.1499938964844,293.1499938964844,0.0021270518191158,-746.99951171875,295.885009765625,0.5546307563781738,0.050000000745058,0.2286765128374099,291.1705017089844,291.1499938964844,267.5133361816406,265.93621826171875,283.0658874511719,293.90478515625,293.1702880859375,1.0,0.1931694447994232,0.8262491822242737,0.8262491822242737,1.0,1.0,-0.8789780139923096,0.3610880374908447,0.5178899765014648,0.1769682168960571,0.0,0.0,0.4658922553062439,26.81197738647461,25.0,-1.6534818410873413,-8945.666015625,78.63523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5837097167969,308.2386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.12890625,18000.0,0.0,0.0,0.2002139836549759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999672532081604,0.3999723196029663,-5.067885012977058e-06,0.0,0.0002031917392741,0.0,0.0,20.69775581359864,0.0,0.0,0.0,0.3373220860958099,4.0,0.0,1.0
395880,293.1913146972656,297.1499938964844,293.1499938964844,0.0113509520888328,-607.5685424804688,304.1468811035156,0.554731011390686,0.050000000745058,0.0457991175353527,294.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1706237792969,0.5546307563781738,0.050000000745058,0.048207689076662,293.2805480957031,297.1499938964844,293.1499938964844,0.1055018454790115,-1834.2554931640625,304.1600646972656,0.8810053467750549,0.1959292590618133,0.1380219608545303,293.2161865234375,297.1499938964844,293.1499938964844,0.1675149947404861,-3609.7822265625,304.1560363769531,0.9990000128746032,0.2914138734340668,0.2717242836952209,293.3832397460937,297.1499938964844,293.1499938964844,0.0021270518191158,-746.99951171875,295.885009765625,0.5546307563781738,0.050000000745058,0.2286765128374099,291.1705017089844,291.1499938964844,267.5133361816406,265.93621826171875,283.0658874511719,293.90478515625,293.1702880859375,1.0,0.1931694447994232,0.8262491822242737,0.8262491822242737,1.0,1.0,-0.8789780139923096,0.3610880374908447,0.5178899765014648,0.1769682168960571,0.0,0.0,0.4658922553062439,26.81197738647461,25.0,-1.6534818410873413,-8945.666015625,78.63523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5837097167969,308.2386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.12890625,18000.0,0.0,0.0,0.2002139836549759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999672532081604,0.3999723196029663,-5.067885012977058e-06,0.0,0.0002031917392741,0.0,0.0,20.69775581359864,0.0,0.0,0.0,0.3373220860958099,4.0,0.0,1.0
395940,293.1910705566406,297.1499938964844,293.1499938964844,0.0113215232267975,-606.7520751953125,304.1327819824219,0.5556055307388306,0.050000000745058,0.0457725189626216,294.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1689758300781,0.5556066632270813,0.050000000745058,0.0482009090483188,293.27764892578125,297.1499938964844,293.1499938964844,0.1037134900689125,-1809.02978515625,304.1596984863281,0.8781331777572632,0.1932059675455093,0.1361063718795776,293.2157897949219,297.1499938964844,293.1499938964844,0.166588470339775,-3593.831298828125,304.15557861328125,0.9990000128746032,0.2898150682449341,0.2704913318157196,293.3830871582031,297.1499938964844,293.1499938964844,0.0020638550631701,-724.8688354492188,295.8036193847656,0.5556066632270813,0.050000000745058,0.2286443561315536,291.1687927246094,291.1499938964844,267.54998779296875,265.9658203125,283.0862121582031,293.89703369140625,293.16851806640625,1.0,0.1923859417438507,0.8263018727302551,0.8263018727302551,1.0,1.0,-0.8751204609870911,0.3591713309288025,0.5159491300582886,0.1767089068889618,0.0,0.0,0.4634961187839508,26.60941505432129,25.0,-2.235901117324829,-8886.4453125,77.65261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5684509277344,308.2103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.203125,18000.0,0.0,0.0,0.1986614018678665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396358847618103,0.3963639140129089,-5.050739673606586e-06,0.0,0.0002016160724451,0.0,0.0,20.40805435180664,0.0,0.0,0.0,0.3362075984477997,4.0,0.0,1.0
396000,293.1910705566406,297.1499938964844,293.1499938964844,0.0113215232267975,-606.7520751953125,304.1327819824219,0.5556055307388306,0.050000000745058,0.0457725189626216,294.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1689758300781,0.5556066632270813,0.050000000745058,0.0482009090483188,293.27764892578125,297.1499938964844,293.1499938964844,0.1037134900689125,-1809.02978515625,304.1596984863281,0.8781331777572632,0.1932059675455093,0.1361063718795776,293.2157897949219,297.1499938964844,293.1499938964844,0.166588470339775,-3593.831298828125,304.15557861328125,0.9990000128746032,0.2898150682449341,0.2704913318157196,293.3830871582031,297.1499938964844,293.1499938964844,0.0020638550631701,-724.8688354492188,295.8036193847656,0.5556066632270813,0.050000000745058,0.2286443561315536,291.1687927246094,291.1499938964844,267.54998779296875,265.9658203125,283.0862121582031,293.89703369140625,293.16851806640625,1.0,0.1923859417438507,0.8263018727302551,0.8263018727302551,1.0,1.0,-0.8751204609870911,0.3591713309288025,0.5159491300582886,0.1767089068889618,0.0,0.0,0.4634961187839508,26.60941505432129,25.0,-2.235901117324829,-8886.4453125,77.65261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5684509277344,308.2103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.203125,18000.0,0.0,0.0,0.1986614018678665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396358847618103,0.3963639140129089,-5.050739673606586e-06,0.0,0.0002016160724451,0.0,0.0,20.40805435180664,0.0,0.0,0.0,0.3362075984477997,4.0,0.0,1.0
396060,293.1913757324219,297.1499938964844,293.1499938964844,0.0112884659320116,-605.8829956054688,304.1174011230469,0.5564576387405396,0.050000000745058,0.0457671917974948,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1677551269531,0.5564576387405396,0.050000000745058,0.0481950528919696,293.2748718261719,297.1499938964844,293.1499938964844,0.1019644290208816,-1784.255859375,304.15936279296875,0.8751468658447266,0.1905368715524673,0.1342329680919647,293.21551513671875,297.1499938964844,293.1499938964844,0.1657703518867492,-3579.737060546875,304.15509033203125,0.9990000128746032,0.2882056832313537,0.2694159150123596,293.3829040527344,297.1499938964844,293.1499938964844,0.0020007565617561,-702.74609375,295.72271728515625,0.5564576387405396,0.050000000745058,0.2286165803670883,291.16766357421875,291.1499938964844,267.5882873535156,265.9967956542969,283.1117858886719,293.89215087890625,293.1676025390625,1.0,0.1916868835687637,0.8263627886772156,0.8263627886772156,1.0,1.0,-0.8715346455574036,0.3572708964347839,0.5142637491226196,0.1767710745334625,0.0,0.0,0.4612307548522949,26.43842124938965,25.0,-1.2072938680648804,-8828.7294921875,76.77117156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5499267578125,308.1820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.208984375,18000.0,0.0,0.0,0.1972103714942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930713236331939,0.3930763602256775,-5.035427420807537e-06,0.0,0.0002001434622798,0.0,0.0,20.14716911315918,0.0,0.0,0.0,0.3351947665214538,4.0,0.0,1.0
396120,293.1913757324219,297.1499938964844,293.1499938964844,0.0112884659320116,-605.8829956054688,304.1174011230469,0.5564576387405396,0.050000000745058,0.0457671917974948,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1677551269531,0.5564576387405396,0.050000000745058,0.0481950528919696,293.2748718261719,297.1499938964844,293.1499938964844,0.1019644290208816,-1784.255859375,304.15936279296875,0.8751468658447266,0.1905368715524673,0.1342329680919647,293.21551513671875,297.1499938964844,293.1499938964844,0.1657703518867492,-3579.737060546875,304.15509033203125,0.9990000128746032,0.2882056832313537,0.2694159150123596,293.3829040527344,297.1499938964844,293.1499938964844,0.0020007565617561,-702.74609375,295.72271728515625,0.5564576387405396,0.050000000745058,0.2286165803670883,291.16766357421875,291.1499938964844,267.5882873535156,265.9967956542969,283.1117858886719,293.89215087890625,293.1676025390625,1.0,0.1916868835687637,0.8263627886772156,0.8263627886772156,1.0,1.0,-0.8715346455574036,0.3572708964347839,0.5142637491226196,0.1767710745334625,0.0,0.0,0.4612307548522949,26.43842124938965,25.0,-1.2072938680648804,-8828.7294921875,76.77117156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5499267578125,308.1820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.208984375,18000.0,0.0,0.0,0.1972103714942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930713236331939,0.3930763602256775,-5.035427420807537e-06,0.0,0.0002001434622798,0.0,0.0,20.14716911315918,0.0,0.0,0.0,0.3351947665214538,4.0,0.0,1.0
396180,293.1918334960937,297.1499938964844,293.1499938964844,0.0112534994259476,-604.9290161132812,304.1015625,0.5571930408477783,0.050000000745058,0.0457624197006225,294.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1678161621094,0.5571930408477783,0.050000000745058,0.0481900349259376,293.2724304199219,297.1499938964844,293.1499938964844,0.1002194732427597,-1759.42529296875,304.1591491699219,0.8719958662986755,0.1878697276115417,0.1323701590299606,293.2154541015625,297.1499938964844,293.1499938964844,0.1650415658950805,-3567.154052734375,304.15460205078125,0.9990000128746032,0.286558985710144,0.2684860229492187,293.3826904296875,297.1499938964844,293.1499938964844,0.0019374995026737,-680.5272216796875,295.6427917480469,0.5571930408477783,0.050000000745058,0.2285927683115005,291.1678771972656,291.1499938964844,267.6296691894531,266.030517578125,283.1427001953125,293.8899841308594,293.16796875,1.0,0.1910571604967117,0.826423704624176,0.826423704624176,1.0,1.0,-0.8681426048278809,0.3553706109523773,0.5127720236778259,0.1770889461040496,0.0,0.0,0.4588439166545868,26.29493904113769,25.0,0.3486860990524292,-8769.6708984375,75.9697494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299072265625,308.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.623046875,18000.0,0.0,0.0,0.1958520263433456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897310793399811,0.3897360861301422,-5.020574008085532e-06,0.0,0.0001987649156944,0.0,0.0,19.88647079467773,0.0,0.0,0.0,0.3341766893863678,4.0,0.0,1.0
396240,293.1918334960937,297.1499938964844,293.1499938964844,0.0112534994259476,-604.9290161132812,304.1015625,0.5571930408477783,0.050000000745058,0.0457624197006225,294.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1678161621094,0.5571930408477783,0.050000000745058,0.0481900349259376,293.2724304199219,297.1499938964844,293.1499938964844,0.1002194732427597,-1759.42529296875,304.1591491699219,0.8719958662986755,0.1878697276115417,0.1323701590299606,293.2154541015625,297.1499938964844,293.1499938964844,0.1650415658950805,-3567.154052734375,304.15460205078125,0.9990000128746032,0.286558985710144,0.2684860229492187,293.3826904296875,297.1499938964844,293.1499938964844,0.0019374995026737,-680.5272216796875,295.6427917480469,0.5571930408477783,0.050000000745058,0.2285927683115005,291.1678771972656,291.1499938964844,267.6296691894531,266.030517578125,283.1427001953125,293.8899841308594,293.16796875,1.0,0.1910571604967117,0.826423704624176,0.826423704624176,1.0,1.0,-0.8681426048278809,0.3553706109523773,0.5127720236778259,0.1770889461040496,0.0,0.0,0.4588439166545868,26.29493904113769,25.0,0.3486860990524292,-8769.6708984375,75.9697494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299072265625,308.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.623046875,18000.0,0.0,0.0,0.1958520263433456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897310793399811,0.3897360861301422,-5.020574008085532e-06,0.0,0.0001987649156944,0.0,0.0,19.88647079467773,0.0,0.0,0.0,0.3341766893863678,4.0,0.0,1.0
396300,293.19207763671875,297.1499938964844,293.1499938964844,0.0112355146557092,-604.4282836914062,304.09356689453125,0.5575206875801086,0.050000000745058,0.0457603074610233,294.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.16827392578125,0.5575206875801086,0.050000000745058,0.0481878072023391,293.2713623046875,297.1499938964844,293.1499938964844,0.0993431508541107,-1746.9132080078125,304.1590881347656,0.870349109172821,0.1865304261445999,0.1314357370138168,293.21551513671875,297.1499938964844,293.1499938964844,0.1647093147039413,-3561.408203125,304.15435791015625,0.9990000128746032,0.2857170701026916,0.2680715322494507,293.3825988769531,297.1499938964844,293.1499938964844,0.0019058496691286,-669.39892578125,295.60308837890625,0.5575206875801086,0.050000000745058,0.2285822182893753,291.1683959960937,291.1499938964844,267.6514892578125,266.0483703613281,283.16015625,293.88995361328125,293.1685485839844,1.0,0.1907654106616974,0.8264541625976562,0.8264541625976562,1.0,1.0,-0.8665058612823486,0.3544148206710815,0.5120911002159119,0.1773400157690048,0.0,0.0,0.4575658440589905,26.232641220092773,25.0,1.0600818395614624,-8739.224609375,75.59506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5200500488281,308.1368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.1952022165060043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879705965518951,0.3879756033420563,-5.0129383453167975e-06,0.0,0.0001981054228963,0.0,0.0,19.75049018859864,0.0,0.0,0.0,0.3336434364318847,4.0,0.0,1.0
396360,293.1923522949219,297.1499938964844,293.1499938964844,0.0112172812223434,-603.915771484375,304.0854797363281,0.5578268766403198,0.050000000745058,0.0457583405077457,294.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1689453125,0.5578268766403198,0.050000000745058,0.0481857359409332,293.2703857421875,297.1499938964844,293.1499938964844,0.0984641537070274,-1734.3380126953125,304.1590270996094,0.8686606884002686,0.1851866394281387,0.1304984837770462,293.21563720703125,297.1499938964844,293.1499938964844,0.1643945872783661,-3555.959716796875,304.1541442871094,0.9990000128746032,0.2848627865314483,0.2676837742328644,293.38250732421875,297.1499938964844,293.1499938964844,0.0018741441890597,-658.24609375,295.5635070800781,0.5578268766403198,0.050000000745058,0.2285723835229873,291.1690979003906,291.1499938964844,267.6739807128906,266.0668029785156,283.1788330078125,293.8904724121094,293.1693115234375,1.0,0.1904860883951187,0.8264896273612976,0.8264896273612976,1.0,1.0,-0.8648989796638489,0.3534514605998993,0.511447548866272,0.1776500344276428,0.0,0.0,0.4562232792377472,26.17554473876953,25.0,1.6883344650268557,-8708.11328125,75.23429107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106506347656,308.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.439453125,18000.0,0.0,0.0,0.1945659965276718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861344158649444,0.3861394226551056,-5.005062575946795e-06,0.0,0.0001974597544176,0.0,0.0,19.60951232910156,0.0,0.0,0.0,0.3330888450145721,4.0,0.0,1.0
396420,293.19293212890625,297.1499938964844,293.1499938964844,0.0111801093444228,-602.8577270507812,304.0691223144531,0.5583696961402893,0.050000000745058,0.0457548648118972,294.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1707763671875,0.5583696961402893,0.050000000745058,0.0481820739805698,293.2686767578125,297.1499938964844,293.1499938964844,0.096696026623249,-1708.97802734375,304.1589660644531,0.8651493787765503,0.1824821531772613,0.1286130845546722,293.216064453125,297.1499938964844,293.1499938964844,0.1638002395629882,-3545.646240234375,304.1537475585937,0.9990000128746032,0.2831162512302398,0.2669626772403717,293.3823547363281,297.1499938964844,293.1499938964844,0.00181064393837,-635.897216796875,295.4847106933594,0.5583696961402893,0.050000000745058,0.2285550087690353,291.1709899902344,291.1499938964844,267.72100830078125,266.10546875,283.2198791503906,293.89312744140625,293.1712951660156,1.0,0.1899618804454803,0.8265606164932251,0.8265606164932251,1.0,1.0,-0.8617414236068726,0.3514873683452606,0.5102540254592896,0.1784365475177765,0.0,0.0,0.4533006250858307,26.077312469482425,25.0,2.71752667427063,-8643.556640625,74.54893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,308.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.03125,18000.0,0.0,0.0,0.1933211237192154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821764886379242,0.3821814656257629,-4.988331966160331e-06,0.0,0.0001961963571375,0.0,0.0,19.308334350585938,0.0,0.0,0.0,0.3318977057933807,4.0,0.0,1.0
396480,293.19293212890625,297.1499938964844,293.1499938964844,0.0111801093444228,-602.8577270507812,304.0691223144531,0.5583696961402893,0.050000000745058,0.0457548648118972,294.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1707763671875,0.5583696961402893,0.050000000745058,0.0481820739805698,293.2686767578125,297.1499938964844,293.1499938964844,0.096696026623249,-1708.97802734375,304.1589660644531,0.8651493787765503,0.1824821531772613,0.1286130845546722,293.216064453125,297.1499938964844,293.1499938964844,0.1638002395629882,-3545.646240234375,304.1537475585937,0.9990000128746032,0.2831162512302398,0.2669626772403717,293.3823547363281,297.1499938964844,293.1499938964844,0.00181064393837,-635.897216796875,295.4847106933594,0.5583696961402893,0.050000000745058,0.2285550087690353,291.1709899902344,291.1499938964844,267.72100830078125,266.10546875,283.2198791503906,293.89312744140625,293.1712951660156,1.0,0.1899618804454803,0.8265606164932251,0.8265606164932251,1.0,1.0,-0.8617414236068726,0.3514873683452606,0.5102540254592896,0.1784365475177765,0.0,0.0,0.4533006250858307,26.077312469482425,25.0,2.71752667427063,-8643.556640625,74.54893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,308.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.03125,18000.0,0.0,0.0,0.1933211237192154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821764886379242,0.3821814656257629,-4.988331966160331e-06,0.0,0.0001961963571375,0.0,0.0,19.308334350585938,0.0,0.0,0.0,0.3318977057933807,4.0,0.0,1.0
396540,293.19354248046875,297.1499938964844,293.1499938964844,0.0111422855406999,-601.766357421875,304.052490234375,0.5588006973266602,0.050000000745058,0.045752115547657,294.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1731872558594,0.5588006973266602,0.050000000745058,0.0481791794300079,293.2673034667969,297.1499938964844,293.1499938964844,0.094913937151432,-1683.3497314453125,304.1589660644531,0.8614376187324524,0.1797567903995514,0.1267126649618148,293.2165832519531,297.1499938964844,293.1499938964844,0.1631877571344375,-3534.95849609375,304.1535339355469,0.9990000128746032,0.2813331484794616,0.2662221789360046,293.3822326660156,297.1499938964844,293.1499938964844,0.0017470680177211,-613.5103759765625,295.4062805175781,0.5588006973266602,0.050000000745058,0.2285412847995758,291.1734619140625,291.1499938964844,267.7705383300781,266.1463623046875,283.26513671875,293.8968811035156,293.173828125,1.0,0.1894748359918594,0.8266316056251526,0.8266316056251526,1.0,1.0,-0.8585491180419922,0.3494263589382171,0.5091227889060974,0.1794175505638122,0.0,0.0,0.4500051140785217,26.002132415771484,25.0,3.475923538208008,-8575.337890625,73.8952865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828491210937,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0859375,18000.0,0.0,0.0,0.1920844614505767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777632415294647,0.3777681887149811,-4.96996653964743e-06,0.0,0.0001949412981048,0.0,0.0,18.976457595825195,0.0,0.0,0.0,0.3305796384811401,4.0,0.0,1.0
396600,293.19354248046875,297.1499938964844,293.1499938964844,0.0111422855406999,-601.766357421875,304.052490234375,0.5588006973266602,0.050000000745058,0.045752115547657,294.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1731872558594,0.5588006973266602,0.050000000745058,0.0481791794300079,293.2673034667969,297.1499938964844,293.1499938964844,0.094913937151432,-1683.3497314453125,304.1589660644531,0.8614376187324524,0.1797567903995514,0.1267126649618148,293.2165832519531,297.1499938964844,293.1499938964844,0.1631877571344375,-3534.95849609375,304.1535339355469,0.9990000128746032,0.2813331484794616,0.2662221789360046,293.3822326660156,297.1499938964844,293.1499938964844,0.0017470680177211,-613.5103759765625,295.4062805175781,0.5588006973266602,0.050000000745058,0.2285412847995758,291.1734619140625,291.1499938964844,267.7705383300781,266.1463623046875,283.26513671875,293.8968811035156,293.173828125,1.0,0.1894748359918594,0.8266316056251526,0.8266316056251526,1.0,1.0,-0.8585491180419922,0.3494263589382171,0.5091227889060974,0.1794175505638122,0.0,0.0,0.4500051140785217,26.002132415771484,25.0,3.475923538208008,-8575.337890625,73.8952865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828491210937,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0859375,18000.0,0.0,0.0,0.1920844614505767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777632415294647,0.3777681887149811,-4.96996653964743e-06,0.0,0.0001949412981048,0.0,0.0,18.976457595825195,0.0,0.0,0.0,0.3305796384811401,4.0,0.0,1.0
396660,293.1937561035156,297.1499938964844,293.1499938964844,0.0111078647896647,-600.7713623046875,304.0368347167969,0.559082567691803,0.050000000745058,0.0457503236830234,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.17559814453125,0.559082567691803,0.050000000745058,0.0481772944331169,293.2659606933594,297.1499938964844,293.1499938964844,0.0931435525417327,-1657.8560791015625,304.1589050292969,0.857534646987915,0.1770582795143127,0.1248191222548484,293.21685791015625,297.1499938964844,293.1499938964844,0.1624356210231781,-3521.7626953125,304.15362548828125,0.9989045262336732,0.2795901894569397,0.2652795314788818,293.3819580078125,297.1499938964844,293.1499938964844,0.0016840596217662,-591.3318481445312,295.32830810546875,0.559082567691803,0.050000000745058,0.2285323441028595,291.17578125,291.1499938964844,267.8223876953125,266.1892395019531,283.3077392578125,293.89019775390625,293.1759948730469,1.0,0.1890110075473785,0.8267151713371277,0.8267151713371277,1.0,1.0,-0.8551298379898071,0.3471868932247162,0.5079429745674133,0.1805459111928939,0.0,0.0,0.4463970959186554,25.953866958618164,25.0,2.8816933631896973,-8504.8681640625,73.24635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47723388671875,308.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.71875,18000.0,0.0,0.0,0.1908225566148758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729136288166046,0.3729186058044433,-4.949927188135916e-06,0.0,0.0001936606422532,0.0,0.0,18.61578941345215,0.0,0.0,0.0,0.3291438519954681,4.0,0.0,1.0
396720,293.1937561035156,297.1499938964844,293.1499938964844,0.0111078647896647,-600.7713623046875,304.0368347167969,0.559082567691803,0.050000000745058,0.0457503236830234,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.17559814453125,0.559082567691803,0.050000000745058,0.0481772944331169,293.2659606933594,297.1499938964844,293.1499938964844,0.0931435525417327,-1657.8560791015625,304.1589050292969,0.857534646987915,0.1770582795143127,0.1248191222548484,293.21685791015625,297.1499938964844,293.1499938964844,0.1624356210231781,-3521.7626953125,304.15362548828125,0.9989045262336732,0.2795901894569397,0.2652795314788818,293.3819580078125,297.1499938964844,293.1499938964844,0.0016840596217662,-591.3318481445312,295.32830810546875,0.559082567691803,0.050000000745058,0.2285323441028595,291.17578125,291.1499938964844,267.8223876953125,266.1892395019531,283.3077392578125,293.89019775390625,293.1759948730469,1.0,0.1890110075473785,0.8267151713371277,0.8267151713371277,1.0,1.0,-0.8551298379898071,0.3471868932247162,0.5079429745674133,0.1805459111928939,0.0,0.0,0.4463970959186554,25.953866958618164,25.0,2.8816933631896973,-8504.8681640625,73.24635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47723388671875,308.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.71875,18000.0,0.0,0.0,0.1908225566148758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729136288166046,0.3729186058044433,-4.949927188135916e-06,0.0,0.0001936606422532,0.0,0.0,18.61578941345215,0.0,0.0,0.0,0.3291438519954681,4.0,0.0,1.0
396780,293.1930847167969,297.1499938964844,293.1499938964844,0.0110801039263606,-599.9813842773438,304.0235290527344,0.5592003464698792,0.050000000745058,0.0457495786249637,294.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1769714355469,0.5592003464698792,0.050000000745058,0.0481765083968639,293.26434326171875,297.1499938964844,293.1499938964844,0.091434046626091,-1633.239013671875,304.1587829589844,0.853539764881134,0.1744489818811416,0.1229807287454605,293.21630859375,297.1499938964844,293.1499938964844,0.1614357382059097,-3504.1611328125,304.1540832519531,0.9978535175323486,0.2780085802078247,0.2639719545841217,293.3811950683594,297.1499938964844,293.1499938964844,0.0016225627623498,-569.7100219726562,295.2510681152344,0.5592003464698792,0.050000000745058,0.228528618812561,291.1770935058594,291.1499938964844,267.8763427734375,266.2340087890625,283.3475646972656,293.872802734375,293.17724609375,1.0,0.1885569244623184,0.8267987966537476,0.8267987966537476,1.0,1.0,-0.8513472676277161,0.3447153866291046,0.5066318511962891,0.181772843003273,0.0,0.0,0.4426888823509216,25.933008193969727,25.0,2.0108542442321777,-8433.466796875,72.58023071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,308.0001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.390625,18000.0,0.0,0.0,0.1895108073949813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679064810276031,0.3679113984107971,-4.929107490170281e-06,0.0,0.0001923293748404,0.0,0.0,18.24682807922364,0.0,0.0,0.0,0.3276697993278503,4.0,0.0,1.0
396840,293.1930847167969,297.1499938964844,293.1499938964844,0.0110801039263606,-599.9813842773438,304.0235290527344,0.5592003464698792,0.050000000745058,0.0457495786249637,294.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1769714355469,0.5592003464698792,0.050000000745058,0.0481765083968639,293.26434326171875,297.1499938964844,293.1499938964844,0.091434046626091,-1633.239013671875,304.1587829589844,0.853539764881134,0.1744489818811416,0.1229807287454605,293.21630859375,297.1499938964844,293.1499938964844,0.1614357382059097,-3504.1611328125,304.1540832519531,0.9978535175323486,0.2780085802078247,0.2639719545841217,293.3811950683594,297.1499938964844,293.1499938964844,0.0016225627623498,-569.7100219726562,295.2510681152344,0.5592003464698792,0.050000000745058,0.228528618812561,291.1770935058594,291.1499938964844,267.8763427734375,266.2340087890625,283.3475646972656,293.872802734375,293.17724609375,1.0,0.1885569244623184,0.8267987966537476,0.8267987966537476,1.0,1.0,-0.8513472676277161,0.3447153866291046,0.5066318511962891,0.181772843003273,0.0,0.0,0.4426888823509216,25.933008193969727,25.0,2.0108542442321777,-8433.466796875,72.58023071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,308.0001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.390625,18000.0,0.0,0.0,0.1895108073949813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679064810276031,0.3679113984107971,-4.929107490170281e-06,0.0,0.0001923293748404,0.0,0.0,18.24682807922364,0.0,0.0,0.0,0.3276697993278503,4.0,0.0,1.0
396900,293.1924133300781,297.1499938964844,293.1499938964844,0.0110681876540184,-599.640380859375,304.017822265625,0.559249997138977,0.050000000745058,0.0457492619752883,294.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1775817871094,0.559249997138977,0.050000000745058,0.0481761768460273,293.263427734375,297.1499938964844,293.1499938964844,0.0906028002500534,-1621.26904296875,304.1587219238281,0.8515851497650146,0.1731788069009781,0.1220866665244102,293.2156677246094,297.1499938964844,293.1499938964844,0.1609050184488296,-3494.81103515625,304.154296875,0.9972710013389589,0.2772932052612304,0.2632753849029541,293.3805847167969,297.1499938964844,293.1499938964844,0.001592293032445,-559.0687255859375,295.2131042480469,0.559249997138977,0.050000000745058,0.2285270392894745,291.1777038574219,291.1499938964844,267.9040832519531,266.25701904296875,283.3672180175781,293.86187744140625,293.1778564453125,1.0,0.1883324533700943,0.8268405795097351,0.8268405795097351,1.0,1.0,-0.8494370579719543,0.3434511423110962,0.5059859156608582,0.182430699467659,0.0,0.0,0.4407799541950226,25.924903869628903,25.0,1.8102781772613523,-8397.9013671875,72.24887084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798278808594,307.98760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.64453125,18000.0,0.0,0.0,0.1888309717178344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653634488582611,0.3653683662414551,-4.918644208373735e-06,0.0,0.0001916394394356,0.0,0.0,18.061298370361328,0.0,0.0,0.0,0.3269259631633758,4.0,0.0,1.0
396960,293.1916198730469,297.1499938964844,293.1499938964844,0.0110574904829263,-599.334228515625,304.0126647949219,0.5593187808990479,0.050000000745058,0.0457488261163234,294.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1781005859375,0.5593187808990479,0.050000000745058,0.0481757186353206,293.26251220703125,297.1499938964844,293.1499938964844,0.0897842794656753,-1609.4849853515625,304.1585998535156,0.8496816158294678,0.1719250231981277,0.1212055012583732,293.21490478515625,297.1499938964844,293.1499938964844,0.1604020148515701,-3485.96728515625,304.1544189453125,0.9967387914657592,0.2766143977642059,0.2626174092292785,293.3798828125,297.1499938964844,293.1499938964844,0.001562425866723,-548.5712890625,295.1755065917969,0.5593187808990479,0.050000000745058,0.2285248637199401,291.17822265625,291.1499938964844,267.9322509765625,266.2803955078125,283.3869323730469,293.85040283203125,293.1783142089844,1.0,0.1881107687950134,0.8268975615501404,0.8268975615501404,1.0,1.0,-0.8475862145423889,0.3422044515609741,0.5053817629814148,0.1831241846084594,0.0,0.0,0.4388439953327179,25.91464614868164,25.0,1.4927058219909668,-8362.5703125,71.92552185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831237792969,307.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.869140625,18000.0,0.0,0.0,0.1881347894668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627892732620239,0.3627941906452179,-4.908133178105345e-06,0.0,0.0001909328857436,0.0,0.0,17.874780654907227,0.0,0.0,0.0,0.3261773288249969,4.0,0.0,1.0
397020,293.1895446777344,297.1499938964844,293.1499938964844,0.0110396277159452,-598.82763671875,304.0039367675781,0.5594910383224487,0.050000000745058,0.045747734606266,294.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17877197265625,0.5594910383224487,0.050000000745058,0.0481745675206184,293.2606201171875,297.1499938964844,293.1499938964844,0.0881775692105293,-1586.3671875,304.1584167480469,0.8459763526916504,0.1694554835557937,0.1194721534848213,293.21307373046875,297.1499938964844,293.1499938964844,0.1594639271497726,-3469.49853515625,304.1545104980469,0.9957770705223083,0.2753381431102752,0.2613869309425354,293.3780822753906,297.1499938964844,293.1499938964844,0.0015038044657558,-527.9774780273438,295.101318359375,0.5594910383224487,0.050000000745058,0.2285194098949432,291.1788024902344,291.1499938964844,267.9898681640625,266.32830810546875,283.4271545410156,293.82696533203125,293.1788635253906,1.0,0.1876764148473739,0.8270115256309509,0.8270115256309509,1.0,1.0,-0.8440201282501221,0.3397508859634399,0.5042692422866821,0.184585303068161,0.0,0.0,0.4349556267261505,25.890668869018555,25.0,0.808404803276062,-8292.7109375,71.29938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920654296875,307.9515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.654296875,18000.0,0.0,0.0,0.1866950094699859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576322793960571,0.3576371669769287,-4.887192062597023e-06,0.0,0.0001894716988317,0.0,0.0,17.50454330444336,0.0,0.0,0.0,0.3246878981590271,4.0,0.0,1.0
397080,293.1895446777344,297.1499938964844,293.1499938964844,0.0110396277159452,-598.82763671875,304.0039367675781,0.5594910383224487,0.050000000745058,0.045747734606266,294.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17877197265625,0.5594910383224487,0.050000000745058,0.0481745675206184,293.2606201171875,297.1499938964844,293.1499938964844,0.0881775692105293,-1586.3671875,304.1584167480469,0.8459763526916504,0.1694554835557937,0.1194721534848213,293.21307373046875,297.1499938964844,293.1499938964844,0.1594639271497726,-3469.49853515625,304.1545104980469,0.9957770705223083,0.2753381431102752,0.2613869309425354,293.3780822753906,297.1499938964844,293.1499938964844,0.0015038044657558,-527.9774780273438,295.101318359375,0.5594910383224487,0.050000000745058,0.2285194098949432,291.1788024902344,291.1499938964844,267.9898681640625,266.32830810546875,283.4271545410156,293.82696533203125,293.1788635253906,1.0,0.1876764148473739,0.8270115256309509,0.8270115256309509,1.0,1.0,-0.8440201282501221,0.3397508859634399,0.5042692422866821,0.184585303068161,0.0,0.0,0.4349556267261505,25.890668869018555,25.0,0.808404803276062,-8292.7109375,71.29938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920654296875,307.9515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.654296875,18000.0,0.0,0.0,0.1866950094699859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576322793960571,0.3576371669769287,-4.887192062597023e-06,0.0,0.0001894716988317,0.0,0.0,17.50454330444336,0.0,0.0,0.0,0.3246878981590271,4.0,0.0,1.0
397140,293.1870422363281,297.1499938964844,293.1499938964844,0.0110260341316461,-598.444580078125,303.9971923828125,0.5596878528594971,0.050000000745058,0.0457464903593063,294.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1790771484375,0.5596878528594971,0.050000000745058,0.0481732562184333,293.2587890625,297.1499938964844,293.1499938964844,0.0866029039025306,-1563.733642578125,304.1582336425781,0.8423651456832886,0.1670310646295547,0.1177715361118316,293.2110595703125,297.1499938964844,293.1499938964844,0.1585977673530578,-3454.3076171875,304.1544494628906,0.9949132800102234,0.2741539478302002,0.2602485418319702,293.3759460449219,297.1499938964844,293.1499938964844,0.0014464871492236,-507.8486633300781,295.0285949707031,0.5596878528594971,0.050000000745058,0.2285131961107254,291.1790771484375,291.1499938964844,268.0490417480469,266.3775329589844,283.4683532714844,293.8037414550781,293.1791076660156,1.0,0.1872549653053283,0.8271254897117615,0.8271254897117615,1.0,1.0,-0.8406025767326355,0.3373533487319946,0.5032492280006409,0.1860953420400619,0.0,0.0,0.4310568869113922,25.86457061767578,25.0,0.3762858211994171,-8223.9169921875,70.69855499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50299072265625,307.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.99609375,18000.0,0.0,0.0,0.1851947009563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525184690952301,0.3525233268737793,-4.86667568111443e-06,0.0,0.0001879490737337,0.0,0.0,17.142179489135742,0.0,0.0,0.0,0.3232250511646271,4.0,0.0,1.0
