time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397200,293.1870422363281,297.1499938964844,293.1499938964844,0.0110260341316461,-598.444580078125,303.9971923828125,0.5596878528594971,0.050000000745058,0.0457464903593063,294.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1790771484375,0.5596878528594971,0.050000000745058,0.0481732562184333,293.2587890625,297.1499938964844,293.1499938964844,0.0866029039025306,-1563.733642578125,304.1582336425781,0.8423651456832886,0.1670310646295547,0.1177715361118316,293.2110595703125,297.1499938964844,293.1499938964844,0.1585977673530578,-3454.3076171875,304.1544494628906,0.9949132800102234,0.2741539478302002,0.2602485418319702,293.3759460449219,297.1499938964844,293.1499938964844,0.0014464871492236,-507.8486633300781,295.0285949707031,0.5596878528594971,0.050000000745058,0.2285131961107254,291.1790771484375,291.1499938964844,268.0490417480469,266.3775329589844,283.4683532714844,293.8037414550781,293.1791076660156,1.0,0.1872549653053283,0.8271254897117615,0.8271254897117615,1.0,1.0,-0.8406025767326355,0.3373533487319946,0.5032492280006409,0.1860953420400619,0.0,0.0,0.4310568869113922,25.86457061767578,25.0,0.3762858211994171,-8223.9169921875,70.69855499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50299072265625,307.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.99609375,18000.0,0.0,0.0,0.1851947009563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525184690952301,0.3525233268737793,-4.86667568111443e-06,0.0,0.0001879490737337,0.0,0.0,17.142179489135742,0.0,0.0,0.0,0.3232250511646271,4.0,0.0,1.0
397260,293.1842041015625,297.1499938964844,293.1499938964844,0.0110162803903222,-598.1724853515625,303.99224853515625,0.5598914623260498,0.050000000745058,0.0457452051341533,294.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1791381835937,0.5598914623260498,0.050000000745058,0.048171903938055,293.2569580078125,297.1499938964844,293.1499938964844,0.0850543528795242,-1541.5074462890625,304.1580810546875,0.8388129472732544,0.1646451950073242,0.1160987541079521,293.2088623046875,297.1499938964844,293.1499938964844,0.1577919721603393,-3440.180908203125,304.154296875,0.9941168427467346,0.2730479836463928,0.2591863572597503,293.3734741210937,297.1499938964844,293.1499938964844,0.0013904549414291,-488.1760559082031,294.9572448730469,0.5598914623260498,0.050000000745058,0.2285067588090896,291.1791076660156,291.1499938964844,268.1095275878906,266.4278869628906,283.5099182128906,293.7811584472656,293.1790771484375,1.0,0.1868465542793274,0.8272546529769897,0.8272546529769897,1.0,1.0,-0.8373095393180847,0.3350269198417663,0.5022826194763184,0.1875887513160705,0.0,0.0,0.4271691739559173,25.8379020690918,25.0,-0.0233651716262102,-8156.01806640625,70.12090301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144958496094,307.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.140625,18000.0,0.0,0.0,0.1836436837911605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474705815315246,0.3474754393100738,-4.846715000894619e-06,0.0,0.0001863749930635,0.0,0.0,16.789243698120117,0.0,0.0,0.0,0.3217962384223938,4.0,0.0,1.0
397320,293.1842041015625,297.1499938964844,293.1499938964844,0.0110162803903222,-598.1724853515625,303.99224853515625,0.5598914623260498,0.050000000745058,0.0457452051341533,294.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1791381835937,0.5598914623260498,0.050000000745058,0.048171903938055,293.2569580078125,297.1499938964844,293.1499938964844,0.0850543528795242,-1541.5074462890625,304.1580810546875,0.8388129472732544,0.1646451950073242,0.1160987541079521,293.2088623046875,297.1499938964844,293.1499938964844,0.1577919721603393,-3440.180908203125,304.154296875,0.9941168427467346,0.2730479836463928,0.2591863572597503,293.3734741210937,297.1499938964844,293.1499938964844,0.0013904549414291,-488.1760559082031,294.9572448730469,0.5598914623260498,0.050000000745058,0.2285067588090896,291.1791076660156,291.1499938964844,268.1095275878906,266.4278869628906,283.5099182128906,293.7811584472656,293.1790771484375,1.0,0.1868465542793274,0.8272546529769897,0.8272546529769897,1.0,1.0,-0.8373095393180847,0.3350269198417663,0.5022826194763184,0.1875887513160705,0.0,0.0,0.4271691739559173,25.8379020690918,25.0,-0.0233651716262102,-8156.01806640625,70.12090301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144958496094,307.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.140625,18000.0,0.0,0.0,0.1836436837911605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474705815315246,0.3474754393100738,-4.846715000894619e-06,0.0,0.0001863749930635,0.0,0.0,16.789243698120117,0.0,0.0,0.0,0.3217962384223938,4.0,0.0,1.0
397380,293.1811218261719,297.1499938964844,293.1499938964844,0.0110101774334907,-598.0094604492188,303.9889221191406,0.5600883364677429,0.050000000745058,0.0457439646124839,294.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1788330078125,0.5600883364677429,0.050000000745058,0.0481705963611602,293.25518798828125,297.1499938964844,293.1499938964844,0.0835291445255279,-1519.6585693359375,304.1579284667969,0.8352926969528198,0.1622934639453888,0.1144504770636558,293.2066345214844,297.1499938964844,293.1499938964844,0.1570428013801574,-3427.05078125,304.15411376953125,0.9933671355247498,0.2720116376876831,0.2581918835639953,293.3708190917969,297.1499938964844,293.1499938964844,0.0013356009731069,-468.923828125,294.8870849609375,0.5600883364677429,0.050000000745058,0.228500559926033,291.1788024902344,291.1499938964844,268.171142578125,266.47918701171875,283.5511779785156,293.759521484375,293.1787109375,1.0,0.186451107263565,0.8273838758468628,0.8273838758468628,1.0,1.0,-0.8341275453567505,0.3327926993370056,0.5013348460197449,0.1889936476945877,0.0,0.0,0.4233472943305969,25.81146049499512,25.0,-0.5215120315551758,-8089.32275390625,69.56500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252685546875,307.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.896484375,18000.0,0.0,0.0,0.1820545643568039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342547595500946,0.3425524234771728,-4.82747827845742e-06,0.0,0.0001847622334025,0.0,0.0,16.449373245239258,0.0,0.0,0.0,0.3204166889190674,4.0,0.0,1.0
397440,293.1811218261719,297.1499938964844,293.1499938964844,0.0110101774334907,-598.0094604492188,303.9889221191406,0.5600883364677429,0.050000000745058,0.0457439646124839,294.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1788330078125,0.5600883364677429,0.050000000745058,0.0481705963611602,293.25518798828125,297.1499938964844,293.1499938964844,0.0835291445255279,-1519.6585693359375,304.1579284667969,0.8352926969528198,0.1622934639453888,0.1144504770636558,293.2066345214844,297.1499938964844,293.1499938964844,0.1570428013801574,-3427.05078125,304.15411376953125,0.9933671355247498,0.2720116376876831,0.2581918835639953,293.3708190917969,297.1499938964844,293.1499938964844,0.0013356009731069,-468.923828125,294.8870849609375,0.5600883364677429,0.050000000745058,0.228500559926033,291.1788024902344,291.1499938964844,268.171142578125,266.47918701171875,283.5511779785156,293.759521484375,293.1787109375,1.0,0.186451107263565,0.8273838758468628,0.8273838758468628,1.0,1.0,-0.8341275453567505,0.3327926993370056,0.5013348460197449,0.1889936476945877,0.0,0.0,0.4233472943305969,25.81146049499512,25.0,-0.5215120315551758,-8089.32275390625,69.56500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252685546875,307.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.896484375,18000.0,0.0,0.0,0.1820545643568039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342547595500946,0.3425524234771728,-4.82747827845742e-06,0.0,0.0001847622334025,0.0,0.0,16.449373245239258,0.0,0.0,0.0,0.3204166889190674,4.0,0.0,1.0
397500,293.1795349121094,297.1499938964844,293.1499938964844,0.0110084256157279,-597.9677124023438,303.9878234863281,0.5601803660392761,0.050000000745058,0.0457433834671974,294.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1785583496094,0.5601803660392761,0.050000000745058,0.0481699854135513,293.2543334960937,297.1499938964844,293.1499938964844,0.0827747732400894,-1508.8709716796875,304.1578674316406,0.8335373401641846,0.1611296087503433,0.1136349365115165,293.2055053710937,297.1499938964844,293.1499938964844,0.1566884815692901,-3420.842041015625,304.1540222167969,0.993004024028778,0.271517276763916,0.2577179670333862,293.36944580078125,297.1499938964844,293.1499938964844,0.0013086054241284,-459.4519653320313,294.8524169921875,0.5601803660392761,0.050000000745058,0.2284976691007614,291.1784973144531,291.1499938964844,268.20233154296875,266.5051574707031,283.5714111328125,293.7491760253906,293.1783752441406,1.0,0.1862582266330719,0.8274484872817993,0.8274484872817993,1.0,1.0,-0.8325752019882202,0.3317180573940277,0.5008571147918701,0.1896397620439529,0.0,0.0,0.4214816391468048,25.79849624633789,25.0,-0.808448076248169,-8056.595703125,69.29486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.530029296875,307.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.115234375,18000.0,0.0,0.0,0.1812506765127182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401571810245514,0.3401620090007782,-4.818211891688407e-06,0.0,0.0001839463948272,0.0,0.0,16.285844802856445,0.0,0.0,0.0,0.3197516202926636,4.0,0.0,1.0
397560,293.17791748046875,297.1499938964844,293.1499938964844,0.0110074682161211,-597.95068359375,303.987060546875,0.5602661967277527,0.050000000745058,0.0457428433001041,294.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1781311035156,0.5602661967277527,0.050000000745058,0.0481694191694259,293.2535095214844,297.1499938964844,293.1499938964844,0.0820254534482956,-1498.1695556640625,304.1578063964844,0.8317811489105225,0.1599734425544738,0.1128247454762458,293.2043762207031,297.1499938964844,293.1499938964844,0.1563464850187301,-3414.850341796875,304.1539001464844,0.9926452040672302,0.2710370421409607,0.2572578489780426,293.3680419921875,297.1499938964844,293.1499938964844,0.0012818574905395,-450.06878662109375,294.8179626464844,0.5602661967277527,0.050000000745058,0.2284949719905853,291.17803955078125,291.1499938964844,268.23370361328125,266.5312805175781,283.5912780761719,293.7391662597656,293.1778869628906,1.0,0.1860684156417846,0.8275187611579895,0.8275187611579895,1.0,1.0,-0.8310461640357971,0.3306756615638733,0.5003705024719238,0.190236747264862,0.0,0.0,0.4196564853191376,25.7857666015625,25.0,-1.1107983589172363,-8024.37744140625,69.02957916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342102050781,307.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.212890625,18000.0,0.0,0.0,0.1804439723491668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378262221813202,0.337831050157547,-4.809214715351118e-06,0.0,0.0001831276895245,0.0,0.0,16.127302169799805,0.0,0.0,0.0,0.3191060423851013,4.0,0.0,1.0
397620,293.1746520996094,297.1499938964844,293.1499938964844,0.0110076107084751,-597.98193359375,303.9863586425781,0.5604145526885986,0.050000000745058,0.0457419157028198,294.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.177001953125,0.5604145526885986,0.050000000745058,0.0481684394180774,293.2518615722656,297.1499938964844,293.1499938964844,0.0805407464504242,-1477.0108642578125,304.1576843261719,0.8282549977302551,0.1576822251081466,0.1112194508314132,293.2021484375,297.1499938964844,293.1499938964844,0.1556953638792038,-3403.444580078125,304.1536865234375,0.9919296503067015,0.2701126933097839,0.2563734650611877,293.3651733398437,297.1499938964844,293.1499938964844,0.0012290448648855,-431.5471801757813,294.7496032714844,0.5604145526885986,0.050000000745058,0.228490337729454,291.1768493652344,291.1499938964844,268.2970275878906,266.583984375,283.6294860839844,293.7203063964844,293.1766357421875,1.0,0.185697317123413,0.8276593685150146,0.8276593685150146,1.0,1.0,-0.828050434589386,0.3286966681480407,0.4993537664413452,0.1912488341331482,0.0,0.0,0.4161529541015625,25.761104583740234,25.0,-1.756995677947998,-7961.69873046875,68.51234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54034423828125,307.833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.064453125,18000.0,0.0,0.0,0.1788323819637298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333707749843597,0.3333755433559418,-4.792117579199839e-06,0.0,0.0001814921270124,0.0,0.0,15.826725006103516,0.0,0.0,0.0,0.3178800046443939,4.0,0.0,1.0
397680,293.1746520996094,297.1499938964844,293.1499938964844,0.0110076107084751,-597.98193359375,303.9863586425781,0.5604145526885986,0.050000000745058,0.0457419157028198,294.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.177001953125,0.5604145526885986,0.050000000745058,0.0481684394180774,293.2518615722656,297.1499938964844,293.1499938964844,0.0805407464504242,-1477.0108642578125,304.1576843261719,0.8282549977302551,0.1576822251081466,0.1112194508314132,293.2021484375,297.1499938964844,293.1499938964844,0.1556953638792038,-3403.444580078125,304.1536865234375,0.9919296503067015,0.2701126933097839,0.2563734650611877,293.3651733398437,297.1499938964844,293.1499938964844,0.0012290448648855,-431.5471801757813,294.7496032714844,0.5604145526885986,0.050000000745058,0.228490337729454,291.1768493652344,291.1499938964844,268.2970275878906,266.583984375,283.6294860839844,293.7203063964844,293.1766357421875,1.0,0.185697317123413,0.8276593685150146,0.8276593685150146,1.0,1.0,-0.828050434589386,0.3286966681480407,0.4993537664413452,0.1912488341331482,0.0,0.0,0.4161529541015625,25.761104583740234,25.0,-1.756995677947998,-7961.69873046875,68.51234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54034423828125,307.833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.064453125,18000.0,0.0,0.0,0.1788323819637298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333707749843597,0.3333755433559418,-4.792117579199839e-06,0.0,0.0001814921270124,0.0,0.0,15.826725006103516,0.0,0.0,0.0,0.3178800046443939,4.0,0.0,1.0
397740,293.1714782714844,297.1499938964844,293.1499938964844,0.0110102193430066,-598.0926513671875,303.9866638183594,0.5605246424674988,0.050000000745058,0.0457412265241146,294.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1753845214844,0.5605246424674988,0.050000000745058,0.0481677129864692,293.25030517578125,297.1499938964844,293.1499938964844,0.0790744945406913,-1456.1807861328125,304.1575622558594,0.8246957659721375,0.1554202288389206,0.1096346676349639,293.1999816894531,297.1499938964844,293.1499938964844,0.1550846844911575,-3392.74853515625,304.1534729003906,0.9912045001983644,0.2692313492298126,0.2555321455001831,293.3623046875,297.1499938964844,293.1499938964844,0.0011770820710808,-413.32952880859375,294.6819152832031,0.5605246424674988,0.050000000745058,0.2284868955612182,291.1752014160156,291.1499938964844,268.3608703613281,266.6371154785156,283.66522216796875,293.7032470703125,293.1749267578125,1.0,0.1853375881910324,0.8277999758720398,0.8277999758720398,1.0,1.0,-0.8251330852508545,0.3268739283084869,0.4982591271400451,0.1919761002063751,0.0,0.0,0.4129004180431366,25.73778533935547,25.0,-2.36172103881836,-7901.8798828125,68.01232147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.542724609375,307.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.552734375,18000.0,0.0,0.0,0.1772410869598388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292545676231384,0.3292593359947204,-4.776430159836309e-06,0.0,0.0001798771700123,0.0,0.0,15.551867485046388,0.0,0.0,0.0,0.3167563378810882,4.0,0.0,1.0
397800,293.1714782714844,297.1499938964844,293.1499938964844,0.0110102193430066,-598.0926513671875,303.9866638183594,0.5605246424674988,0.050000000745058,0.0457412265241146,294.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1753845214844,0.5605246424674988,0.050000000745058,0.0481677129864692,293.25030517578125,297.1499938964844,293.1499938964844,0.0790744945406913,-1456.1807861328125,304.1575622558594,0.8246957659721375,0.1554202288389206,0.1096346676349639,293.1999816894531,297.1499938964844,293.1499938964844,0.1550846844911575,-3392.74853515625,304.1534729003906,0.9912045001983644,0.2692313492298126,0.2555321455001831,293.3623046875,297.1499938964844,293.1499938964844,0.0011770820710808,-413.32952880859375,294.6819152832031,0.5605246424674988,0.050000000745058,0.2284868955612182,291.1752014160156,291.1499938964844,268.3608703613281,266.6371154785156,283.66522216796875,293.7032470703125,293.1749267578125,1.0,0.1853375881910324,0.8277999758720398,0.8277999758720398,1.0,1.0,-0.8251330852508545,0.3268739283084869,0.4982591271400451,0.1919761002063751,0.0,0.0,0.4129004180431366,25.73778533935547,25.0,-2.36172103881836,-7901.8798828125,68.01232147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.542724609375,307.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.552734375,18000.0,0.0,0.0,0.1772410869598388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292545676231384,0.3292593359947204,-4.776430159836309e-06,0.0,0.0001798771700123,0.0,0.0,15.551867485046388,0.0,0.0,0.0,0.3167563378810882,4.0,0.0,1.0
397860,293.1683959960937,297.1499938964844,293.1499938964844,0.0110146738588809,-598.2630004882812,303.9876708984375,0.5605922341346741,0.050000000745058,0.0457408092916011,294.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1734313964844,0.5605922341346741,0.050000000745058,0.048167273402214,293.248779296875,297.1499938964844,293.1499938964844,0.0776253715157508,-1435.664306640625,304.1574401855469,0.8210870027542114,0.1531878858804702,0.1080706194043159,293.1979064941406,297.1499938964844,293.1499938964844,0.1545061916112899,-3382.614013671875,304.1532897949219,0.9904561638832092,0.2683839499950409,0.2547252476215362,293.3594665527344,297.1499938964844,293.1499938964844,0.0011258298764005,-395.3642578125,294.61480712890625,0.5605922341346741,0.050000000745058,0.2284848093986511,291.1732177734375,291.1499938964844,268.4250793457031,266.69049072265625,283.6981201171875,293.6880798339844,293.1728820800781,1.0,0.1849884837865829,0.8279446363449097,0.8279446363449097,1.0,1.0,-0.8222841024398804,0.3252126276493072,0.4970714747905731,0.1923954337835312,0.0,0.0,0.4099376201629638,25.71599578857422,25.0,-2.8154876232147217,-7845.27490234375,67.52796173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5406799316406,307.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.828125,18000.0,0.0,0.0,0.1756935119628906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255236148834228,0.3255283832550049,-4.762296157423407e-06,0.0,0.0001783065818017,0.0,0.0,15.305047988891602,0.0,0.0,0.0,0.3157452046871185,4.0,0.0,1.0
397920,293.1683959960937,297.1499938964844,293.1499938964844,0.0110146738588809,-598.2630004882812,303.9876708984375,0.5605922341346741,0.050000000745058,0.0457408092916011,294.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1734313964844,0.5605922341346741,0.050000000745058,0.048167273402214,293.248779296875,297.1499938964844,293.1499938964844,0.0776253715157508,-1435.664306640625,304.1574401855469,0.8210870027542114,0.1531878858804702,0.1080706194043159,293.1979064941406,297.1499938964844,293.1499938964844,0.1545061916112899,-3382.614013671875,304.1532897949219,0.9904561638832092,0.2683839499950409,0.2547252476215362,293.3594665527344,297.1499938964844,293.1499938964844,0.0011258298764005,-395.3642578125,294.61480712890625,0.5605922341346741,0.050000000745058,0.2284848093986511,291.1732177734375,291.1499938964844,268.4250793457031,266.69049072265625,283.6981201171875,293.6880798339844,293.1728820800781,1.0,0.1849884837865829,0.8279446363449097,0.8279446363449097,1.0,1.0,-0.8222841024398804,0.3252126276493072,0.4970714747905731,0.1923954337835312,0.0,0.0,0.4099376201629638,25.71599578857422,25.0,-2.8154876232147217,-7845.27490234375,67.52796173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5406799316406,307.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.828125,18000.0,0.0,0.0,0.1756935119628906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255236148834228,0.3255283832550049,-4.762296157423407e-06,0.0,0.0001783065818017,0.0,0.0,15.305047988891602,0.0,0.0,0.0,0.3157452046871185,4.0,0.0,1.0
397980,293.1655578613281,297.1499938964844,293.1499938964844,0.011020372621715,-598.4719848632812,303.9891662597656,0.5606193542480469,0.050000000745058,0.045740645378828,294.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1712646484375,0.5606193542480469,0.050000000745058,0.0481671020388603,293.2472839355469,297.1499938964844,293.1499938964844,0.0761928483843803,-1415.4561767578125,304.1573486328125,0.8174185752868652,0.1509878188371658,0.1065287813544273,293.19598388671875,297.1499938964844,293.1499938964844,0.1539516299962997,-3372.89111328125,304.1531066894531,0.9896793365478516,0.2675632238388061,0.2539454996585846,293.3567810058594,297.1499938964844,293.1499938964844,0.0010751351946964,-377.5942077636719,294.5482177734375,0.5606193542480469,0.050000000745058,0.2284840047359466,291.1710510253906,291.1499938964844,268.4894104003906,266.7439880371094,283.7283935546875,293.6747436523437,293.17071533203125,1.0,0.1846493780612945,0.8280892968177795,0.8280892968177795,1.0,1.0,-0.8194964528083801,0.3236987292766571,0.4957977533340454,0.1925326734781265,0.0,0.0,0.4072818458080292,25.69583511352539,25.0,-3.0014657974243164,-7791.96826171875,67.05809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53375244140625,307.7546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.10546875,18000.0,0.0,0.0,0.1742135882377624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221994936466217,0.3222042322158813,-4.749784693558468e-06,0.0,0.0001768046349752,0.0,0.0,15.087018013000488,0.0,0.0,0.0,0.3148503601551056,4.0,0.0,1.0
398040,293.1655578613281,297.1499938964844,293.1499938964844,0.011020372621715,-598.4719848632812,303.9891662597656,0.5606193542480469,0.050000000745058,0.045740645378828,294.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1712646484375,0.5606193542480469,0.050000000745058,0.0481671020388603,293.2472839355469,297.1499938964844,293.1499938964844,0.0761928483843803,-1415.4561767578125,304.1573486328125,0.8174185752868652,0.1509878188371658,0.1065287813544273,293.19598388671875,297.1499938964844,293.1499938964844,0.1539516299962997,-3372.89111328125,304.1531066894531,0.9896793365478516,0.2675632238388061,0.2539454996585846,293.3567810058594,297.1499938964844,293.1499938964844,0.0010751351946964,-377.5942077636719,294.5482177734375,0.5606193542480469,0.050000000745058,0.2284840047359466,291.1710510253906,291.1499938964844,268.4894104003906,266.7439880371094,283.7283935546875,293.6747436523437,293.17071533203125,1.0,0.1846493780612945,0.8280892968177795,0.8280892968177795,1.0,1.0,-0.8194964528083801,0.3236987292766571,0.4957977533340454,0.1925326734781265,0.0,0.0,0.4072818458080292,25.69583511352539,25.0,-3.0014657974243164,-7791.96826171875,67.05809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53375244140625,307.7546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.10546875,18000.0,0.0,0.0,0.1742135882377624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221994936466217,0.3222042322158813,-4.749784693558468e-06,0.0,0.0001768046349752,0.0,0.0,15.087018013000488,0.0,0.0,0.0,0.3148503601551056,4.0,0.0,1.0
398100,293.1642150878906,297.1499938964844,293.1499938964844,0.0110235093161463,-598.5840454101562,303.9900817871094,0.5606208443641663,0.050000000745058,0.0457406416535377,294.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1701965332031,0.5606208443641663,0.050000000745058,0.04816709831357,293.2465515136719,297.1499938964844,293.1499938964844,0.0754826888442039,-1405.46630859375,304.1573181152344,0.8155608773231506,0.149900808930397,0.1057668700814247,293.195068359375,297.1499938964844,293.1499938964844,0.153680682182312,-3368.135986328125,304.1530456542969,0.9892818927764891,0.2671611309051513,0.2535639703273773,293.35546875,297.1499938964844,293.1499938964844,0.001049967482686,-368.7708435058594,294.5151672363281,0.5606208443641663,0.050000000745058,0.2284839749336242,291.16998291015625,291.1499938964844,268.5215759277344,266.77069091796875,283.7427062988281,293.66864013671875,293.169677734375,1.0,0.1844833642244339,0.8281616568565369,0.8281616568565369,1.0,1.0,-0.8181241154670715,0.3229860067367553,0.4951381087303161,0.1925208270549774,0.0,0.0,0.4060624837875366,25.686338424682617,25.0,-2.9701948165893555,-7766.45068359375,66.82823944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284118652344,307.7408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.83203125,18000.0,0.0,0.0,0.1735055148601532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206832110881805,0.3206879496574402,-4.7441171773243695e-06,0.0,0.0001760860468493,0.0,0.0,14.988187789916992,0.0,0.0,0.0,0.3144442439079284,4.0,0.0,1.0
398160,293.1629333496094,297.1499938964844,293.1499938964844,0.0110267736017704,-598.6981811523438,303.9910888671875,0.560617208480835,0.050000000745058,0.0457406677305698,294.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.169189453125,0.560617208480835,0.050000000745058,0.0481671243906021,293.2458190917969,297.1499938964844,293.1499938964844,0.0747761726379394,-1395.5465087890625,304.1572570800781,0.8136870265007019,0.1488225758075714,0.1050109565258026,293.1941833496094,297.1499938964844,293.1499938964844,0.1534125804901123,-3363.4267578125,304.1529846191406,0.9888811111450196,0.2667640447616577,0.2531872093677521,293.35418701171875,297.1499938964844,293.1499938964844,0.0010248776525259,-359.9731750488281,294.4822998046875,0.560617208480835,0.050000000745058,0.228484109044075,291.1689758300781,291.1499938964844,268.5537109375,266.79736328125,283.7567138671875,293.6628112792969,293.1686706542969,1.0,0.1843195110559463,0.828236997127533,0.828236997127533,1.0,1.0,-0.8167649507522583,0.3222927153110504,0.4944722354412079,0.1924790889024734,0.0,0.0,0.404904156923294,25.67719841003418,25.0,-2.837420701980591,-7741.5576171875,66.6015396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52197265625,307.7269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.650390625,18000.0,0.0,0.0,0.1728207021951675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192518055438995,0.3192565441131592,-4.7387975428137e-06,0.0,0.000175391047378,0.0,0.0,14.895269393920898,0.0,0.0,0.0,0.3140622079372406,4.0,0.0,1.0
398220,293.1604919433594,297.1499938964844,293.1499938964844,0.011033609509468,-598.9281005859375,303.9933776855469,0.5606012344360352,0.050000000745058,0.0457407757639884,294.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1673889160156,0.5606012344360352,0.050000000745058,0.0481672398746013,293.24432373046875,297.1499938964844,293.1499938964844,0.0733746439218521,-1375.9259033203125,304.1571960449219,0.8098892569541931,0.1466980427503585,0.1035187318921089,293.1925048828125,297.1499938964844,293.1499938964844,0.1528828591108322,-3354.10791015625,304.1528625488281,0.9880768060684204,0.2659849524497986,0.2524475753307342,293.35174560546875,297.1499938964844,293.1499938964844,0.0009749489254318,-342.4598388671875,294.4170837402344,0.5606012344360352,0.050000000745058,0.228484645485878,291.167236328125,291.1499938964844,268.6177673339844,266.8504638671875,283.7840270996094,293.65142822265625,293.1670227050781,1.0,0.1839978396892547,0.8283877372741699,0.8283877372741699,1.0,1.0,-0.8140872716903687,0.3209486007690429,0.4931386709213257,0.1923447400331497,0.0,0.0,0.4027265906333923,25.65965843200684,25.0,-2.3659555912017822,-7693.2822265625,66.15718841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061950683594,307.6988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.681640625,18000.0,0.0,0.0,0.1715216934680938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165910243988037,0.3165957331657409,-4.729028660221957e-06,0.0,0.0001740727166179,0.0,0.0,14.723634719848633,0.0,0.0,0.0,0.3133560717105865,4.0,0.0,1.0
398280,293.1604919433594,297.1499938964844,293.1499938964844,0.011033609509468,-598.9281005859375,303.9933776855469,0.5606012344360352,0.050000000745058,0.0457407757639884,294.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1673889160156,0.5606012344360352,0.050000000745058,0.0481672398746013,293.24432373046875,297.1499938964844,293.1499938964844,0.0733746439218521,-1375.9259033203125,304.1571960449219,0.8098892569541931,0.1466980427503585,0.1035187318921089,293.1925048828125,297.1499938964844,293.1499938964844,0.1528828591108322,-3354.10791015625,304.1528625488281,0.9880768060684204,0.2659849524497986,0.2524475753307342,293.35174560546875,297.1499938964844,293.1499938964844,0.0009749489254318,-342.4598388671875,294.4170837402344,0.5606012344360352,0.050000000745058,0.228484645485878,291.167236328125,291.1499938964844,268.6177673339844,266.8504638671875,283.7840270996094,293.65142822265625,293.1670227050781,1.0,0.1839978396892547,0.8283877372741699,0.8283877372741699,1.0,1.0,-0.8140872716903687,0.3209486007690429,0.4931386709213257,0.1923447400331497,0.0,0.0,0.4027265906333923,25.65965843200684,25.0,-2.3659555912017822,-7693.2822265625,66.15718841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061950683594,307.6988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.681640625,18000.0,0.0,0.0,0.1715216934680938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165910243988037,0.3165957331657409,-4.729028660221957e-06,0.0,0.0001740727166179,0.0,0.0,14.723634719848633,0.0,0.0,0.0,0.3133560717105865,4.0,0.0,1.0
398340,293.1581115722656,297.1499938964844,293.1499938964844,0.0110415695235133,-599.182861328125,303.9963073730469,0.5605952143669128,0.050000000745058,0.0457408241927623,294.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.5605952143669128,0.050000000745058,0.0481672883033752,293.2424011230469,297.1499938964844,293.1499938964844,0.0720276832580566,-1357.153076171875,304.15704345703125,0.8061362504959106,0.1446979492902755,0.1020936071872711,293.1908874511719,297.1499938964844,293.1499938964844,0.1523690223693847,-3345.056884765625,304.1527709960937,0.9873029589653016,0.265236884355545,0.2517336308956146,293.3493957519531,297.1499938964844,293.1499938964844,0.0009254277683794,-325.0841979980469,294.35260009765625,0.5605952143669128,0.050000000745058,0.2284848839044571,291.165771484375,291.1499938964844,268.681396484375,266.90313720703125,283.8090209960937,293.6382141113281,293.16552734375,1.0,0.1836853325366974,0.8285384774208069,0.8285384774208069,1.0,1.0,-0.8115203976631165,0.3196801543235779,0.4918402433395386,0.1921686977148056,0.0,0.0,0.400721937417984,25.64040184020996,25.0,-2.180422306060791,-7647.435546875,65.72987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48712158203125,307.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.123046875,18000.0,0.0,0.0,0.1703254580497741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314159095287323,0.3141638040542602,-4.72023248221376e-06,0.0,0.0001728586939861,0.0,0.0,14.567978858947754,0.0,0.0,0.0,0.3127156794071197,4.0,0.0,1.0
398400,293.1581115722656,297.1499938964844,293.1499938964844,0.0110415695235133,-599.182861328125,303.9963073730469,0.5605952143669128,0.050000000745058,0.0457408241927623,294.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.5605952143669128,0.050000000745058,0.0481672883033752,293.2424011230469,297.1499938964844,293.1499938964844,0.0720276832580566,-1357.153076171875,304.15704345703125,0.8061362504959106,0.1446979492902755,0.1020936071872711,293.1908874511719,297.1499938964844,293.1499938964844,0.1523690223693847,-3345.056884765625,304.1527709960937,0.9873029589653016,0.265236884355545,0.2517336308956146,293.3493957519531,297.1499938964844,293.1499938964844,0.0009254277683794,-325.0841979980469,294.35260009765625,0.5605952143669128,0.050000000745058,0.2284848839044571,291.165771484375,291.1499938964844,268.681396484375,266.90313720703125,283.8090209960937,293.6382141113281,293.16552734375,1.0,0.1836853325366974,0.8285384774208069,0.8285384774208069,1.0,1.0,-0.8115203976631165,0.3196801543235779,0.4918402433395386,0.1921686977148056,0.0,0.0,0.400721937417984,25.64040184020996,25.0,-2.180422306060791,-7647.435546875,65.72987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48712158203125,307.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.123046875,18000.0,0.0,0.0,0.1703254580497741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314159095287323,0.3141638040542602,-4.72023248221376e-06,0.0,0.0001728586939861,0.0,0.0,14.567978858947754,0.0,0.0,0.0,0.3127156794071197,4.0,0.0,1.0
398460,293.1557006835937,297.1499938964844,293.1499938964844,0.0110517125576734,-599.5037231445312,304.0001525878906,0.5606194138526917,0.050000000745058,0.045740682631731,294.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1642150878906,0.5606194138526917,0.050000000745058,0.0481671392917633,293.239990234375,297.1499938964844,293.1499938964844,0.0707805305719375,-1339.85791015625,304.1567687988281,0.8026000261306763,0.1428476572036743,0.1007783710956573,293.18927001953125,297.1499938964844,293.1499938964844,0.1518870443105697,-3336.5732421875,304.15264892578125,0.9865975975990297,0.2645289003849029,0.251056432723999,293.3471069335937,297.1499938964844,293.1499938964844,0.000876547943335,-307.93536376953125,294.2886657714844,0.5606194138526917,0.050000000745058,0.2284841686487198,291.1640319824219,291.1499938964844,268.744384765625,266.9552001953125,283.8314208984375,293.62255859375,293.16375732421875,1.0,0.1833843141794204,0.8286902904510498,0.8286902904510498,1.0,1.0,-0.809127926826477,0.3185086846351623,0.4906192123889923,0.1919809728860855,0.0,0.0,0.3989632725715637,25.61703109741211,25.0,-2.4420487880706787,-7604.97119140625,65.32592010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654541015625,307.6400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.251953125,18000.0,0.0,0.0,0.1692365258932113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120023310184479,0.3120070397853851,-4.712382178695407e-06,0.0,0.000171753563336,0.0,0.0,14.430459022521973,0.0,0.0,0.0,0.3121495246887207,4.0,0.0,1.0
398520,293.1557006835937,297.1499938964844,293.1499938964844,0.0110517125576734,-599.5037231445312,304.0001525878906,0.5606194138526917,0.050000000745058,0.045740682631731,294.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1642150878906,0.5606194138526917,0.050000000745058,0.0481671392917633,293.239990234375,297.1499938964844,293.1499938964844,0.0707805305719375,-1339.85791015625,304.1567687988281,0.8026000261306763,0.1428476572036743,0.1007783710956573,293.18927001953125,297.1499938964844,293.1499938964844,0.1518870443105697,-3336.5732421875,304.15264892578125,0.9865975975990297,0.2645289003849029,0.251056432723999,293.3471069335937,297.1499938964844,293.1499938964844,0.000876547943335,-307.93536376953125,294.2886657714844,0.5606194138526917,0.050000000745058,0.2284841686487198,291.1640319824219,291.1499938964844,268.744384765625,266.9552001953125,283.8314208984375,293.62255859375,293.16375732421875,1.0,0.1833843141794204,0.8286902904510498,0.8286902904510498,1.0,1.0,-0.809127926826477,0.3185086846351623,0.4906192123889923,0.1919809728860855,0.0,0.0,0.3989632725715637,25.61703109741211,25.0,-2.4420487880706787,-7604.97119140625,65.32592010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654541015625,307.6400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.251953125,18000.0,0.0,0.0,0.1692365258932113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120023310184479,0.3120070397853851,-4.712382178695407e-06,0.0,0.000171753563336,0.0,0.0,14.430459022521973,0.0,0.0,0.0,0.3121495246887207,4.0,0.0,1.0
398580,293.1532287597656,297.1499938964844,293.1499938964844,0.0110636828467249,-599.8729248046875,304.0049743652344,0.5606572031974792,0.050000000745058,0.0457404553890228,294.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1624755859375,0.5606572031974792,0.050000000745058,0.0481669008731842,293.2373352050781,297.1499938964844,293.1499938964844,0.0696034878492355,-1323.605224609375,304.1564636230469,0.7992593050003052,0.1411049515008926,0.0995425730943679,293.18768310546875,297.1499938964844,293.1499938964844,0.1514310091733932,-3328.543212890625,304.15252685546875,0.98594069480896,0.2638574242591858,0.2504147589206695,293.34478759765625,297.1499938964844,293.1499938964844,0.0008282625349238,-290.99237060546875,294.2254943847656,0.5606572031974792,0.050000000745058,0.228483036160469,291.1623229980469,291.1499938964844,268.8065185546875,267.0064697265625,283.8525695800781,293.6064147949219,293.1620788574219,1.0,0.183095633983612,0.8288421630859375,0.8288421630859375,1.0,1.0,-0.8068726658821106,0.3174115121364593,0.4894611537456512,0.191788762807846,0.0,0.0,0.3974446356296539,25.59223937988281,25.0,-2.26195764541626,-7565.86865234375,64.9429702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417724609375,307.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37890625,18000.0,0.0,0.0,0.1682602912187576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31015545129776,0.3101601600646972,-4.705644187197322e-06,0.0,0.0001707628107396,0.0,0.0,14.313150405883787,0.0,0.0,0.0,0.3116653859615326,4.0,0.0,1.0
398640,293.1532287597656,297.1499938964844,293.1499938964844,0.0110636828467249,-599.8729248046875,304.0049743652344,0.5606572031974792,0.050000000745058,0.0457404553890228,294.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1624755859375,0.5606572031974792,0.050000000745058,0.0481669008731842,293.2373352050781,297.1499938964844,293.1499938964844,0.0696034878492355,-1323.605224609375,304.1564636230469,0.7992593050003052,0.1411049515008926,0.0995425730943679,293.18768310546875,297.1499938964844,293.1499938964844,0.1514310091733932,-3328.543212890625,304.15252685546875,0.98594069480896,0.2638574242591858,0.2504147589206695,293.34478759765625,297.1499938964844,293.1499938964844,0.0008282625349238,-290.99237060546875,294.2254943847656,0.5606572031974792,0.050000000745058,0.228483036160469,291.1623229980469,291.1499938964844,268.8065185546875,267.0064697265625,283.8525695800781,293.6064147949219,293.1620788574219,1.0,0.183095633983612,0.8288421630859375,0.8288421630859375,1.0,1.0,-0.8068726658821106,0.3174115121364593,0.4894611537456512,0.191788762807846,0.0,0.0,0.3974446356296539,25.59223937988281,25.0,-2.26195764541626,-7565.86865234375,64.9429702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417724609375,307.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37890625,18000.0,0.0,0.0,0.1682602912187576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31015545129776,0.3101601600646972,-4.705644187197322e-06,0.0,0.0001707628107396,0.0,0.0,14.313150405883787,0.0,0.0,0.0,0.3116653859615326,4.0,0.0,1.0
398700,293.1520080566406,297.1499938964844,293.1499938964844,0.0110701713711023,-600.0671997070312,304.0077209472656,0.560680627822876,0.050000000745058,0.0457403101027011,294.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617431640625,0.560680627822876,0.050000000745058,0.0481667518615722,293.2359313964844,297.1499938964844,293.1499938964844,0.0690407529473304,-1315.8582763671875,304.15631103515625,0.7976657748222351,0.1402787715196609,0.098954826593399,293.1868896484375,297.1499938964844,293.1499938964844,0.1512099206447601,-3324.64501953125,304.1524658203125,0.9856293201446532,0.2635346055030823,0.2501063346862793,293.3436279296875,297.1499938964844,293.1499938964844,0.0008043608977459,-282.6028747558594,294.1943664550781,0.560680627822876,0.050000000745058,0.2284823209047317,291.16162109375,291.1499938964844,268.83721923828125,267.03173828125,283.86279296875,293.5982666015625,293.1614074707031,1.0,0.1829561740159988,0.8289180994033813,0.8289180994033813,1.0,1.0,-0.8057959079742432,0.3168885111808777,0.4889074265956878,0.19169582426548,0.0,0.0,0.396746963262558,25.57948303222656,25.0,-2.0375897884368896,-7547.34521484375,64.75942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4294128417969,307.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.671875,18000.0,0.0,0.0,0.1678153574466705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093191087245941,0.3093238174915313,-4.7026383072079625e-06,0.0,0.0001703112502582,0.0,0.0,14.260306358337402,0.0,0.0,0.0,0.3114472329616546,4.0,0.0,1.0
398760,293.1507873535156,297.1499938964844,293.1499938964844,0.011076976545155,-600.2677612304688,304.0106811523437,0.5607077479362488,0.050000000745058,0.045740146189928,294.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1611022949219,0.5607077479362488,0.050000000745058,0.0481665767729282,293.23443603515625,297.1499938964844,293.1499938964844,0.0684962123632431,-1308.376708984375,304.1561584472656,0.7961276173591614,0.1394841521978378,0.0983879491686821,293.1861267089844,297.1499938964844,293.1499938964844,0.1509929001331329,-3320.815673828125,304.15240478515625,0.9853290319442748,0.2632193565368652,0.2498050928115844,293.34246826171875,297.1499938964844,293.1499938964844,0.0007805633940733,-274.24853515625,294.1634521484375,0.5607077479362488,0.050000000745058,0.2284815013408661,291.1609802246094,291.1499938964844,268.8676452636719,267.0567626953125,283.87274169921875,293.59002685546875,293.1607971191406,1.0,0.1828197985887527,0.8289951682090759,0.8289951682090759,1.0,1.0,-0.8047525882720947,0.3163811862468719,0.4883714318275451,0.1916078031063079,0.0,0.0,0.3960787653923034,25.5664291381836,25.0,-1.8066028356552124,-7529.37939453125,64.58099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4168701171875,307.5841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.076171875,18000.0,0.0,0.0,0.1673960536718368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085226416587829,0.3085273504257202,-4.699802047980484e-06,0.0,0.0001698857086012,0.0,0.0,14.210140228271484,0.0,0.0,0.0,0.3112402558326721,4.0,0.0,1.0
398820,293.1483154296875,297.1499938964844,293.1499938964844,0.0110915908589959,-600.6909790039062,304.0172424316406,0.5607772469520569,0.050000000745058,0.0457397177815437,294.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1600646972656,0.5607772469520569,0.050000000745058,0.0481661260128021,293.2311706542969,297.1499938964844,293.1499938964844,0.0674733594059944,-1294.3662109375,304.15582275390625,0.7932572364807129,0.1380064785480499,0.0973280221223831,293.18463134765625,297.1499938964844,293.1499938964844,0.150572121143341,-3313.38427734375,304.1523132324219,0.984767496585846,0.2626115083694458,0.2492241263389587,293.3401794433594,297.1499938964844,293.1499938964844,0.000733399647288,-257.6881408691406,294.1023864746094,0.5607772469520569,0.050000000745058,0.2284793704748153,291.15997314453125,291.1499938964844,268.9275207519531,267.10595703125,283.8919372558594,293.5732421875,293.1598205566406,1.0,0.1825569868087768,0.8291493058204651,0.8291493058204651,1.0,1.0,-0.8027796149253845,0.3154160380363464,0.4873635768890381,0.1914571523666381,0.0,0.0,0.3948234915733337,25.539039611816406,25.0,-1.4239836931228638,-7495.1591796875,64.24079895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916931152344,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.107421875,18000.0,0.0,0.0,0.1666322648525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070347011089325,0.3070394098758697,-4.694556082540657e-06,0.0,0.0001691105571808,0.0,0.0,14.116791725158691,0.0,0.0,0.0,0.3108552396297455,4.0,0.0,1.0
398880,293.1483154296875,297.1499938964844,293.1499938964844,0.0110915908589959,-600.6909790039062,304.0172424316406,0.5607772469520569,0.050000000745058,0.0457397177815437,294.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1600646972656,0.5607772469520569,0.050000000745058,0.0481661260128021,293.2311706542969,297.1499938964844,293.1499938964844,0.0674733594059944,-1294.3662109375,304.15582275390625,0.7932572364807129,0.1380064785480499,0.0973280221223831,293.18463134765625,297.1499938964844,293.1499938964844,0.150572121143341,-3313.38427734375,304.1523132324219,0.984767496585846,0.2626115083694458,0.2492241263389587,293.3401794433594,297.1499938964844,293.1499938964844,0.000733399647288,-257.6881408691406,294.1023864746094,0.5607772469520569,0.050000000745058,0.2284793704748153,291.15997314453125,291.1499938964844,268.9275207519531,267.10595703125,283.8919372558594,293.5732421875,293.1598205566406,1.0,0.1825569868087768,0.8291493058204651,0.8291493058204651,1.0,1.0,-0.8027796149253845,0.3154160380363464,0.4873635768890381,0.1914571523666381,0.0,0.0,0.3948234915733337,25.539039611816406,25.0,-1.4239836931228638,-7495.1591796875,64.24079895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916931152344,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.107421875,18000.0,0.0,0.0,0.1666322648525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070347011089325,0.3070394098758697,-4.694556082540657e-06,0.0,0.0001691105571808,0.0,0.0,14.116791725158691,0.0,0.0,0.0,0.3108552396297455,4.0,0.0,1.0
398940,293.1458740234375,297.1499938964844,293.1499938964844,0.0111077018082141,-601.1497192382812,304.0246276855469,0.5608735680580139,0.050000000745058,0.0457391254603862,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591796875,0.5608735680580139,0.050000000745058,0.0481655001640319,293.2274475097656,297.1499938964844,293.1499938964844,0.0665601417422294,-1281.9091796875,304.1553955078125,0.7907329201698303,0.1367061883211136,0.0963870733976364,293.1831359863281,297.1499938964844,293.1499938964844,0.1501705050468444,-3306.28515625,304.1522216796875,0.984267234802246,0.2620341777801513,0.2486719936132431,293.337890625,297.1499938964844,293.1499938964844,0.0006868416094221,-241.33761596679688,294.0422058105469,0.5608735680580139,0.050000000745058,0.2284764051437378,291.1591186523437,291.1499938964844,268.9859924316406,267.1538391113281,283.9101257324219,293.5558166503906,293.1589660644531,1.0,0.1823089718818664,0.829303503036499,0.829303503036499,1.0,1.0,-0.800982654094696,0.3145220279693603,0.4864605963230133,0.1913589537143707,0.0,0.0,0.3936715424060821,25.509366989135746,25.0,-1.1832095384597778,-7463.404296875,63.92558670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,307.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30078125,18000.0,0.0,0.0,0.165964663028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305676132440567,0.3056808114051819,-4.68980715595535e-06,0.0,0.0001684330491116,0.0,0.0,14.031925201416016,0.0,0.0,0.0,0.3105052709579468,4.0,0.0,1.0
