time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399000,293.1458740234375,297.1499938964844,293.1499938964844,0.0111077018082141,-601.1497192382812,304.0246276855469,0.5608735680580139,0.050000000745058,0.0457391254603862,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591796875,0.5608735680580139,0.050000000745058,0.0481655001640319,293.2274475097656,297.1499938964844,293.1499938964844,0.0665601417422294,-1281.9091796875,304.1553955078125,0.7907329201698303,0.1367061883211136,0.0963870733976364,293.1831359863281,297.1499938964844,293.1499938964844,0.1501705050468444,-3306.28515625,304.1522216796875,0.984267234802246,0.2620341777801513,0.2486719936132431,293.337890625,297.1499938964844,293.1499938964844,0.0006868416094221,-241.33761596679688,294.0422058105469,0.5608735680580139,0.050000000745058,0.2284764051437378,291.1591186523437,291.1499938964844,268.9859924316406,267.1538391113281,283.9101257324219,293.5558166503906,293.1589660644531,1.0,0.1823089718818664,0.829303503036499,0.829303503036499,1.0,1.0,-0.800982654094696,0.3145220279693603,0.4864605963230133,0.1913589537143707,0.0,0.0,0.3936715424060821,25.509366989135746,25.0,-1.1832095384597778,-7463.404296875,63.92558670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,307.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30078125,18000.0,0.0,0.0,0.165964663028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305676132440567,0.3056808114051819,-4.68980715595535e-06,0.0,0.0001684330491116,0.0,0.0,14.031925201416016,0.0,0.0,0.0,0.3105052709579468,4.0,0.0,1.0
399060,293.1434326171875,297.1499938964844,293.1499938964844,0.011125330813229,-601.646484375,304.0328369140625,0.5610018372535706,0.050000000745058,0.0457383319735527,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1584167480469,0.5610018372535706,0.050000000745058,0.0481646656990051,293.22320556640625,297.1499938964844,293.1499938964844,0.0657717511057853,-1271.198974609375,304.1549072265625,0.7886064052581787,0.1356041580438614,0.0955788418650627,293.18170166015625,297.1499938964844,293.1499938964844,0.1497879773378372,-3299.51953125,304.152099609375,0.9838335514068604,0.2614853680133819,0.2481466829776764,293.3356018066406,297.1499938964844,293.1499938964844,0.0006408422486856,-225.181640625,293.9828491210937,0.5610018372535706,0.050000000745058,0.2284724414348602,291.1583251953125,291.1499938964844,269.0428161621094,267.20025634765625,283.92730712890625,293.5376281738281,293.158203125,1.0,0.1820763796567917,0.8294607400894165,0.8294607400894165,1.0,1.0,-0.7993754148483276,0.3136994838714599,0.4856759309768677,0.1913303434848785,0.0,0.0,0.3926138281822204,25.47699737548828,25.0,-1.070828914642334,-7434.16552734375,63.63663101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3435974121094,307.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5546875,18000.0,0.0,0.0,0.1653794944286346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044316470623016,0.3044363260269165,-4.6854756874381565e-06,0.0,0.0001678391563473,0.0,0.0,13.954448699951172,0.0,0.0,0.0,0.3101857304573059,4.0,0.0,1.0
399120,293.1434326171875,297.1499938964844,293.1499938964844,0.011125330813229,-601.646484375,304.0328369140625,0.5610018372535706,0.050000000745058,0.0457383319735527,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1584167480469,0.5610018372535706,0.050000000745058,0.0481646656990051,293.22320556640625,297.1499938964844,293.1499938964844,0.0657717511057853,-1271.198974609375,304.1549072265625,0.7886064052581787,0.1356041580438614,0.0955788418650627,293.18170166015625,297.1499938964844,293.1499938964844,0.1497879773378372,-3299.51953125,304.152099609375,0.9838335514068604,0.2614853680133819,0.2481466829776764,293.3356018066406,297.1499938964844,293.1499938964844,0.0006408422486856,-225.181640625,293.9828491210937,0.5610018372535706,0.050000000745058,0.2284724414348602,291.1583251953125,291.1499938964844,269.0428161621094,267.20025634765625,283.92730712890625,293.5376281738281,293.158203125,1.0,0.1820763796567917,0.8294607400894165,0.8294607400894165,1.0,1.0,-0.7993754148483276,0.3136994838714599,0.4856759309768677,0.1913303434848785,0.0,0.0,0.3926138281822204,25.47699737548828,25.0,-1.070828914642334,-7434.16552734375,63.63663101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3435974121094,307.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5546875,18000.0,0.0,0.0,0.1653794944286346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044316470623016,0.3044363260269165,-4.6854756874381565e-06,0.0,0.0001678391563473,0.0,0.0,13.954448699951172,0.0,0.0,0.0,0.3101857304573059,4.0,0.0,1.0
399180,293.1409912109375,297.1499938964844,293.1499938964844,0.0111445887014269,-602.1857299804688,304.0418701171875,0.5611681938171387,0.050000000745058,0.04573730006814,294.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1576232910156,0.5611681938171387,0.050000000745058,0.0481635779142379,293.2183532714844,297.1499938964844,293.1499938964844,0.0651319473981857,-1262.5452880859375,304.15435791015625,0.7869555354118347,0.1347316354513168,0.0949260368943214,293.1803283691406,297.1499938964844,293.1499938964844,0.1494255512952804,-3293.107666015625,304.1520080566406,0.9834752082824708,0.2609650194644928,0.2476480901241302,293.33331298828125,297.1499938964844,293.1499938964844,0.0005954605294391,-209.24166870117188,293.9242858886719,0.5611681938171387,0.050000000745058,0.2284672856330871,291.1575622558594,291.1499938964844,269.09783935546875,267.2450256347656,283.9434509277344,293.5186462402344,293.1574401855469,1.0,0.1818610578775406,0.829617977142334,0.829617977142334,1.0,1.0,-0.797984778881073,0.3129554092884063,0.4850293695926666,0.1913878172636032,0.0,0.0,0.3916570246219635,25.44140815734864,25.0,-1.0647344589233398,-7407.68017578125,63.37702560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216552734375,307.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80859375,18000.0,0.0,0.0,0.1648694723844528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033045530319214,0.3033092319965362,-4.681552582042059e-06,0.0,0.0001673215447226,0.0,0.0,13.88445281982422,0.0,0.0,0.0,0.3098969459533691,4.0,0.0,1.0
399240,293.1409912109375,297.1499938964844,293.1499938964844,0.0111445887014269,-602.1857299804688,304.0418701171875,0.5611681938171387,0.050000000745058,0.04573730006814,294.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1576232910156,0.5611681938171387,0.050000000745058,0.0481635779142379,293.2183532714844,297.1499938964844,293.1499938964844,0.0651319473981857,-1262.5452880859375,304.15435791015625,0.7869555354118347,0.1347316354513168,0.0949260368943214,293.1803283691406,297.1499938964844,293.1499938964844,0.1494255512952804,-3293.107666015625,304.1520080566406,0.9834752082824708,0.2609650194644928,0.2476480901241302,293.33331298828125,297.1499938964844,293.1499938964844,0.0005954605294391,-209.24166870117188,293.9242858886719,0.5611681938171387,0.050000000745058,0.2284672856330871,291.1575622558594,291.1499938964844,269.09783935546875,267.2450256347656,283.9434509277344,293.5186462402344,293.1574401855469,1.0,0.1818610578775406,0.829617977142334,0.829617977142334,1.0,1.0,-0.797984778881073,0.3129554092884063,0.4850293695926666,0.1913878172636032,0.0,0.0,0.3916570246219635,25.44140815734864,25.0,-1.0647344589233398,-7407.68017578125,63.37702560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216552734375,307.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80859375,18000.0,0.0,0.0,0.1648694723844528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033045530319214,0.3033092319965362,-4.681552582042059e-06,0.0,0.0001673215447226,0.0,0.0,13.88445281982422,0.0,0.0,0.0,0.3098969459533691,4.0,0.0,1.0
399300,293.1397705078125,297.1499938964844,293.1499938964844,0.0111548705026507,-602.4725952148438,304.04669189453125,0.5612672567367554,0.050000000745058,0.0457366853952407,294.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1572265625,0.5612672567367554,0.050000000745058,0.0481629334390163,293.2156982421875,297.1499938964844,293.1499938964844,0.064875952899456,-1259.095947265625,304.1540222167969,0.7863344550132751,0.1343920677900314,0.0946658104658126,293.1796264648437,297.1499938964844,293.1499938964844,0.1492522805929184,-3290.0419921875,304.1519775390625,0.9833268523216248,0.2607158124446869,0.2474090754985809,293.3321838378906,297.1499938964844,293.1499938964844,0.0005730105331167,-201.35606384277344,293.8952941894531,0.5612672567367554,0.050000000745058,0.2284642159938812,291.1571655273437,291.1499938964844,269.1246032714844,267.2667236328125,283.9511413574219,293.5088806152344,293.15704345703125,1.0,0.1817606985569,0.8296966552734375,0.8296966552734375,1.0,1.0,-0.7973803877830505,0.3126161396503448,0.4847642779350281,0.1914530843496322,0.0,0.0,0.3912207186222076,25.42229461669922,25.0,-1.0865834951400757,-7395.56982421875,63.25946807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,307.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.423828125,18000.0,0.0,0.0,0.1646412909030914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027892410755157,0.3027939200401306,-4.679754511016654e-06,0.0,0.0001670899800956,0.0,0.0,13.852492332458496,0.0,0.0,0.0,0.3097650110721588,4.0,0.0,1.0
399360,293.1385498046875,297.1499938964844,293.1499938964844,0.0111655788496136,-602.7706909179688,304.0517578125,0.5613765716552734,0.050000000745058,0.0457360073924064,294.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1568298339844,0.5613765716552734,0.050000000745058,0.048162218183279,293.2128601074219,297.1499938964844,293.1499938964844,0.064662717282772,-1256.2314453125,304.1536865234375,0.7858498096466064,0.1341170072555542,0.0944496244192123,293.178955078125,297.1499938964844,293.1499938964844,0.1490840166807174,-3287.06494140625,304.15191650390625,0.9831982851028442,0.2604734897613525,0.2471764832735061,293.3310241699219,297.1499938964844,293.1499938964844,0.0005511144408956,-193.5404663085937,293.8664855957031,0.5613765716552734,0.050000000745058,0.2284608334302902,291.1567687988281,291.1499938964844,269.1508483886719,267.2879638671875,283.9585876464844,293.4989318847656,293.1566162109375,1.0,0.1816652566194534,0.8297752141952515,0.8297752141952515,1.0,1.0,-0.7968360781669617,0.3122983276844024,0.4845377206802368,0.1915428191423416,0.0,0.0,0.3908123970031738,25.402362823486328,25.0,-1.1159976720809937,-7384.19921875,63.15001678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013916015625,307.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.02734375,18000.0,0.0,0.0,0.1644288897514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023058176040649,0.3023104965686798,-4.678062396124005e-06,0.0,0.0001668744225753,0.0,0.0,13.822527885437012,0.0,0.0,0.0,0.3096412718296051,4.0,0.0,1.0
399420,293.1361083984375,297.1499938964844,293.1499938964844,0.0111882695928215,-603.400634765625,304.0624389648437,0.5616267919540405,0.050000000745058,0.0457344576716423,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1559753417969,0.5616267919540405,0.050000000745058,0.0481605865061283,293.20672607421875,297.1499938964844,293.1499938964844,0.0643728524446487,-1252.363525390625,304.1529541015625,0.7853153944015503,0.1337711364030838,0.0941573306918144,293.1776428222656,297.1499938964844,293.1499938964844,0.1487625986337661,-3281.37841796875,304.1518249511719,0.9830018281936646,0.2600092887878418,0.2467305213212967,293.3287353515625,297.1499938964844,293.1499938964844,0.0005203601904213,-177.72543334960938,293.8094177246094,0.5616267919540405,0.050000000745058,0.2284530997276306,291.1559143066406,291.1499938964844,269.2016296386719,267.3289489746094,283.9727783203125,293.4787292480469,293.15576171875,1.0,0.1814899742603302,0.829932451248169,0.829932451248169,1.0,1.0,-0.7959368824958801,0.3117319941520691,0.4842049181461334,0.1917958706617355,0.0,0.0,0.3900847434997558,25.35999870300293,25.0,-1.1991904973983765,-7363.75048828125,62.956687927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,307.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1640491038560867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014394640922546,0.3014441430568695,-4.675010586652206e-06,0.0,0.0001664889859966,0.0,0.0,13.768848419189451,0.0,0.0,0.0,0.3094194531440735,4.0,0.0,1.0
399480,293.1361083984375,297.1499938964844,293.1499938964844,0.0111882695928215,-603.400634765625,304.0624389648437,0.5616267919540405,0.050000000745058,0.0457344576716423,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1559753417969,0.5616267919540405,0.050000000745058,0.0481605865061283,293.20672607421875,297.1499938964844,293.1499938964844,0.0643728524446487,-1252.363525390625,304.1529541015625,0.7853153944015503,0.1337711364030838,0.0941573306918144,293.1776428222656,297.1499938964844,293.1499938964844,0.1487625986337661,-3281.37841796875,304.1518249511719,0.9830018281936646,0.2600092887878418,0.2467305213212967,293.3287353515625,297.1499938964844,293.1499938964844,0.0005203601904213,-177.72543334960938,293.8094177246094,0.5616267919540405,0.050000000745058,0.2284530997276306,291.1559143066406,291.1499938964844,269.2016296386719,267.3289489746094,283.9727783203125,293.4787292480469,293.15576171875,1.0,0.1814899742603302,0.829932451248169,0.829932451248169,1.0,1.0,-0.7959368824958801,0.3117319941520691,0.4842049181461334,0.1917958706617355,0.0,0.0,0.3900847434997558,25.35999870300293,25.0,-1.1991904973983765,-7363.75048828125,62.956687927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,307.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1640491038560867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014394640922546,0.3014441430568695,-4.675010586652206e-06,0.0,0.0001664889859966,0.0,0.0,13.768848419189451,0.0,0.0,0.0,0.3094194531440735,4.0,0.0,1.0
399540,293.1336975097656,297.1499938964844,293.1499938964844,0.0112127196043729,-604.0772094726562,304.073974609375,0.5619181394577026,0.050000000745058,0.0457326583564281,294.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1550598144531,0.5619181394577026,0.050000000745058,0.0481586903333663,293.199951171875,297.1499938964844,293.1499938964844,0.0642763152718544,-1251.1221923828125,304.1521301269531,0.7853926420211792,0.1337097734212875,0.0940624549984932,293.17633056640625,297.1499938964844,293.1499938964844,0.1484614759683609,-3276.0517578125,304.1517028808594,0.982885241508484,0.2595720589160919,0.2463099360466003,293.3264465332031,297.1499938964844,293.1499938964844,0.0005084184231236,-168.99917602539062,293.75311279296875,0.5619181394577026,0.050000000745058,0.2284440994262695,291.15496826171875,291.1499938964844,269.25,267.3677673339844,283.9859619140625,293.4582824707031,293.1548156738281,1.0,0.1813371628522873,0.8300896286964417,0.8300896286964417,1.0,1.0,-0.7953029870986938,0.3112670481204986,0.4840359687805176,0.1921411901712417,0.0,0.0,0.3894881308078766,25.31446647644043,25.0,-1.3102680444717407,-7346.49169921875,62.79939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,307.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1637271493673324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007190227508545,0.300723671913147,-4.672433988162084e-06,0.0,0.0001661622372921,0.0,0.0,13.724178314208984,0.0,0.0,0.0,0.309234619140625,4.0,0.0,1.0
399600,293.1336975097656,297.1499938964844,293.1499938964844,0.0112127196043729,-604.0772094726562,304.073974609375,0.5619181394577026,0.050000000745058,0.0457326583564281,294.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1550598144531,0.5619181394577026,0.050000000745058,0.0481586903333663,293.199951171875,297.1499938964844,293.1499938964844,0.0642763152718544,-1251.1221923828125,304.1521301269531,0.7853926420211792,0.1337097734212875,0.0940624549984932,293.17633056640625,297.1499938964844,293.1499938964844,0.1484614759683609,-3276.0517578125,304.1517028808594,0.982885241508484,0.2595720589160919,0.2463099360466003,293.3264465332031,297.1499938964844,293.1499938964844,0.0005084184231236,-168.99917602539062,293.75311279296875,0.5619181394577026,0.050000000745058,0.2284440994262695,291.15496826171875,291.1499938964844,269.25,267.3677673339844,283.9859619140625,293.4582824707031,293.1548156738281,1.0,0.1813371628522873,0.8300896286964417,0.8300896286964417,1.0,1.0,-0.7953029870986938,0.3112670481204986,0.4840359687805176,0.1921411901712417,0.0,0.0,0.3894881308078766,25.31446647644043,25.0,-1.3102680444717407,-7346.49169921875,62.79939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,307.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1637271493673324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007190227508545,0.300723671913147,-4.672433988162084e-06,0.0,0.0001661622372921,0.0,0.0,13.724178314208984,0.0,0.0,0.0,0.309234619140625,4.0,0.0,1.0
399660,293.1312866210937,297.1499938964844,293.1499938964844,0.0112388730049133,-604.7981567382812,304.0863342285156,0.5622488856315613,0.050000000745058,0.0457306206226348,294.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.154052734375,0.5622488856315613,0.050000000745058,0.0481565445661544,293.1925964355469,297.1499938964844,293.1499938964844,0.0643785148859024,-1252.5767822265625,304.1512451171875,0.7860965132713318,0.1339443027973175,0.0941702872514724,293.1750793457031,297.1499938964844,293.1499938964844,0.1481795012950897,-3271.064453125,304.151611328125,0.9828454852104188,0.2591604888439178,0.2459136396646499,293.3241271972656,297.1499938964844,293.1499938964844,0.0004834625869989,-147.765625,293.6975402832031,0.5622488856315613,0.050000000745058,0.2284339070320129,291.1539611816406,291.1499938964844,269.29656982421875,267.4049987792969,283.9984436035156,293.4378662109375,293.15380859375,1.0,0.1812081038951873,0.8302459716796875,0.8302459716796875,1.0,1.0,-0.7949395775794983,0.3109056651592254,0.4840338826179504,0.1925799250602722,0.0,0.0,0.3890303373336792,25.26616096496582,25.0,-1.3659756183624268,-7332.37451171875,62.67925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494812011719,307.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1634604036808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001551330089569,0.3001598119735718,-4.670366251957603e-06,0.0,0.0001658915280131,0.0,0.0,13.68912410736084,0.0,0.0,0.0,0.3090892732143402,4.0,0.0,1.0
399720,293.1312866210937,297.1499938964844,293.1499938964844,0.0112388730049133,-604.7981567382812,304.0863342285156,0.5622488856315613,0.050000000745058,0.0457306206226348,294.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.154052734375,0.5622488856315613,0.050000000745058,0.0481565445661544,293.1925964355469,297.1499938964844,293.1499938964844,0.0643785148859024,-1252.5767822265625,304.1512451171875,0.7860965132713318,0.1339443027973175,0.0941702872514724,293.1750793457031,297.1499938964844,293.1499938964844,0.1481795012950897,-3271.064453125,304.151611328125,0.9828454852104188,0.2591604888439178,0.2459136396646499,293.3241271972656,297.1499938964844,293.1499938964844,0.0004834625869989,-147.765625,293.6975402832031,0.5622488856315613,0.050000000745058,0.2284339070320129,291.1539611816406,291.1499938964844,269.29656982421875,267.4049987792969,283.9984436035156,293.4378662109375,293.15380859375,1.0,0.1812081038951873,0.8302459716796875,0.8302459716796875,1.0,1.0,-0.7949395775794983,0.3109056651592254,0.4840338826179504,0.1925799250602722,0.0,0.0,0.3890303373336792,25.26616096496582,25.0,-1.3659756183624268,-7332.37451171875,62.67925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494812011719,307.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1634604036808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001551330089569,0.3001598119735718,-4.670366251957603e-06,0.0,0.0001658915280131,0.0,0.0,13.68912410736084,0.0,0.0,0.0,0.3090892732143402,4.0,0.0,1.0
399780,293.12890625,297.1499938964844,293.1499938964844,0.0112666273489594,-605.5587158203125,304.09942626953125,0.5626180171966553,0.050000000745058,0.0457283481955528,294.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.153076171875,0.5626180171966553,0.050000000745058,0.0481541529297828,293.1846008300781,297.1499938964844,293.1499938964844,0.0646861642599105,-1256.8218994140625,304.1503295898437,0.7874479293823242,0.1344821155071258,0.0944884493947029,293.1738586425781,297.1499938964844,293.1499938964844,0.1479142606258392,-3266.37255859375,304.1515197753906,0.9828790426254272,0.2587725818157196,0.245539590716362,293.32183837890625,297.1499938964844,293.1499938964844,0.000466989033157,-132.8671875,293.64276123046875,0.5626180171966553,0.050000000745058,0.2284225672483444,291.1529846191406,291.1499938964844,269.3420715332031,267.4412536621094,284.0103454589844,293.4175109863281,293.15283203125,1.0,0.1811033487319946,0.8304023146629333,0.8304023146629333,1.0,1.0,-0.7948532700538635,0.3106593191623688,0.4841939508914947,0.1930931508541107,0.0,0.0,0.3887007534503937,25.21499252319336,25.0,-1.397271752357483,-7321.244140625,62.59701919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342529296875,307.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1632458716630935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997380197048187,0.2997426986694336,-4.66879009763943e-06,0.0,0.0001656738022575,0.0,0.0,13.663094520568848,0.0,0.0,0.0,0.3089810609817505,4.0,0.0,1.0
399840,293.12890625,297.1499938964844,293.1499938964844,0.0112666273489594,-605.5587158203125,304.09942626953125,0.5626180171966553,0.050000000745058,0.0457283481955528,294.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.153076171875,0.5626180171966553,0.050000000745058,0.0481541529297828,293.1846008300781,297.1499938964844,293.1499938964844,0.0646861642599105,-1256.8218994140625,304.1503295898437,0.7874479293823242,0.1344821155071258,0.0944884493947029,293.1738586425781,297.1499938964844,293.1499938964844,0.1479142606258392,-3266.37255859375,304.1515197753906,0.9828790426254272,0.2587725818157196,0.245539590716362,293.32183837890625,297.1499938964844,293.1499938964844,0.000466989033157,-132.8671875,293.64276123046875,0.5626180171966553,0.050000000745058,0.2284225672483444,291.1529846191406,291.1499938964844,269.3420715332031,267.4412536621094,284.0103454589844,293.4175109863281,293.15283203125,1.0,0.1811033487319946,0.8304023146629333,0.8304023146629333,1.0,1.0,-0.7948532700538635,0.3106593191623688,0.4841939508914947,0.1930931508541107,0.0,0.0,0.3887007534503937,25.21499252319336,25.0,-1.397271752357483,-7321.244140625,62.59701919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342529296875,307.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1632458716630935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997380197048187,0.2997426986694336,-4.66879009763943e-06,0.0,0.0001656738022575,0.0,0.0,13.663094520568848,0.0,0.0,0.0,0.3089810609817505,4.0,0.0,1.0
399900,293.1277160644531,297.1499938964844,293.1499938964844,0.0112811923027038,-605.956787109375,304.1062927246094,0.5628141760826111,0.050000000745058,0.0457271449267864,294.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1525573730469,0.5628141760826111,0.050000000745058,0.0481528863310813,293.1804504394531,297.1499938964844,293.1499938964844,0.0649197325110435,-1260.030029296875,304.1498413085937,0.7883701920509338,0.1348637640476226,0.0947290286421775,293.1732788085937,297.1499938964844,293.1499938964844,0.1477886140346527,-3264.150390625,304.1514587402344,0.9829202890396118,0.2585880160331726,0.2453613430261612,293.3206787109375,297.1499938964844,293.1499938964844,0.0004588900483213,-125.55094146728516,293.6156921386719,0.5628141760826111,0.050000000745058,0.2284165620803833,291.1524658203125,291.1499938964844,269.3643798828125,267.458984375,284.0159912109375,293.4075012207031,293.1522827148437,1.0,0.1810609996318817,0.8304805159568787,0.8304805159568787,1.0,1.0,-0.7949178814888,0.3105863630771637,0.4843315184116363,0.1933655738830566,0.0,0.0,0.3885910809040069,25.18860244750977,25.0,-1.442241907119751,-7316.865234375,62.57102966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,307.3895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.1631594449281692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995894253253937,0.2995941042900085,-4.668195742851822e-06,0.0,0.0001655860978644,0.0,0.0,13.653738021850586,0.0,0.0,0.0,0.3089420199394226,4.0,0.0,1.0
399960,293.12652587890625,297.1499938964844,293.1499938964844,0.0112962145358324,-606.36669921875,304.1133728027344,0.5630142092704773,0.050000000745058,0.0457259193062782,294.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1520080566406,0.5630142092704773,0.050000000745058,0.0481515973806381,293.1762390136719,297.1499938964844,293.1499938964844,0.0651972964406013,-1263.8392333984375,304.1493835449219,0.7894248366355896,0.1353072226047516,0.0950145795941352,293.17266845703125,297.1499938964844,293.1499938964844,0.1476673483848571,-3262.00634765625,304.15142822265625,0.9829725027084352,0.2584092617034912,0.2451885342597961,293.31951904296875,297.1499938964844,293.1499938964844,0.0004507552657742,-118.28223419189452,293.5887756347656,0.5630142092704773,0.050000000745058,0.2284104377031326,291.15191650390625,291.1499938964844,269.3863830566406,267.4764709472656,284.0214233398437,293.397705078125,293.1517333984375,1.0,0.1810248643159866,0.8305560946464539,0.8305560946464539,1.0,1.0,-0.795042872428894,0.3105442523956299,0.4844986200332641,0.1936398595571518,0.0,0.0,0.3885180950164795,25.162078857421875,25.0,-1.4867253303527832,-7313.21142578125,62.55392837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,307.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.1630859524011612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299481064081192,0.2994857430458069,-4.66772826257511e-06,0.0,0.0001655115192988,0.0,0.0,13.64682388305664,0.0,0.0,0.0,0.3089130222797394,4.0,0.0,1.0
400020,293.1241149902344,297.1499938964844,293.1499938964844,0.0113276215270161,-607.2206420898438,304.12811279296875,0.5634216070175171,0.050000000745058,0.0457234345376491,294.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1509094238281,0.5634216070175171,0.050000000745058,0.0481489785015583,293.1676940917969,297.1499938964844,293.1499938964844,0.0658785551786422,-1273.1875,304.1484375,0.791909396648407,0.1363758295774459,0.0957153588533401,293.1715087890625,297.1499938964844,293.1499938964844,0.1474377661943435,-3257.9482421875,304.1513366699219,0.98310524225235,0.2580696642398834,0.2448598742485046,293.31719970703125,297.1499938964844,293.1499938964844,0.0004342397442087,-103.91497039794922,293.5355834960937,0.5634216070175171,0.050000000745058,0.2283980101346969,291.1508178710937,291.1499938964844,269.429443359375,267.5106201171875,284.03173828125,293.3789978027344,293.1506652832031,1.0,0.1809718012809753,0.830707311630249,0.830707311630249,1.0,1.0,-0.7954684495925903,0.3105510771274566,0.4849173426628113,0.1941920518875122,0.0,0.0,0.3884836435317993,25.10923194885254,25.0,-1.5142980813980105,-7308.0712890625,62.54639434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052917480469,307.3710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.1629798263311386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993910312652588,0.2993956804275512,-4.667203938879538e-06,0.0,0.0001654038060223,0.0,0.0,13.640711784362791,0.0,0.0,0.0,0.3088867366313934,4.0,0.0,1.0
400080,293.1241149902344,297.1499938964844,293.1499938964844,0.0113276215270161,-607.2206420898438,304.12811279296875,0.5634216070175171,0.050000000745058,0.0457234345376491,294.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1509094238281,0.5634216070175171,0.050000000745058,0.0481489785015583,293.1676940917969,297.1499938964844,293.1499938964844,0.0658785551786422,-1273.1875,304.1484375,0.791909396648407,0.1363758295774459,0.0957153588533401,293.1715087890625,297.1499938964844,293.1499938964844,0.1474377661943435,-3257.9482421875,304.1513366699219,0.98310524225235,0.2580696642398834,0.2448598742485046,293.31719970703125,297.1499938964844,293.1499938964844,0.0004342397442087,-103.91497039794922,293.5355834960937,0.5634216070175171,0.050000000745058,0.2283980101346969,291.1508178710937,291.1499938964844,269.429443359375,267.5106201171875,284.03173828125,293.3789978027344,293.1506652832031,1.0,0.1809718012809753,0.830707311630249,0.830707311630249,1.0,1.0,-0.7954684495925903,0.3105510771274566,0.4849173426628113,0.1941920518875122,0.0,0.0,0.3884836435317993,25.10923194885254,25.0,-1.5142980813980105,-7308.0712890625,62.54639434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052917480469,307.3710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.1629798263311386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993910312652588,0.2993956804275512,-4.667203938879538e-06,0.0,0.0001654038060223,0.0,0.0,13.640711784362791,0.0,0.0,0.0,0.3088867366313934,4.0,0.0,1.0
400140,293.1217346191406,297.1499938964844,293.1499938964844,0.0113607821986079,-608.1160278320312,304.1437072753906,0.5638405084609985,0.050000000745058,0.0457208827137947,294.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1498718261719,0.5638405084609985,0.050000000745058,0.0481462925672531,293.15899658203125,297.1499938964844,293.1499938964844,0.066725954413414,-1284.829833984375,304.1475524902344,0.7948898673057556,0.1376946419477462,0.0965887755155563,293.1703796386719,297.1499938964844,293.1499938964844,0.1472239643335342,-3254.168212890625,304.1512451171875,0.983277142047882,0.2577532827854156,0.2445533126592636,293.3148498535156,297.1499938964844,293.1499938964844,0.0004171814944129,-89.77449035644531,293.48321533203125,0.5638405084609985,0.050000000745058,0.2283852845430374,291.1497802734375,291.1499938964844,269.4711608886719,267.5435791015625,284.04150390625,293.36138916015625,293.1496276855469,1.0,0.1809445321559906,0.8308585286140442,0.8308585286140442,1.0,1.0,-0.796127200126648,0.3106709122657776,0.485456258058548,0.1947683244943618,0.0,0.0,0.3885879814624786,25.056772232055664,25.0,-1.4413846731185913,-7305.6591796875,62.5744514465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,307.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.1629295498132705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994621992111206,0.2994668483734131,-4.667222128773574e-06,0.0,0.0001653527870075,0.0,0.0,13.6444673538208,0.0,0.0,0.0,0.3089010417461395,4.0,0.0,1.0
400200,293.1217346191406,297.1499938964844,293.1499938964844,0.0113607821986079,-608.1160278320312,304.1437072753906,0.5638405084609985,0.050000000745058,0.0457208827137947,294.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1498718261719,0.5638405084609985,0.050000000745058,0.0481462925672531,293.15899658203125,297.1499938964844,293.1499938964844,0.066725954413414,-1284.829833984375,304.1475524902344,0.7948898673057556,0.1376946419477462,0.0965887755155563,293.1703796386719,297.1499938964844,293.1499938964844,0.1472239643335342,-3254.168212890625,304.1512451171875,0.983277142047882,0.2577532827854156,0.2445533126592636,293.3148498535156,297.1499938964844,293.1499938964844,0.0004171814944129,-89.77449035644531,293.48321533203125,0.5638405084609985,0.050000000745058,0.2283852845430374,291.1497802734375,291.1499938964844,269.4711608886719,267.5435791015625,284.04150390625,293.36138916015625,293.1496276855469,1.0,0.1809445321559906,0.8308585286140442,0.8308585286140442,1.0,1.0,-0.796127200126648,0.3106709122657776,0.485456258058548,0.1947683244943618,0.0,0.0,0.3885879814624786,25.056772232055664,25.0,-1.4413846731185913,-7305.6591796875,62.5744514465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,307.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.1629295498132705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994621992111206,0.2994668483734131,-4.667222128773574e-06,0.0,0.0001653527870075,0.0,0.0,13.6444673538208,0.0,0.0,0.0,0.3089010417461395,4.0,0.0,1.0
400260,293.1195678710937,297.1499938964844,293.1499938964844,0.0115190846845507,-613.44482421875,304.1496276855469,0.5663897395133972,0.0507094413042068,0.0461016595363616,294.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488037109375,0.5644442439079285,0.050000000745058,0.0481424443423748,293.1501159667969,297.1499938964844,293.1499938964844,0.0677439644932746,-1298.8526611328125,304.14666748046875,0.7985833883285522,0.1392679214477539,0.0976403802633285,293.1693115234375,297.1499938964844,293.1499938964844,0.1470258235931396,-3250.667236328125,304.1511535644531,0.9837020635604858,0.2574580609798431,0.2442661672830581,293.3125305175781,297.1499938964844,293.1499938964844,0.0003993491700384,-75.84469604492188,293.4316101074219,0.5644442439079285,0.050000000745058,0.2283670306205749,291.148681640625,291.1499938964844,269.511474609375,267.5753173828125,284.0508117675781,293.3454895019531,293.1484375,1.0,0.1809508055448532,0.8310023546218872,0.8310023546218872,1.0,1.0,-0.7974748611450195,0.3110943436622619,0.4863805174827575,0.1954878866672516,0.0,0.0,0.3888330459594726,24.982158660888672,25.0,-1.9066367149353027,-7307.77001953125,62.67628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,307.3487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.162936121225357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996821701526642,0.299686849117279,-4.66773326479597e-06,0.0,0.0001653594517847,0.0,0.0,13.657313346862791,0.0,0.0,0.0,0.3089531064033508,4.0,0.0,1.0
400320,293.1195678710937,297.1499938964844,293.1499938964844,0.0115190846845507,-613.44482421875,304.1496276855469,0.5663897395133972,0.0507094413042068,0.0461016595363616,294.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488037109375,0.5644442439079285,0.050000000745058,0.0481424443423748,293.1501159667969,297.1499938964844,293.1499938964844,0.0677439644932746,-1298.8526611328125,304.14666748046875,0.7985833883285522,0.1392679214477539,0.0976403802633285,293.1693115234375,297.1499938964844,293.1499938964844,0.1470258235931396,-3250.667236328125,304.1511535644531,0.9837020635604858,0.2574580609798431,0.2442661672830581,293.3125305175781,297.1499938964844,293.1499938964844,0.0003993491700384,-75.84469604492188,293.4316101074219,0.5644442439079285,0.050000000745058,0.2283670306205749,291.148681640625,291.1499938964844,269.511474609375,267.5753173828125,284.0508117675781,293.3454895019531,293.1484375,1.0,0.1809508055448532,0.8310023546218872,0.8310023546218872,1.0,1.0,-0.7974748611450195,0.3110943436622619,0.4863805174827575,0.1954878866672516,0.0,0.0,0.3888330459594726,24.982158660888672,25.0,-1.9066367149353027,-7307.77001953125,62.67628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,307.3487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.162936121225357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996821701526642,0.299686849117279,-4.66773326479597e-06,0.0,0.0001653594517847,0.0,0.0,13.657313346862791,0.0,0.0,0.0,0.3089531064033508,4.0,0.0,1.0
400380,293.11871337890625,297.1499938964844,293.1499938964844,0.0118766017258167,-625.4253540039062,304.149169921875,0.5716572999954224,0.0516577996313571,0.0469941459596157,294.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1464538574219,0.5652316212654114,0.050000000745058,0.0481374561786651,293.1412658691406,297.1499938964844,293.1499938964844,0.0689218491315841,-1315.1485595703125,304.14581298828125,0.8029195070266724,0.1410625278949737,0.0988494008779525,293.1682434082031,297.1499938964844,293.1499938964844,0.1468623131513595,-3247.816162109375,304.1510314941406,0.9843724370002748,0.2571821212768554,0.2439960986375808,293.3102722167969,297.1499938964844,293.1499938964844,0.000380471436074,-62.08024215698242,293.3795166015625,0.5652316212654114,0.050000000745058,0.2283433675765991,291.1462097167969,291.1499938964844,269.55029296875,267.6058044433594,284.0609130859375,293.33404541015625,293.1457824707031,1.0,0.1810067147016525,0.8311461806297302,0.8311461806297302,1.0,1.0,-0.799638569355011,0.3118774592876434,0.4877611100673675,0.1963793933391571,0.0,0.0,0.3894939124584198,24.887500762939453,25.0,-3.362090349197388,-7316.2587890625,62.8742790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,307.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.14453125,18000.0,0.0,0.0,0.1630153208971023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002594709396362,0.3002641499042511,-4.669075678975787e-06,0.0,0.0001654398220125,0.0,0.0,13.69105339050293,0.0,0.0,0.0,0.3090908825397491,4.0,0.0,1.0
400440,293.11871337890625,297.1499938964844,293.1499938964844,0.0118766017258167,-625.4253540039062,304.149169921875,0.5716572999954224,0.0516577996313571,0.0469941459596157,294.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1464538574219,0.5652316212654114,0.050000000745058,0.0481374561786651,293.1412658691406,297.1499938964844,293.1499938964844,0.0689218491315841,-1315.1485595703125,304.14581298828125,0.8029195070266724,0.1410625278949737,0.0988494008779525,293.1682434082031,297.1499938964844,293.1499938964844,0.1468623131513595,-3247.816162109375,304.1510314941406,0.9843724370002748,0.2571821212768554,0.2439960986375808,293.3102722167969,297.1499938964844,293.1499938964844,0.000380471436074,-62.08024215698242,293.3795166015625,0.5652316212654114,0.050000000745058,0.2283433675765991,291.1462097167969,291.1499938964844,269.55029296875,267.6058044433594,284.0609130859375,293.33404541015625,293.1457824707031,1.0,0.1810067147016525,0.8311461806297302,0.8311461806297302,1.0,1.0,-0.799638569355011,0.3118774592876434,0.4877611100673675,0.1963793933391571,0.0,0.0,0.3894939124584198,24.887500762939453,25.0,-3.362090349197388,-7316.2587890625,62.8742790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,307.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.14453125,18000.0,0.0,0.0,0.1630153208971023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002594709396362,0.3002641499042511,-4.669075678975787e-06,0.0,0.0001654398220125,0.0,0.0,13.69105339050293,0.0,0.0,0.0,0.3090908825397491,4.0,0.0,1.0
400500,293.11846923828125,297.1499938964844,293.1499938964844,0.0120397610589861,-630.80078125,304.1490173339844,0.5739890336990356,0.0520984269678592,0.0473931245505809,294.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1451416015625,0.5655896663665771,0.050000000745058,0.0481351986527442,293.13671875,297.1499938964844,293.1499938964844,0.0695709586143493,-1324.1541748046875,304.1454162597656,0.8052124381065369,0.1420619487762451,0.0995186492800712,293.167724609375,297.1499938964844,293.1499938964844,0.1467857360839843,-3246.480712890625,304.1510009765625,0.9846705198287964,0.25705286860466,0.2438688278198242,293.30914306640625,297.1499938964844,293.1499938964844,0.0003707137948367,-55.36089324951172,293.3536682128906,0.5655896663665771,0.050000000745058,0.2283326536417007,291.1449279785156,291.1499938964844,269.5691223144531,267.6205139160156,284.06573486328125,293.3288879394531,293.14459228515625,1.0,0.1810494661331176,0.8312180638313293,0.8312180638313293,1.0,1.0,-0.8007523417472839,0.312292605638504,0.4884597063064575,0.1968095004558563,0.0,0.0,0.3899638652801513,24.84610366821289,25.0,-3.217573881149292,-7322.32861328125,62.98641204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527404785156,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1630873829126358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007394671440124,0.3007441461086273,-4.670339876611251e-06,0.0,0.0001655129599384,0.0,0.0,13.719538688659668,0.0,0.0,0.0,0.3092060983181,4.0,0.0,1.0
400560,293.1182861328125,297.1499938964844,293.1499938964844,0.0122020887210965,-636.0908203125,304.1488952636719,0.5762723684310913,0.0525387004017829,0.0477866902947425,294.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.14410400390625,0.5659449100494385,0.050000000745058,0.0481329672038555,293.1320495605469,297.1499938964844,293.1499938964844,0.0702721402049064,-1333.9007568359375,304.1449584960937,0.8076335787773132,0.1431491672992706,0.1002460122108459,293.1672058105469,297.1499938964844,293.1499938964844,0.146710455417633,-3245.161865234375,304.15093994140625,0.9849720597267152,0.256931722164154,0.2437485158443451,293.3080444335937,297.1499938964844,293.1499938964844,0.0003605108649935,-48.62470245361328,293.32818603515625,0.5659449100494385,0.050000000745058,0.2283220738172531,291.1439208984375,291.1499938964844,269.5875549316406,267.6349182128906,284.0700378417969,293.3235778808594,293.1436462402344,1.0,0.1811022609472274,0.831280529499054,0.831280529499054,1.0,1.0,-0.8019378185272217,0.3127448558807373,0.4891929626464844,0.1972403079271316,0.0,0.0,0.3904748857021332,24.80584144592285,25.0,-2.935746669769287,-7329.31298828125,63.11115264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,307.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1631839722394943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012855350971222,0.301290214061737,-4.671927399613196e-06,0.0,0.0001656109961913,0.0,0.0,13.7523832321167,0.0,0.0,0.0,0.3093397617340088,4.0,0.0,1.0
400620,293.11785888671875,297.1499938964844,293.1499938964844,0.0125333126634359,-646.7196655273438,304.1487121582031,0.5807941555976868,0.0534250028431415,0.0485775507986545,294.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1422424316406,0.5666520595550537,0.050000000745058,0.0481285452842712,293.12261962890625,297.1499938964844,293.1499938964844,0.0718142390251159,-1355.4124755859375,304.1440734863281,0.8127076625823975,0.14552041888237,0.1018532440066337,293.1661682128906,297.1499938964844,293.1499938964844,0.1465735286474228,-3242.765869140625,304.1508483886719,0.9855911135673524,0.2567097544670105,0.2435283660888672,293.30584716796875,297.1499938964844,293.1499938964844,0.0003387652686797,-35.29024887084961,293.2779235839844,0.5666520595550537,0.050000000745058,0.2283010929822921,291.1420593261719,291.1499938964844,269.6231384277344,267.6626281738281,284.0774841308594,293.3132629394531,293.14178466796875,1.0,0.1812358796596527,0.831405520439148,0.831405520439148,1.0,1.0,-0.8045212626457214,0.3137632012367248,0.4907580614089966,0.198099136352539,0.0,0.0,0.3916622400283813,24.727807998657227,25.0,-2.6992523670196533,-7345.7080078125,63.39703750610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,307.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.22265625,18000.0,0.0,0.0,0.1634497642517089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025497794151306,0.3025544583797455,-4.675748641602695e-06,0.0,0.000165880730492,0.0,0.0,13.828959465026855,0.0,0.0,0.0,0.3096534609794616,4.0,0.0,1.0
400680,293.11785888671875,297.1499938964844,293.1499938964844,0.0125333126634359,-646.7196655273438,304.1487121582031,0.5807941555976868,0.0534250028431415,0.0485775507986545,294.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1422424316406,0.5666520595550537,0.050000000745058,0.0481285452842712,293.12261962890625,297.1499938964844,293.1499938964844,0.0718142390251159,-1355.4124755859375,304.1440734863281,0.8127076625823975,0.14552041888237,0.1018532440066337,293.1661682128906,297.1499938964844,293.1499938964844,0.1465735286474228,-3242.765869140625,304.1508483886719,0.9855911135673524,0.2567097544670105,0.2435283660888672,293.30584716796875,297.1499938964844,293.1499938964844,0.0003387652686797,-35.29024887084961,293.2779235839844,0.5666520595550537,0.050000000745058,0.2283010929822921,291.1420593261719,291.1499938964844,269.6231384277344,267.6626281738281,284.0774841308594,293.3132629394531,293.14178466796875,1.0,0.1812358796596527,0.831405520439148,0.831405520439148,1.0,1.0,-0.8045212626457214,0.3137632012367248,0.4907580614089966,0.198099136352539,0.0,0.0,0.3916622400283813,24.727807998657227,25.0,-2.6992523670196533,-7345.7080078125,63.39703750610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,307.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.22265625,18000.0,0.0,0.0,0.1634497642517089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025497794151306,0.3025544583797455,-4.675748641602695e-06,0.0,0.000165880730492,0.0,0.0,13.828959465026855,0.0,0.0,0.0,0.3096534609794616,4.0,0.0,1.0
400740,293.11749267578125,297.1499938964844,293.1499938964844,0.0128728048875927,-657.391845703125,304.1485900878906,0.585216760635376,0.0543132238090038,0.0493718273937702,294.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1404724121094,0.5673277974128723,0.050000000745058,0.0481243431568145,293.1134338378906,297.1499938964844,293.1499938964844,0.0734901875257492,-1378.90234375,304.1432800292969,0.8179333209991455,0.1480848044157028,0.1036093011498451,293.1651306152344,297.1499938964844,293.1499938964844,0.1464507430791854,-3240.617919921875,304.1507873535156,0.9861920475959778,0.2565085291862488,0.2433297634124755,293.3036804199219,297.1499938964844,293.1499938964844,0.0003142225032206,-22.08957290649414,293.2284545898437,0.5673277974128723,0.050000000745058,0.228281170129776,291.14031982421875,291.1499938964844,269.6570129394531,267.6888427734375,284.08404541015625,293.3047180175781,293.1400756835937,1.0,0.1814049184322357,0.8315305113792419,0.8315305113792419,1.0,1.0,-0.8073148131370544,0.3149069249629974,0.492407888174057,0.1989253163337707,0.0,0.0,0.3930810093879699,24.656200408935547,25.0,-2.3309245109558105,-7365.375,63.72501373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019897460937,307.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.57421875,18000.0,0.0,0.0,0.163817211985588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040886223316192,0.3040933012962341,-4.68049120172509e-06,0.0,0.0001662536378717,0.0,0.0,13.922679901123049,0.0,0.0,0.0,0.3100375831127167,4.0,0.0,1.0
