time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400800,293.11749267578125,297.1499938964844,293.1499938964844,0.0128728048875927,-657.391845703125,304.1485900878906,0.585216760635376,0.0543132238090038,0.0493718273937702,294.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1404724121094,0.5673277974128723,0.050000000745058,0.0481243431568145,293.1134338378906,297.1499938964844,293.1499938964844,0.0734901875257492,-1378.90234375,304.1432800292969,0.8179333209991455,0.1480848044157028,0.1036093011498451,293.1651306152344,297.1499938964844,293.1499938964844,0.1464507430791854,-3240.617919921875,304.1507873535156,0.9861920475959778,0.2565085291862488,0.2433297634124755,293.3036804199219,297.1499938964844,293.1499938964844,0.0003142225032206,-22.08957290649414,293.2284545898437,0.5673277974128723,0.050000000745058,0.228281170129776,291.14031982421875,291.1499938964844,269.6570129394531,267.6888427734375,284.08404541015625,293.3047180175781,293.1400756835937,1.0,0.1814049184322357,0.8315305113792419,0.8315305113792419,1.0,1.0,-0.8073148131370544,0.3149069249629974,0.492407888174057,0.1989253163337707,0.0,0.0,0.3930810093879699,24.656200408935547,25.0,-2.3309245109558105,-7365.375,63.72501373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019897460937,307.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.57421875,18000.0,0.0,0.0,0.163817211985588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040886223316192,0.3040933012962341,-4.68049120172509e-06,0.0,0.0001662536378717,0.0,0.0,13.922679901123049,0.0,0.0,0.0,0.3100375831127167,4.0,0.0,1.0
400860,293.1170959472656,297.1499938964844,293.1499938964844,0.0132232829928398,-668.17529296875,304.1484680175781,0.5895693898200989,0.0552208758890628,0.050177089869976,294.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1392517089844,0.567971408367157,0.050000000745058,0.0481203682720661,293.10455322265625,297.1499938964844,293.1499938964844,0.0752627030014991,-1403.860595703125,304.142578125,0.8232669830322266,0.1508123874664306,0.1054806783795356,293.16412353515625,297.1499938964844,293.1499938964844,0.146333709359169,-3238.55712890625,304.1507263183594,0.9867731332778932,0.2563311755657196,0.2431517988443374,293.30157470703125,297.1499938964844,293.1499938964844,0.0002838148502632,-9.183465003967283,293.1801147460937,0.567971408367157,0.050000000745058,0.2282623052597046,291.13916015625,291.1499938964844,269.6890869140625,267.71356201171875,284.0920104980469,293.3017272949219,293.1390991210937,1.0,0.1816050559282302,0.8316382765769958,0.8316382765769958,1.0,1.0,-0.8102862238883972,0.3161661326885223,0.4941201210021972,0.1996987462043762,0.0,0.0,0.394610047340393,24.590473175048828,25.0,-1.3571313619613647,-7386.76513671875,64.08987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07940673828125,307.305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.498046875,18000.0,0.0,0.0,0.1642808765172958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058083951473236,0.3058130741119385,-4.685998192144325e-06,0.0,0.0001667242031544,0.0,0.0,14.028337478637695,0.0,0.0,0.0,0.3104708194732666,4.0,0.0,1.0
400920,293.1170959472656,297.1499938964844,293.1499938964844,0.0132232829928398,-668.17529296875,304.1484680175781,0.5895693898200989,0.0552208758890628,0.050177089869976,294.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1392517089844,0.567971408367157,0.050000000745058,0.0481203682720661,293.10455322265625,297.1499938964844,293.1499938964844,0.0752627030014991,-1403.860595703125,304.142578125,0.8232669830322266,0.1508123874664306,0.1054806783795356,293.16412353515625,297.1499938964844,293.1499938964844,0.146333709359169,-3238.55712890625,304.1507263183594,0.9867731332778932,0.2563311755657196,0.2431517988443374,293.30157470703125,297.1499938964844,293.1499938964844,0.0002838148502632,-9.183465003967283,293.1801147460937,0.567971408367157,0.050000000745058,0.2282623052597046,291.13916015625,291.1499938964844,269.6890869140625,267.71356201171875,284.0920104980469,293.3017272949219,293.1390991210937,1.0,0.1816050559282302,0.8316382765769958,0.8316382765769958,1.0,1.0,-0.8102862238883972,0.3161661326885223,0.4941201210021972,0.1996987462043762,0.0,0.0,0.394610047340393,24.590473175048828,25.0,-1.3571313619613647,-7386.76513671875,64.08987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07940673828125,307.305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.498046875,18000.0,0.0,0.0,0.1642808765172958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058083951473236,0.3058130741119385,-4.685998192144325e-06,0.0,0.0001667242031544,0.0,0.0,14.028337478637695,0.0,0.0,0.0,0.3104708194732666,4.0,0.0,1.0
400980,293.11669921875,297.1499938964844,293.1499938964844,0.0135867670178413,-679.12158203125,304.1483764648437,0.593860924243927,0.056134071201086,0.0509966723620891,294.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.138671875,0.5685826539993286,0.050000000745058,0.0481166094541549,293.0961303710937,297.1499938964844,293.1499938964844,0.0771217867732048,-1430.1580810546875,304.1419372558594,0.8287267088890076,0.1536770910024643,0.1074564754962921,293.16314697265625,297.1499938964844,293.1499938964844,0.1462255120277404,-3236.643798828125,304.1506652832031,0.9873361587524414,0.2561732828617096,0.242995798587799,293.29949951171875,297.1499938964844,293.1499938964844,0.0001962616224773,-0.0,293.13287353515625,0.5685826539993286,0.050000000745058,0.2282444834709167,291.1386108398437,291.1499938964844,269.7192687988281,267.73663330078125,284.0983581542969,293.2996520996094,293.1385192871094,1.0,0.1818348616361618,0.8317461013793945,0.8317461013793945,1.0,1.0,-0.8134280443191528,0.3175421357154846,0.4958859384059906,0.2004096806049347,0.0,0.0,0.3961682021617889,24.530288696289062,25.0,-0.98927903175354,-7409.8369140625,64.49048614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05682373046875,307.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0859375,18000.0,0.0,0.0,0.164835438132286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075811564922333,0.3075858652591705,-4.691870799433673e-06,0.0,0.0001672870130278,0.0,0.0,14.138182640075684,0.0,0.0,0.0,0.3109225928783417,4.0,0.0,1.0
401040,293.11669921875,297.1499938964844,293.1499938964844,0.0135867670178413,-679.12158203125,304.1483764648437,0.593860924243927,0.056134071201086,0.0509966723620891,294.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.138671875,0.5685826539993286,0.050000000745058,0.0481166094541549,293.0961303710937,297.1499938964844,293.1499938964844,0.0771217867732048,-1430.1580810546875,304.1419372558594,0.8287267088890076,0.1536770910024643,0.1074564754962921,293.16314697265625,297.1499938964844,293.1499938964844,0.1462255120277404,-3236.643798828125,304.1506652832031,0.9873361587524414,0.2561732828617096,0.242995798587799,293.29949951171875,297.1499938964844,293.1499938964844,0.0001962616224773,-0.0,293.13287353515625,0.5685826539993286,0.050000000745058,0.2282444834709167,291.1386108398437,291.1499938964844,269.7192687988281,267.73663330078125,284.0983581542969,293.2996520996094,293.1385192871094,1.0,0.1818348616361618,0.8317461013793945,0.8317461013793945,1.0,1.0,-0.8134280443191528,0.3175421357154846,0.4958859384059906,0.2004096806049347,0.0,0.0,0.3961682021617889,24.530288696289062,25.0,-0.98927903175354,-7409.8369140625,64.49048614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05682373046875,307.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0859375,18000.0,0.0,0.0,0.164835438132286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075811564922333,0.3075858652591705,-4.691870799433673e-06,0.0,0.0001672870130278,0.0,0.0,14.138182640075684,0.0,0.0,0.0,0.3109225928783417,4.0,0.0,1.0
401100,293.1165771484375,297.1499938964844,293.1499938964844,0.0137688098475337,-684.5206909179688,304.1483459472656,0.5959212183952332,0.0565810725092887,0.0514003299176692,294.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1383056640625,0.5688657760620117,0.050000000745058,0.0481148771941661,293.0921325683594,297.1499938964844,293.1499938964844,0.0780753120779991,-1443.6934814453125,304.1416931152344,0.8314768671989441,0.1551445573568344,0.1084720268845558,293.1626892089844,297.1499938964844,293.1499938964844,0.1461754292249679,-3235.760498046875,304.150634765625,0.9875928163528442,0.2560957074165344,0.2429209947586059,293.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1381530761719,0.5688657760620117,0.050000000745058,0.2282362580299377,291.1382141113281,291.1499938964844,269.733642578125,267.74755859375,284.10076904296875,293.2987365722656,293.1380920410156,1.0,0.1819594204425811,0.8318000435829163,0.8318000435829163,1.0,1.0,-0.8150296807289124,0.3182611763477325,0.4967685043811798,0.2007301449775695,0.0,0.0,0.3969919681549072,24.50340461730957,25.0,-1.0362944602966309,-7422.11328125,64.70077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458374023437,307.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.703125,18000.0,0.0,0.0,0.165143072605133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085077106952667,0.308512419462204,-4.694917606684612e-06,0.0,0.000167599224369,0.0,0.0,14.195690155029297,0.0,0.0,0.0,0.3111591637134552,4.0,0.0,1.0
401160,293.1164855957031,297.1499938964844,293.1499938964844,0.0139494352042675,-689.8236694335938,304.1483154296875,0.5979076027870178,0.0570189766585826,0.0517966337502002,294.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.13787841796875,0.5691301822662354,0.050000000745058,0.0481132604181766,293.0883178710937,297.1499938964844,293.1499938964844,0.079039841890335,-1457.4146728515625,304.1414489746094,0.8342301249504089,0.1566289663314819,0.1095010787248611,293.1622619628906,297.1499938964844,293.1499938964844,0.1461250334978103,-3234.87060546875,304.1506042480469,0.9878253936767578,0.2560160756111145,0.2428452968597412,293.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13787841796875,0.5691301822662354,0.050000000745058,0.2282285988330841,291.1378173828125,291.1499938964844,269.7474975585937,267.7580871582031,284.10272216796875,293.2979736328125,293.1376953125,1.0,0.1820895969867706,0.8318455815315247,0.8318455815315247,1.0,1.0,-0.8166383504867554,0.3189953863620758,0.4976429641246795,0.2010219693183899,0.0,0.0,0.3978458642959595,24.47901153564453,25.0,-1.0392591953277588,-7434.9697265625,64.91619110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,307.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.234375,18000.0,0.0,0.0,0.1654694974422454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094743490219116,0.3094790577888489,-4.6980917431938e-06,0.0,0.0001679304987192,0.0,0.0,14.255786895751951,0.0,0.0,0.0,0.3114060759544372,4.0,0.0,1.0
401220,293.11651611328125,297.1499938964844,293.1499938964844,0.0143034383654594,-700.062744140625,304.1482849121094,0.601638913154602,0.0578625611960887,0.0525621250271797,294.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.5695987939834595,0.050000000745058,0.048110406845808,293.0812072753906,297.1499938964844,293.1499938964844,0.0809907242655754,-1485.248046875,304.1410522460937,0.8397274613380432,0.1596348136663437,0.1115889400243759,293.1615600585937,297.1499938964844,293.1499938964844,0.1460170596837997,-3232.95556640625,304.15057373046875,0.9882084131240844,0.2558468878269195,0.2426861077547073,293.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.5695987939834595,0.050000000745058,0.2282150685787201,291.1371154785156,291.1499938964844,269.773681640625,267.7778015136719,284.1051330566406,293.2966613769531,293.13702392578125,1.0,0.1823644489049911,0.8319366574287415,0.8319366574287415,1.0,1.0,-0.8198521733283997,0.3205015063285827,0.4993506371974945,0.20151087641716,0.0,0.0,0.3996134102344513,24.4378719329834,25.0,-0.888803243637085,-7462.1318359375,65.35890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148620605469,307.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.42578125,18000.0,0.0,0.0,0.1661742627620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114995062351227,0.3115042150020599,-4.704818366008112e-06,0.0,0.0001686457399046,0.0,0.0,14.382298469543455,0.0,0.0,0.0,0.3119256496429443,4.0,0.0,1.0
401280,293.11651611328125,297.1499938964844,293.1499938964844,0.0143034383654594,-700.062744140625,304.1482849121094,0.601638913154602,0.0578625611960887,0.0525621250271797,294.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.5695987939834595,0.050000000745058,0.048110406845808,293.0812072753906,297.1499938964844,293.1499938964844,0.0809907242655754,-1485.248046875,304.1410522460937,0.8397274613380432,0.1596348136663437,0.1115889400243759,293.1615600585937,297.1499938964844,293.1499938964844,0.1460170596837997,-3232.95556640625,304.15057373046875,0.9882084131240844,0.2558468878269195,0.2426861077547073,293.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.5695987939834595,0.050000000745058,0.2282150685787201,291.1371154785156,291.1499938964844,269.773681640625,267.7778015136719,284.1051330566406,293.2966613769531,293.13702392578125,1.0,0.1823644489049911,0.8319366574287415,0.8319366574287415,1.0,1.0,-0.8198521733283997,0.3205015063285827,0.4993506371974945,0.20151087641716,0.0,0.0,0.3996134102344513,24.4378719329834,25.0,-0.888803243637085,-7462.1318359375,65.35890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148620605469,307.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.42578125,18000.0,0.0,0.0,0.1661742627620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114995062351227,0.3115042150020599,-4.704818366008112e-06,0.0,0.0001686457399046,0.0,0.0,14.382298469543455,0.0,0.0,0.0,0.3119256496429443,4.0,0.0,1.0
401340,293.1167907714844,297.1499938964844,293.1499938964844,0.0146449469029903,-709.753173828125,304.1482849121094,0.6050408482551575,0.0586593374609947,0.0532870776951313,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1366577148437,0.5699869990348816,0.050000000745058,0.0481080524623394,293.0748596191406,297.1499938964844,293.1499938964844,0.0829571336507797,-1513.3985595703125,304.1407470703125,0.8451886773109436,0.162669152021408,0.1137013137340545,293.1610412597656,297.1499938964844,293.1499938964844,0.1458969563245773,-3230.814453125,304.1506042480469,0.9884792566299438,0.2556622326374054,0.2425134479999542,293.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1366577148437,0.5699869990348816,0.050000000745058,0.2282038927078247,291.1365966796875,291.1499938964844,269.7977294921875,267.79571533203125,284.1054382324219,293.295654296875,293.1365661621094,1.0,0.1826546192169189,0.8320277333259583,0.8320277333259583,1.0,1.0,-0.8230339884757996,0.3220482468605041,0.5009856820106506,0.2018616050481796,0.0,0.0,0.4014363884925842,24.406396865844727,25.0,-0.6790369153022766,-7490.88037109375,65.81257629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,307.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.83203125,18000.0,0.0,0.0,0.1669384539127349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136109709739685,0.3136157095432281,-4.711941528512398e-06,0.0,0.0001694212987786,0.0,0.0,14.515073776245115,0.0,0.0,0.0,0.3124710619449615,4.0,0.0,1.0
401400,293.1167907714844,297.1499938964844,293.1499938964844,0.0146449469029903,-709.753173828125,304.1482849121094,0.6050408482551575,0.0586593374609947,0.0532870776951313,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1366577148437,0.5699869990348816,0.050000000745058,0.0481080524623394,293.0748596191406,297.1499938964844,293.1499938964844,0.0829571336507797,-1513.3985595703125,304.1407470703125,0.8451886773109436,0.162669152021408,0.1137013137340545,293.1610412597656,297.1499938964844,293.1499938964844,0.1458969563245773,-3230.814453125,304.1506042480469,0.9884792566299438,0.2556622326374054,0.2425134479999542,293.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1366577148437,0.5699869990348816,0.050000000745058,0.2282038927078247,291.1365966796875,291.1499938964844,269.7977294921875,267.79571533203125,284.1054382324219,293.295654296875,293.1365661621094,1.0,0.1826546192169189,0.8320277333259583,0.8320277333259583,1.0,1.0,-0.8230339884757996,0.3220482468605041,0.5009856820106506,0.2018616050481796,0.0,0.0,0.4014363884925842,24.406396865844727,25.0,-0.6790369153022766,-7490.88037109375,65.81257629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,307.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.83203125,18000.0,0.0,0.0,0.1669384539127349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136109709739685,0.3136157095432281,-4.711941528512398e-06,0.0,0.0001694212987786,0.0,0.0,14.515073776245115,0.0,0.0,0.0,0.3124710619449615,4.0,0.0,1.0
401460,293.11724853515625,297.1499938964844,293.1499938964844,0.014971736818552,-718.8609619140625,304.1483154296875,0.608119010925293,0.059406828135252,0.0539688430726528,294.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1362609863281,0.5702969431877136,0.050000000745058,0.0481061749160289,293.0692749023437,297.1499938964844,293.1499938964844,0.0849247425794601,-1541.64453125,304.1405639648437,0.8505825996398926,0.1657084375619888,0.1158214136958122,293.16064453125,297.1499938964844,293.1499938964844,0.1457638144493103,-3228.433837890625,304.1506042480469,0.988639771938324,0.2554607093334198,0.2423257231712341,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1362609863281,0.5702969431877136,0.050000000745058,0.2281949818134308,291.13623046875,291.1499938964844,269.819580078125,267.811767578125,284.1036376953125,293.294921875,293.1361999511719,1.0,0.1829555779695511,0.8321046233177185,0.8321046233177185,1.0,1.0,-0.8261584639549255,0.3236259222030639,0.5025325417518616,0.202062040567398,0.0,0.0,0.4032958447933197,24.383708953857425,25.0,-0.4720254838466644,-7520.98388671875,66.27207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,307.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.373046875,18000.0,0.0,0.0,0.1677495390176773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157849609851837,0.3157896995544433,-4.719367552752374e-06,0.0,0.0001702444569673,0.0,0.0,14.652647018432615,0.0,0.0,0.0,0.3130361139774322,4.0,0.0,1.0
401520,293.11724853515625,297.1499938964844,293.1499938964844,0.014971736818552,-718.8609619140625,304.1483154296875,0.608119010925293,0.059406828135252,0.0539688430726528,294.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1362609863281,0.5702969431877136,0.050000000745058,0.0481061749160289,293.0692749023437,297.1499938964844,293.1499938964844,0.0849247425794601,-1541.64453125,304.1405639648437,0.8505825996398926,0.1657084375619888,0.1158214136958122,293.16064453125,297.1499938964844,293.1499938964844,0.1457638144493103,-3228.433837890625,304.1506042480469,0.988639771938324,0.2554607093334198,0.2423257231712341,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1362609863281,0.5702969431877136,0.050000000745058,0.2281949818134308,291.13623046875,291.1499938964844,269.819580078125,267.811767578125,284.1036376953125,293.294921875,293.1361999511719,1.0,0.1829555779695511,0.8321046233177185,0.8321046233177185,1.0,1.0,-0.8261584639549255,0.3236259222030639,0.5025325417518616,0.202062040567398,0.0,0.0,0.4032958447933197,24.383708953857425,25.0,-0.4720254838466644,-7520.98388671875,66.27207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,307.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.373046875,18000.0,0.0,0.0,0.1677495390176773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157849609851837,0.3157896995544433,-4.719367552752374e-06,0.0,0.0001702444569673,0.0,0.0,14.652647018432615,0.0,0.0,0.0,0.3130361139774322,4.0,0.0,1.0
401580,293.117919921875,297.1499938964844,293.1499938964844,0.0152809889987111,-727.3365478515625,304.1483459472656,0.6108736991882324,0.0601013675332069,0.0546037405729293,294.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13604736328125,0.5705294013023376,0.050000000745058,0.0481047704815864,293.064453125,297.1499938964844,293.1499938964844,0.0868824496865272,-1569.8067626953125,304.14044189453125,0.8558771014213562,0.1687355041503906,0.1179358512163162,293.160400390625,297.1499938964844,293.1499938964844,0.1456163227558136,-3225.79052734375,304.1506652832031,0.988689422607422,0.2552407383918762,0.2421212494373321,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13604736328125,0.5705294013023376,0.050000000745058,0.2281883209943771,291.1360168457031,291.1499938964844,269.8391418457031,267.825927734375,284.0996398925781,293.2944641113281,293.1360168457031,1.0,0.1832637041807174,0.8321815133094788,0.8321815133094788,1.0,1.0,-0.8292030096054077,0.3252268731594085,0.5039761662483215,0.2021034210920334,0.0,0.0,0.4051745235919952,24.36924934387207,25.0,-0.2802155315876007,-7552.2734375,66.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,307.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.044921875,18000.0,0.0,0.0,0.1685972064733505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180021941661834,0.3180069327354431,-4.727034138340969e-06,0.0,0.0001711047370918,0.0,0.0,14.793859481811523,0.0,0.0,0.0,0.313616007566452,4.0,0.0,1.0
401640,293.117919921875,297.1499938964844,293.1499938964844,0.0152809889987111,-727.3365478515625,304.1483459472656,0.6108736991882324,0.0601013675332069,0.0546037405729293,294.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13604736328125,0.5705294013023376,0.050000000745058,0.0481047704815864,293.064453125,297.1499938964844,293.1499938964844,0.0868824496865272,-1569.8067626953125,304.14044189453125,0.8558771014213562,0.1687355041503906,0.1179358512163162,293.160400390625,297.1499938964844,293.1499938964844,0.1456163227558136,-3225.79052734375,304.1506652832031,0.988689422607422,0.2552407383918762,0.2421212494373321,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13604736328125,0.5705294013023376,0.050000000745058,0.2281883209943771,291.1360168457031,291.1499938964844,269.8391418457031,267.825927734375,284.0996398925781,293.2944641113281,293.1360168457031,1.0,0.1832637041807174,0.8321815133094788,0.8321815133094788,1.0,1.0,-0.8292030096054077,0.3252268731594085,0.5039761662483215,0.2021034210920334,0.0,0.0,0.4051745235919952,24.36924934387207,25.0,-0.2802155315876007,-7552.2734375,66.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,307.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.044921875,18000.0,0.0,0.0,0.1685972064733505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180021941661834,0.3180069327354431,-4.727034138340969e-06,0.0,0.0001711047370918,0.0,0.0,14.793859481811523,0.0,0.0,0.0,0.313616007566452,4.0,0.0,1.0
401700,293.1183166503906,297.1499938964844,293.1499938964844,0.0154286231845617,-731.3352661132812,304.1483764648437,0.6121302247047424,0.0604286454617977,0.0549034066498279,294.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.135986328125,0.570618212223053,0.050000000745058,0.0481042340397834,293.06231689453125,297.1499938964844,293.1499938964844,0.0878552198410034,-1583.8162841796875,304.1404113769531,0.8584799766540527,0.1702402234077453,0.1189878359436988,293.16033935546875,297.1499938964844,293.1499938964844,0.1455372422933578,-3224.3720703125,304.1506652832031,0.9886744618415833,0.2551236748695373,0.242012545466423,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.135986328125,0.570618212223053,0.050000000745058,0.228185772895813,291.1359558105469,291.1499938964844,269.8480529785156,267.832275390625,284.0968322753906,293.2943115234375,293.1359558105469,1.0,0.1834193170070648,0.8322199583053589,0.8322199583053589,1.0,1.0,-0.8306910395622253,0.3260344862937927,0.5046565532684326,0.202062577009201,0.0,0.0,0.4061169922351837,24.36475944519043,25.0,-0.2087943702936172,-7568.30712890625,66.9628677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,307.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.921875,18000.0,0.0,0.0,0.1690310388803482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191212117671966,0.3191259205341339,-4.730936325358925e-06,0.0,0.0001715450198389,0.0,0.0,14.865468978881836,0.0,0.0,0.0,0.3139100074768066,4.0,0.0,1.0
401760,293.1187438964844,297.1499938964844,293.1499938964844,0.0155716314911842,-735.1800537109375,304.1484375,0.6133025288581848,0.0607430897653102,0.0551915764808654,294.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.13592529296875,0.5706900954246521,0.050000000745058,0.0481037981808185,293.06036376953125,297.1499938964844,293.1499938964844,0.088823102414608,-1597.7625732421875,304.1404113769531,0.8610509037971497,0.1717374920845031,0.1200350970029831,293.1602783203125,297.1499938964844,293.1499938964844,0.1454547941684723,-3222.892578125,304.15069580078125,0.988634705543518,0.2550020515918731,0.241899624466896,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.13592529296875,0.5706900954246521,0.050000000745058,0.2281837165355682,291.13592529296875,291.1499938964844,269.8563537597656,267.8381042480469,284.09344482421875,293.2942199707031,293.13592529296875,1.0,0.1835754066705703,0.8322511911392212,0.8322511911392212,1.0,1.0,-0.8321552276611328,0.3268462121486664,0.5053090453147888,0.2019797414541244,0.0,0.0,0.4070607721805572,24.36186408996582,25.0,-0.1524949669837951,-7584.57958984375,67.19178009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,307.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.80859375,18000.0,0.0,0.0,0.1694695502519607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202456831932068,0.3202504217624664,-4.734875801659655e-06,0.0,0.0001719900465104,0.0,0.0,14.937649726867676,0.0,0.0,0.0,0.3142062723636627,4.0,0.0,1.0
401820,293.1197509765625,297.1499938964844,293.1499938964844,0.0158438216894865,-742.4225463867188,304.14849853515625,0.615420937538147,0.061334416270256,0.0557344369590282,294.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1358642578125,0.57078617811203,0.050000000745058,0.048103217035532,293.05694580078125,297.1499938964844,293.1499938964844,0.0907418131828308,-1625.4210205078125,304.1404113769531,0.8660882711410522,0.174703910946846,0.122111864387989,293.1602783203125,297.1499938964844,293.1499938964844,0.1452804654836654,-3219.763427734375,304.1507568359375,0.9884846806526184,0.2547453343868255,0.2416614294052124,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1358642578125,0.57078617811203,0.050000000745058,0.2281809449195861,291.1358642578125,291.1499938964844,269.8711242675781,267.8482666015625,284.0849914550781,293.2942199707031,293.1358642578125,1.0,0.1838876456022262,0.8323136568069458,0.8323136568069458,1.0,1.0,-0.8350092768669128,0.3284813165664673,0.5065279603004456,0.2016889601945877,0.0,0.0,0.4089523255825043,24.360322952270508,25.0,-0.1017480343580246,-7617.80419921875,67.64552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463195800781,307.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.58984375,18000.0,0.0,0.0,0.170355886220932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225099444389343,0.3225146830081939,-4.742857981909765e-06,0.0,0.0001728895585983,0.0,0.0,15.083648681640623,0.0,0.0,0.0,0.3148053288459778,4.0,0.0,1.0
401880,293.1197509765625,297.1499938964844,293.1499938964844,0.0158438216894865,-742.4225463867188,304.14849853515625,0.615420937538147,0.061334416270256,0.0557344369590282,294.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1358642578125,0.57078617811203,0.050000000745058,0.048103217035532,293.05694580078125,297.1499938964844,293.1499938964844,0.0907418131828308,-1625.4210205078125,304.1404113769531,0.8660882711410522,0.174703910946846,0.122111864387989,293.1602783203125,297.1499938964844,293.1499938964844,0.1452804654836654,-3219.763427734375,304.1507568359375,0.9884846806526184,0.2547453343868255,0.2416614294052124,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1358642578125,0.57078617811203,0.050000000745058,0.2281809449195861,291.1358642578125,291.1499938964844,269.8711242675781,267.8482666015625,284.0849914550781,293.2942199707031,293.1358642578125,1.0,0.1838876456022262,0.8323136568069458,0.8323136568069458,1.0,1.0,-0.8350092768669128,0.3284813165664673,0.5065279603004456,0.2016889601945877,0.0,0.0,0.4089523255825043,24.360322952270508,25.0,-0.1017480343580246,-7617.80419921875,67.64552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463195800781,307.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.58984375,18000.0,0.0,0.0,0.170355886220932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225099444389343,0.3225146830081939,-4.742857981909765e-06,0.0,0.0001728895585983,0.0,0.0,15.083648681640623,0.0,0.0,0.0,0.3148053288459778,4.0,0.0,1.0
401940,293.120849609375,297.1499938964844,293.1499938964844,0.0160958152264356,-749.0421142578125,304.1485900878906,0.6172533631324768,0.061873085796833,0.0562303699553012,294.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357727050781,0.5708168745040894,0.050000000745058,0.048103030771017,293.05419921875,297.1499938964844,293.1499938964844,0.0926320031285286,-1652.667236328125,304.14044189453125,0.870958149433136,0.1776221096515655,0.1241569221019744,293.16033935546875,297.1499938964844,293.1499938964844,0.1450934708118438,-3216.40673828125,304.1508178710937,0.9882368445396424,0.2544696033000946,0.2414057552814483,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357727050781,0.5708168745040894,0.050000000745058,0.2281800657510757,291.1357727050781,291.1499938964844,269.88336181640625,267.8562927246094,284.0741271972656,293.2944030761719,293.1357727050781,1.0,0.1841978728771209,0.8323760628700256,0.8323760628700256,1.0,1.0,-0.8377506732940674,0.3301336169242859,0.5076170563697815,0.201209545135498,0.0,0.0,0.410856157541275,24.36417579650879,25.0,-0.1315819323062896,-7651.98046875,68.09113311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,307.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.33984375,18000.0,0.0,0.0,0.17124904692173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248005509376526,0.3248052895069122,-4.750992502522422e-06,0.0,0.0001737960119498,0.0,0.0,15.232223510742188,0.0,0.0,0.0,0.3154146075248718,4.0,0.0,1.0
402000,293.120849609375,297.1499938964844,293.1499938964844,0.0160958152264356,-749.0421142578125,304.1485900878906,0.6172533631324768,0.061873085796833,0.0562303699553012,294.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357727050781,0.5708168745040894,0.050000000745058,0.048103030771017,293.05419921875,297.1499938964844,293.1499938964844,0.0926320031285286,-1652.667236328125,304.14044189453125,0.870958149433136,0.1776221096515655,0.1241569221019744,293.16033935546875,297.1499938964844,293.1499938964844,0.1450934708118438,-3216.40673828125,304.1508178710937,0.9882368445396424,0.2544696033000946,0.2414057552814483,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357727050781,0.5708168745040894,0.050000000745058,0.2281800657510757,291.1357727050781,291.1499938964844,269.88336181640625,267.8562927246094,284.0741271972656,293.2944030761719,293.1357727050781,1.0,0.1841978728771209,0.8323760628700256,0.8323760628700256,1.0,1.0,-0.8377506732940674,0.3301336169242859,0.5076170563697815,0.201209545135498,0.0,0.0,0.410856157541275,24.36417579650879,25.0,-0.1315819323062896,-7651.98046875,68.09113311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,307.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.33984375,18000.0,0.0,0.0,0.17124904692173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248005509376526,0.3248052895069122,-4.750992502522422e-06,0.0,0.0001737960119498,0.0,0.0,15.232223510742188,0.0,0.0,0.0,0.3154146075248718,4.0,0.0,1.0
402060,293.1221008300781,297.1499938964844,293.1499938964844,0.0163270700722932,-755.04931640625,304.1486511230469,0.6188126802444458,0.0623579621315002,0.0566793456673622,294.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.13555908203125,0.570771336555481,0.050000000745058,0.0481032989919185,293.05206298828125,297.1499938964844,293.1499938964844,0.0944911614060401,-1679.4473876953125,304.1405334472656,0.8756245970726013,0.1804833561182022,0.1261644214391708,293.1605224609375,297.1499938964844,293.1499938964844,0.1448961049318313,-3212.867919921875,304.15087890625,0.987877070903778,0.2541742622852325,0.2411324679851532,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.13555908203125,0.570771336555481,0.050000000745058,0.2281813472509384,291.135498046875,291.1499938964844,269.8930358886719,267.8621826171875,284.0595703125,293.2947998046875,293.1354675292969,1.0,0.1845039129257202,0.8324278593063354,0.8324278593063354,1.0,1.0,-0.840372622013092,0.3318460881710052,0.5085265040397644,0.2004243582487106,0.0,0.0,0.4128021895885467,24.37268447875977,25.0,-0.4508101046085357,-7687.5322265625,68.52631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.896484375,18000.0,0.0,0.0,0.1721440553665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271411061286926,0.3271458745002746,-4.759330295200925e-06,0.0,0.0001747043279465,0.0,0.0,15.384846687316896,0.0,0.0,0.0,0.3160400986671448,4.0,0.0,1.0
402120,293.1221008300781,297.1499938964844,293.1499938964844,0.0163270700722932,-755.04931640625,304.1486511230469,0.6188126802444458,0.0623579621315002,0.0566793456673622,294.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.13555908203125,0.570771336555481,0.050000000745058,0.0481032989919185,293.05206298828125,297.1499938964844,293.1499938964844,0.0944911614060401,-1679.4473876953125,304.1405334472656,0.8756245970726013,0.1804833561182022,0.1261644214391708,293.1605224609375,297.1499938964844,293.1499938964844,0.1448961049318313,-3212.867919921875,304.15087890625,0.987877070903778,0.2541742622852325,0.2411324679851532,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.13555908203125,0.570771336555481,0.050000000745058,0.2281813472509384,291.135498046875,291.1499938964844,269.8930358886719,267.8621826171875,284.0595703125,293.2947998046875,293.1354675292969,1.0,0.1845039129257202,0.8324278593063354,0.8324278593063354,1.0,1.0,-0.840372622013092,0.3318460881710052,0.5085265040397644,0.2004243582487106,0.0,0.0,0.4128021895885467,24.37268447875977,25.0,-0.4508101046085357,-7687.5322265625,68.52631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.896484375,18000.0,0.0,0.0,0.1721440553665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271411061286926,0.3271458745002746,-4.759330295200925e-06,0.0,0.0001747043279465,0.0,0.0,15.384846687316896,0.0,0.0,0.0,0.3160400986671448,4.0,0.0,1.0
402180,293.1235046386719,297.1499938964844,293.1499938964844,0.0165332481265068,-760.3569946289062,304.1487731933594,0.6200723052024841,0.0627775341272354,0.0570732280611991,294.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.5706332921981812,0.050000000745058,0.0481041297316551,293.0505676269531,297.1499938964844,293.1499938964844,0.0963143184781074,-1705.6746826171875,304.1406555175781,0.8800353407859802,0.1832714080810547,0.1281243115663528,293.1607666015625,297.1499938964844,293.1499938964844,0.1446900516748428,-3209.18212890625,304.15093994140625,0.98738032579422,0.253853976726532,0.2408377826213836,293.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.5706332921981812,0.050000000745058,0.2281852811574936,291.1347961425781,291.1499938964844,269.8999938964844,267.8658142089844,284.0402526855469,293.29541015625,293.1346435546875,1.0,0.1848033368587494,0.8324796557426453,0.8324796557426453,1.0,1.0,-0.8428493738174438,0.3336463272571563,0.5092030763626099,0.1992326825857162,0.0,0.0,0.4148763120174408,24.386125564575195,25.0,-1.0696496963500977,-7725.244140625,68.94707489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322509765625,307.3299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.865234375,18000.0,0.0,0.0,0.1730412393808365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296198546886444,0.3296246230602264,-4.7681091928097885e-06,0.0,0.0001756148558342,0.0,0.0,15.547142028808594,0.0,0.0,0.0,0.3167045712471008,4.0,0.0,1.0
402240,293.1235046386719,297.1499938964844,293.1499938964844,0.0165332481265068,-760.3569946289062,304.1487731933594,0.6200723052024841,0.0627775341272354,0.0570732280611991,294.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.5706332921981812,0.050000000745058,0.0481041297316551,293.0505676269531,297.1499938964844,293.1499938964844,0.0963143184781074,-1705.6746826171875,304.1406555175781,0.8800353407859802,0.1832714080810547,0.1281243115663528,293.1607666015625,297.1499938964844,293.1499938964844,0.1446900516748428,-3209.18212890625,304.15093994140625,0.98738032579422,0.253853976726532,0.2408377826213836,293.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.5706332921981812,0.050000000745058,0.2281852811574936,291.1347961425781,291.1499938964844,269.8999938964844,267.8658142089844,284.0402526855469,293.29541015625,293.1346435546875,1.0,0.1848033368587494,0.8324796557426453,0.8324796557426453,1.0,1.0,-0.8428493738174438,0.3336463272571563,0.5092030763626099,0.1992326825857162,0.0,0.0,0.4148763120174408,24.386125564575195,25.0,-1.0696496963500977,-7725.244140625,68.94707489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322509765625,307.3299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.865234375,18000.0,0.0,0.0,0.1730412393808365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296198546886444,0.3296246230602264,-4.7681091928097885e-06,0.0,0.0001756148558342,0.0,0.0,15.547142028808594,0.0,0.0,0.0,0.3167045712471008,4.0,0.0,1.0
402300,293.1242980957031,297.1499938964844,293.1499938964844,0.0166244655847549,-762.6919555664062,304.1488342285156,0.6205756664276123,0.0629579052329063,0.0572452545166015,294.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1343688964844,0.5705259442329407,0.050000000745058,0.0481047742068767,293.050048828125,297.1499938964844,293.1499938964844,0.0972087308764457,-1718.5228271484375,304.1407165527344,0.882127583026886,0.1846311539411544,0.1290819197893142,293.16094970703125,297.1499938964844,293.1499938964844,0.1445821523666381,-3207.254150390625,304.15093994140625,0.987073004245758,0.2536818385124206,0.2406801730394363,293.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1343688964844,0.5705259442329407,0.050000000745058,0.2281883507966995,291.1342468261719,291.1499938964844,269.9024658203125,267.8667907714844,284.0287170410156,293.2958068847656,293.13409423828125,1.0,0.1849496662616729,0.8325055241584778,0.8325055241584778,1.0,1.0,-0.8440203070640564,0.3345758616924286,0.5094444751739502,0.1984755843877792,0.0,0.0,0.4159832596778869,24.39500999450684,25.0,-1.3691667318344116,-7745.072265625,69.15030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93084716796875,307.3365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1171875,18000.0,0.0,0.0,0.1734923422336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309427797794342,0.3309475481510162,-4.772782176587498e-06,0.0,0.0001760726736392,0.0,0.0,15.634061813354492,0.0,0.0,0.0,0.3170599937438965,4.0,0.0,1.0
402360,293.1251525878906,297.1499938964844,293.1499938964844,0.0167069043964147,-764.7952270507812,304.1488952636719,0.6209926009178162,0.0631176531314849,0.0573994889855384,294.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1337585449219,0.5703932642936707,0.050000000745058,0.0481055751442909,293.0497131347656,297.1499938964844,293.1499938964844,0.0980899333953857,-1731.1651611328125,304.14080810546875,0.8841400742530823,0.1859659254550933,0.1300230622291565,293.1611633300781,297.1499938964844,293.1499938964844,0.1444695740938186,-3205.243408203125,304.1509704589844,0.9867250323295592,0.2535009086132049,0.240514799952507,293.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1337585449219,0.5703932642936707,0.050000000745058,0.2281921356916427,291.1336364746094,291.1499938964844,269.9042358398437,267.8671875,284.0160217285156,293.2962646484375,293.1334533691406,1.0,0.1850933283567428,0.8325231075286865,0.8325231075286865,1.0,1.0,-0.8451418876647949,0.335519939661026,0.5096219182014465,0.1976157575845718,0.0,0.0,0.4171377718448639,24.40539932250977,25.0,-1.5955177545547483,-7765.5185546875,69.34808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,307.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.26953125,18000.0,0.0,0.0,0.1739463061094284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323278427124023,0.3323326110839844,-4.777683898282703e-06,0.0,0.0001765333872754,0.0,0.0,15.725350379943848,0.0,0.0,0.0,0.3174329996109009,4.0,0.0,1.0
402420,293.12701416015625,297.1499938964844,293.1499938964844,0.016841260716319,-768.208740234375,304.1490478515625,0.6215501427650452,0.0633689984679222,0.0576481334865093,294.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.5700536370277405,0.050000000745058,0.0481076277792453,293.04949951171875,297.1499938964844,293.1499938964844,0.0998028889298439,-1755.68359375,304.1410217285156,0.8879053592681885,0.1885474473237991,0.1318465620279312,293.1617126464844,297.1499938964844,293.1499938964844,0.1442248523235321,-3200.8671875,304.15106201171875,0.9859026670455932,0.2531082332134247,0.2401565015316009,293.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.5700536370277405,0.050000000745058,0.2282018810510635,291.1323547363281,291.1499938964844,269.9056091308594,267.8661804199219,283.9876403808594,293.2973937988281,293.1321716308594,1.0,0.1853706687688827,0.832558274269104,0.832558274269104,1.0,1.0,-0.8472126722335815,0.3374254107475281,0.5097872614860535,0.1956248134374618,0.0,0.0,0.4195827841758728,24.43107032775879,25.0,-1.7356616258621216,-7807.962890625,69.72371673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,307.35943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.52734375,18000.0,0.0,0.0,0.174867644906044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352893590927124,0.3352941572666168,-4.788263140653726e-06,0.0,0.0001774684351403,0.0,0.0,15.921719551086426,0.0,0.0,0.0,0.3182345926761627,4.0,0.0,1.0
402480,293.12701416015625,297.1499938964844,293.1499938964844,0.016841260716319,-768.208740234375,304.1490478515625,0.6215501427650452,0.0633689984679222,0.0576481334865093,294.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.5700536370277405,0.050000000745058,0.0481076277792453,293.04949951171875,297.1499938964844,293.1499938964844,0.0998028889298439,-1755.68359375,304.1410217285156,0.8879053592681885,0.1885474473237991,0.1318465620279312,293.1617126464844,297.1499938964844,293.1499938964844,0.1442248523235321,-3200.8671875,304.15106201171875,0.9859026670455932,0.2531082332134247,0.2401565015316009,293.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.5700536370277405,0.050000000745058,0.2282018810510635,291.1323547363281,291.1499938964844,269.9056091308594,267.8661804199219,283.9876403808594,293.2973937988281,293.1321716308594,1.0,0.1853706687688827,0.832558274269104,0.832558274269104,1.0,1.0,-0.8472126722335815,0.3374254107475281,0.5097872614860535,0.1956248134374618,0.0,0.0,0.4195827841758728,24.43107032775879,25.0,-1.7356616258621216,-7807.962890625,69.72371673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,307.35943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.52734375,18000.0,0.0,0.0,0.174867644906044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352893590927124,0.3352941572666168,-4.788263140653726e-06,0.0,0.0001774684351403,0.0,0.0,15.921719551086426,0.0,0.0,0.0,0.3182345926761627,4.0,0.0,1.0
402540,293.1290588378906,297.1499938964844,293.1499938964844,0.0169340074062347,-770.5538940429688,304.1492004394531,0.6217597723007202,0.0635322406888008,0.0578175820410251,294.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13134765625,0.56963050365448,0.050000000745058,0.0481101982295513,293.0499572753906,297.1499938964844,293.1499938964844,0.1014420464634895,-1779.0601806640625,304.1412658691406,0.8913308382034302,0.191005602478981,0.1335858106613159,293.1623840332031,297.1499938964844,293.1499938964844,0.1439488232135772,-3195.919677734375,304.15118408203125,0.9849249720573424,0.2526735961437225,0.2397595345973968,293.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.13134765625,0.56963050365448,0.050000000745058,0.2282140702009201,291.1312561035156,291.1499938964844,269.9040832519531,267.8627624511719,283.9561767578125,293.2987976074219,293.1311340332031,1.0,0.1856326162815094,0.8325934410095215,0.8325934410095215,1.0,1.0,-0.8490443229675293,0.3393126428127289,0.5097317099571228,0.1933612376451492,0.0,0.0,0.4221608340740204,24.462759017944336,25.0,-1.4500263929367063,-7851.6767578125,70.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,307.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.01953125,18000.0,0.0,0.0,0.1758114546537399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338462769985199,0.3384675681591034,-4.799805537913926e-06,0.0,0.0001784262713044,0.0,0.0,16.134113311767578,0.0,0.0,0.0,0.3191006183624267,4.0,0.0,1.0
