time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402600,293.1290588378906,297.1499938964844,293.1499938964844,0.0169340074062347,-770.5538940429688,304.1492004394531,0.6217597723007202,0.0635322406888008,0.0578175820410251,294.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13134765625,0.56963050365448,0.050000000745058,0.0481101982295513,293.0499572753906,297.1499938964844,293.1499938964844,0.1014420464634895,-1779.0601806640625,304.1412658691406,0.8913308382034302,0.191005602478981,0.1335858106613159,293.1623840332031,297.1499938964844,293.1499938964844,0.1439488232135772,-3195.919677734375,304.15118408203125,0.9849249720573424,0.2526735961437225,0.2397595345973968,293.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.13134765625,0.56963050365448,0.050000000745058,0.2282140702009201,291.1312561035156,291.1499938964844,269.9040832519531,267.8627624511719,283.9561767578125,293.2987976074219,293.1311340332031,1.0,0.1856326162815094,0.8325934410095215,0.8325934410095215,1.0,1.0,-0.8490443229675293,0.3393126428127289,0.5097317099571228,0.1933612376451492,0.0,0.0,0.4221608340740204,24.462759017944336,25.0,-1.4500263929367063,-7851.6767578125,70.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,307.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.01953125,18000.0,0.0,0.0,0.1758114546537399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338462769985199,0.3384675681591034,-4.799805537913926e-06,0.0,0.0001784262713044,0.0,0.0,16.134113311767578,0.0,0.0,0.0,0.3191006183624267,4.0,0.0,1.0
402660,293.1311950683594,297.1499938964844,293.1499938964844,0.0169902443885803,-771.9661254882812,304.1493835449219,0.6216984987258911,0.0636316463351249,0.0579202771186828,294.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307678222656,0.5691598057746887,0.050000000745058,0.0481130667030811,293.05084228515625,297.1499938964844,293.1499938964844,0.1030066311359405,-1801.2882080078125,304.1415710449219,0.8944772481918335,0.1933595091104507,0.1352456361055374,293.16314697265625,297.1499938964844,293.1499938964844,0.1436379700899124,-3190.33056640625,304.1513061523437,0.983836591243744,0.2522059679031372,0.2393276095390319,293.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307678222656,0.5691598057746887,0.050000000745058,0.2282276749610901,291.1307373046875,291.1499938964844,269.8995666503906,267.8568725585937,283.9248352050781,293.303466796875,293.1307678222656,1.0,0.1858770847320556,0.8326137661933899,0.8326137661933899,1.0,1.0,-0.8506606817245483,0.3411397039890289,0.5095210075378418,0.1909562349319458,0.0,0.0,0.4247737824916839,24.497915267944336,25.0,-0.4639633297920227,-7895.04052734375,70.38735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174499511719,307.3949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.185546875,18000.0,0.0,0.0,0.1767797172069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417559564113617,0.3417607545852661,-4.812086444871966e-06,0.0,0.0001794089475879,0.0,0.0,16.356950759887695,0.0,0.0,0.0,0.3200080990791321,4.0,0.0,1.0
402720,293.1311950683594,297.1499938964844,293.1499938964844,0.0169902443885803,-771.9661254882812,304.1493835449219,0.6216984987258911,0.0636316463351249,0.0579202771186828,294.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307678222656,0.5691598057746887,0.050000000745058,0.0481130667030811,293.05084228515625,297.1499938964844,293.1499938964844,0.1030066311359405,-1801.2882080078125,304.1415710449219,0.8944772481918335,0.1933595091104507,0.1352456361055374,293.16314697265625,297.1499938964844,293.1499938964844,0.1436379700899124,-3190.33056640625,304.1513061523437,0.983836591243744,0.2522059679031372,0.2393276095390319,293.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307678222656,0.5691598057746887,0.050000000745058,0.2282276749610901,291.1307373046875,291.1499938964844,269.8995666503906,267.8568725585937,283.9248352050781,293.303466796875,293.1307678222656,1.0,0.1858770847320556,0.8326137661933899,0.8326137661933899,1.0,1.0,-0.8506606817245483,0.3411397039890289,0.5095210075378418,0.1909562349319458,0.0,0.0,0.4247737824916839,24.497915267944336,25.0,-0.4639633297920227,-7895.04052734375,70.38735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174499511719,307.3949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.185546875,18000.0,0.0,0.0,0.1767797172069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417559564113617,0.3417607545852661,-4.812086444871966e-06,0.0,0.0001794089475879,0.0,0.0,16.356950759887695,0.0,0.0,0.0,0.3200080990791321,4.0,0.0,1.0
402780,293.1332092285156,297.1499938964844,293.1499938964844,0.0170280281454324,-772.9006958007812,304.1495056152344,0.6215389370918274,0.0636991485953331,0.0579920448362827,294.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.131103515625,0.568697988986969,0.050000000745058,0.0481158941984176,293.052001953125,297.1499938964844,293.1499938964844,0.1045152321457862,-1822.6427001953125,304.1418762207031,0.8974801898002625,0.1956371515989303,0.1368510425090789,293.16387939453125,297.1499938964844,293.1499938964844,0.1433004438877105,-3184.243896484375,304.15142822265625,0.982725977897644,0.2517218589782715,0.2388781011104583,293.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.131103515625,0.568697988986969,0.050000000745058,0.2282410711050033,291.13116455078125,291.1499938964844,269.8919982910156,267.84844970703125,283.89361572265625,293.30938720703125,293.1312561035156,1.0,0.1861051470041275,0.8326340913772583,0.8326340913772583,1.0,1.0,-0.8521531820297241,0.3428932726383209,0.5092599391937256,0.1885651648044586,0.0,0.0,0.4272594749927521,24.5316104888916,25.0,0.4663182497024536,-7937.0361328125,70.6828842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,307.4128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.603515625,18000.0,0.0,0.0,0.1777656525373459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449684977531433,0.3449733257293701,-4.824481948162429e-06,0.0,0.000180409537279,0.0,0.0,16.577112197875977,0.0,0.0,0.0,0.3209041655063629,4.0,0.0,1.0
402840,293.1332092285156,297.1499938964844,293.1499938964844,0.0170280281454324,-772.9006958007812,304.1495056152344,0.6215389370918274,0.0636991485953331,0.0579920448362827,294.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.131103515625,0.568697988986969,0.050000000745058,0.0481158941984176,293.052001953125,297.1499938964844,293.1499938964844,0.1045152321457862,-1822.6427001953125,304.1418762207031,0.8974801898002625,0.1956371515989303,0.1368510425090789,293.16387939453125,297.1499938964844,293.1499938964844,0.1433004438877105,-3184.243896484375,304.15142822265625,0.982725977897644,0.2517218589782715,0.2388781011104583,293.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.131103515625,0.568697988986969,0.050000000745058,0.2282410711050033,291.13116455078125,291.1499938964844,269.8919982910156,267.84844970703125,283.89361572265625,293.30938720703125,293.1312561035156,1.0,0.1861051470041275,0.8326340913772583,0.8326340913772583,1.0,1.0,-0.8521531820297241,0.3428932726383209,0.5092599391937256,0.1885651648044586,0.0,0.0,0.4272594749927521,24.5316104888916,25.0,0.4663182497024536,-7937.0361328125,70.6828842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,307.4128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.603515625,18000.0,0.0,0.0,0.1777656525373459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449684977531433,0.3449733257293701,-4.824481948162429e-06,0.0,0.000180409537279,0.0,0.0,16.577112197875977,0.0,0.0,0.0,0.3209041655063629,4.0,0.0,1.0
402900,293.1341857910156,297.1499938964844,293.1499938964844,0.0170396324247121,-773.1844482421875,304.14959716796875,0.6214184165000916,0.0637177005410194,0.058014553040266,294.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.13140869140625,0.5684728622436523,0.050000000745058,0.0481172762811183,293.0527038574219,297.1499938964844,293.1499938964844,0.1052483022212982,-1832.994873046875,304.1419982910156,0.8989248275756836,0.1967404633760452,0.1376302242279052,293.16424560546875,297.1499938964844,293.1499938964844,0.1431258618831634,-3181.09521484375,304.1514892578125,0.9821655750274658,0.2514732778072357,0.2386470735073089,293.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.13140869140625,0.5684728622436523,0.050000000745058,0.2282476425170898,291.1314697265625,291.1499938964844,269.88702392578125,267.8432312011719,283.8780212402344,293.31201171875,293.1315612792969,1.0,0.1862129867076873,0.8326442241668701,0.8326442241668701,1.0,1.0,-0.8528474569320679,0.343724250793457,0.5091232061386108,0.1874130517244339,0.0,0.0,0.4284642338752746,24.54825210571289,25.0,0.6866026520729065,-7957.40966796875,70.82203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910888671875,307.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8984375,18000.0,0.0,0.0,0.1782620251178741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465278446674347,0.3465326726436615,-4.830567831959343e-06,0.0,0.0001809132954804,0.0,0.0,16.684736251831055,0.0,0.0,0.0,0.3213421702384949,4.0,0.0,1.0
402960,293.1351318359375,297.1499938964844,293.1499938964844,0.0170466639101505,-773.3531494140625,304.149658203125,0.6212746500968933,0.063727930188179,0.058028720319271,294.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1317443847656,0.5682536959648132,0.050000000745058,0.0481186248362064,293.053466796875,297.1499938964844,293.1499938964844,0.1059652939438819,-1843.1038818359373,304.14215087890625,0.900330662727356,0.1978180557489395,0.1383917778730392,293.16461181640625,297.1499938964844,293.1499938964844,0.1429477483034134,-3177.882568359375,304.15155029296875,0.9816051721572876,0.2512213885784149,0.2384124249219894,293.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1317443847656,0.5682536959648132,0.050000000745058,0.228254035115242,291.1318054199219,291.1499938964844,269.8812561035156,267.8373718261719,283.8626708984375,293.3144226074219,293.1319274902344,1.0,0.1863166987895965,0.8326490521430969,0.8326490521430969,1.0,1.0,-0.8535059690475464,0.3445156216621399,0.5089903473854065,0.1863102316856384,0.0,0.0,0.4296413660049438,24.564807891845703,25.0,0.9015868306159972,-7977.396484375,70.95530700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,307.4303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.185546875,18000.0,0.0,0.0,0.1787585467100143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480616807937622,0.348066508769989,-4.836584594158921e-06,0.0,0.0001814171992009,0.0,0.0,16.791040420532227,0.0,0.0,0.0,0.3217743039131164,4.0,0.0,1.0
403020,293.136962890625,297.1499938964844,293.1499938964844,0.0170512050390243,-773.4488525390625,304.1497497558594,0.6209540963172913,0.0637331679463386,0.0580404475331306,294.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.13262939453125,0.5678426027297974,0.050000000745058,0.0481211580336093,293.0552978515625,297.1499938964844,293.1499938964844,0.1073502004146575,-1862.5833740234373,304.1424560546875,0.9030427932739258,0.1998966634273529,0.1398628652095794,293.1653137207031,297.1499938964844,293.1499938964844,0.1425826251506805,-3171.29150390625,304.1516418457031,0.9805023670196532,0.250712901353836,0.2379368543624878,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.13262939453125,0.5678426027297974,0.050000000745058,0.2282660603523254,291.1327514648437,291.1499938964844,269.8672790527344,267.8236694335937,283.83306884765625,293.3185119628906,293.1329345703125,1.0,0.1865128725767135,0.832658588886261,0.832658588886261,1.0,1.0,-0.8547319769859314,0.3459676802158355,0.5087642669677734,0.184306800365448,0.0,0.0,0.4318807125091553,24.597341537475582,25.0,1.4186519384384155,-8015.94921875,71.20635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90728759765625,307.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.05078125,18000.0,0.0,0.0,0.179745927453041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510200977325439,0.3510249257087707,-4.848347089136951e-06,0.0,0.0001824192586354,0.0,0.0,16.997556686401367,0.0,0.0,0.0,0.3226127028465271,4.0,0.0,1.0
403080,293.136962890625,297.1499938964844,293.1499938964844,0.0170512050390243,-773.4488525390625,304.1497497558594,0.6209540963172913,0.0637331679463386,0.0580404475331306,294.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.13262939453125,0.5678426027297974,0.050000000745058,0.0481211580336093,293.0552978515625,297.1499938964844,293.1499938964844,0.1073502004146575,-1862.5833740234373,304.1424560546875,0.9030427932739258,0.1998966634273529,0.1398628652095794,293.1653137207031,297.1499938964844,293.1499938964844,0.1425826251506805,-3171.29150390625,304.1516418457031,0.9805023670196532,0.250712901353836,0.2379368543624878,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.13262939453125,0.5678426027297974,0.050000000745058,0.2282660603523254,291.1327514648437,291.1499938964844,269.8672790527344,267.8236694335937,283.83306884765625,293.3185119628906,293.1329345703125,1.0,0.1865128725767135,0.832658588886261,0.832658588886261,1.0,1.0,-0.8547319769859314,0.3459676802158355,0.5087642669677734,0.184306800365448,0.0,0.0,0.4318807125091553,24.597341537475582,25.0,1.4186519384384155,-8015.94921875,71.20635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90728759765625,307.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.05078125,18000.0,0.0,0.0,0.179745927453041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510200977325439,0.3510249257087707,-4.848347089136951e-06,0.0,0.0001824192586354,0.0,0.0,16.997556686401367,0.0,0.0,0.0,0.3226127028465271,4.0,0.0,1.0
403140,293.1386108398437,297.1499938964844,293.1499938964844,0.0170489344745874,-773.3689575195312,304.1498413085937,0.6206416487693787,0.0637314245104789,0.0580413453280925,294.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13397216796875,0.5674834251403809,0.050000000745058,0.0481233820319175,293.05743408203125,297.1499938964844,293.1499938964844,0.1086600720882415,-1880.948486328125,304.1427917480469,0.9056787490844728,0.2018623650074005,0.1412555277347564,293.1658935546875,297.1499938964844,293.1499938964844,0.1422101706266403,-3164.56201171875,304.1517028808594,0.9794533848762512,0.2502065896987915,0.2374602705240249,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13397216796875,0.5674834251403809,0.050000000745058,0.2282765954732895,291.1341247558594,291.1499938964844,269.8500061035156,267.80718994140625,283.8055725097656,293.3212280273437,293.13433837890625,1.0,0.1866937726736068,0.8326681852340698,0.8326681852340698,1.0,1.0,-0.8558475375175476,0.3472188115119934,0.5086287260055542,0.1826551556587219,0.0,0.0,0.4339068233966827,24.628273010253903,25.0,1.9568172693252563,-8051.970703125,71.43720245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076538085937,307.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.52734375,18000.0,0.0,0.0,0.1807130873203277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537477850914001,0.3537526428699493,-4.85944792671944e-06,0.0,0.0001834008144214,0.0,0.0,17.189939498901367,0.0,0.0,0.0,0.3233926892280578,4.0,0.0,1.0
403200,293.1386108398437,297.1499938964844,293.1499938964844,0.0170489344745874,-773.3689575195312,304.1498413085937,0.6206416487693787,0.0637314245104789,0.0580413453280925,294.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13397216796875,0.5674834251403809,0.050000000745058,0.0481233820319175,293.05743408203125,297.1499938964844,293.1499938964844,0.1086600720882415,-1880.948486328125,304.1427917480469,0.9056787490844728,0.2018623650074005,0.1412555277347564,293.1658935546875,297.1499938964844,293.1499938964844,0.1422101706266403,-3164.56201171875,304.1517028808594,0.9794533848762512,0.2502065896987915,0.2374602705240249,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13397216796875,0.5674834251403809,0.050000000745058,0.2282765954732895,291.1341247558594,291.1499938964844,269.8500061035156,267.80718994140625,283.8055725097656,293.3212280273437,293.13433837890625,1.0,0.1866937726736068,0.8326681852340698,0.8326681852340698,1.0,1.0,-0.8558475375175476,0.3472188115119934,0.5086287260055542,0.1826551556587219,0.0,0.0,0.4339068233966827,24.628273010253903,25.0,1.9568172693252563,-8051.970703125,71.43720245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076538085937,307.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.52734375,18000.0,0.0,0.0,0.1807130873203277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537477850914001,0.3537526428699493,-4.85944792671944e-06,0.0,0.0001834008144214,0.0,0.0,17.189939498901367,0.0,0.0,0.0,0.3233926892280578,4.0,0.0,1.0
403260,293.1399841308594,297.1499938964844,293.1499938964844,0.0170488730072975,-773.3411865234375,304.14990234375,0.6203960180282593,0.0637404546141624,0.0580476969480514,294.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355895996094,0.5671794414520264,0.050000000745058,0.0481252670288085,293.0598449707031,297.1499938964844,293.1499938964844,0.1098953932523727,-1898.217041015625,304.14312744140625,0.9082643985748292,0.203713908791542,0.1425692737102508,293.16632080078125,297.1499938964844,293.1499938964844,0.1418406665325164,-3157.8828125,304.1517639160156,0.978478193283081,0.2497142404317855,0.236993595957756,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355895996094,0.5671794414520264,0.050000000745058,0.228285551071167,291.1357727050781,291.1499938964844,269.829345703125,267.7890014648437,283.7797546386719,293.32244873046875,293.1360168457031,1.0,0.1868610829114914,0.8326772451400757,0.8326772451400757,1.0,1.0,-0.8568845391273499,0.348298579454422,0.5085859894752502,0.1813249289989471,0.0,0.0,0.4356943070888519,24.65656852722168,25.0,2.2371675968170166,-8085.4873046875,71.65153503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9108581542969,307.48486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.408203125,18000.0,0.0,0.0,0.1816445440053939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561895787715912,0.3561944663524627,-4.869595613854472e-06,0.0,0.0001843461213866,0.0,0.0,17.36379051208496,0.0,0.0,0.0,0.3240969181060791,4.0,0.0,1.0
403320,293.1399841308594,297.1499938964844,293.1499938964844,0.0170488730072975,-773.3411865234375,304.14990234375,0.6203960180282593,0.0637404546141624,0.0580476969480514,294.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355895996094,0.5671794414520264,0.050000000745058,0.0481252670288085,293.0598449707031,297.1499938964844,293.1499938964844,0.1098953932523727,-1898.217041015625,304.14312744140625,0.9082643985748292,0.203713908791542,0.1425692737102508,293.16632080078125,297.1499938964844,293.1499938964844,0.1418406665325164,-3157.8828125,304.1517639160156,0.978478193283081,0.2497142404317855,0.236993595957756,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355895996094,0.5671794414520264,0.050000000745058,0.228285551071167,291.1357727050781,291.1499938964844,269.829345703125,267.7890014648437,283.7797546386719,293.32244873046875,293.1360168457031,1.0,0.1868610829114914,0.8326772451400757,0.8326772451400757,1.0,1.0,-0.8568845391273499,0.348298579454422,0.5085859894752502,0.1813249289989471,0.0,0.0,0.4356943070888519,24.65656852722168,25.0,2.2371675968170166,-8085.4873046875,71.65153503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9108581542969,307.48486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.408203125,18000.0,0.0,0.0,0.1816445440053939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561895787715912,0.3561944663524627,-4.869595613854472e-06,0.0,0.0001843461213866,0.0,0.0,17.36379051208496,0.0,0.0,0.0,0.3240969181060791,4.0,0.0,1.0
403380,293.1410827636719,297.1499938964844,293.1499938964844,0.017058016732335,-773.5472412109375,304.14990234375,0.6202479600906372,0.0637696757912635,0.058070670813322,294.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1370849609375,0.5669219493865967,0.050000000745058,0.0481268689036369,293.0625915527344,297.1499938964844,293.1499938964844,0.1110547930002212,-1914.384521484375,304.1434936523437,0.910755693912506,0.2054422497749328,0.1437977403402328,293.1665954589844,297.1499938964844,293.1499938964844,0.1414879709482193,-3151.51416015625,304.1517639160156,0.9775797128677368,0.249244675040245,0.2365465611219406,293.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1370849609375,0.5669219493865967,0.050000000745058,0.2282931357622146,291.1372375488281,291.1499938964844,269.8054504394531,267.7702331542969,283.7546691894531,293.32244873046875,293.1374206542969,1.0,0.1870159655809402,0.8326863050460815,0.8326863050460815,1.0,1.0,-0.857860803604126,0.3492544293403625,0.5086064338684082,0.1802224069833755,0.0,0.0,0.4372915029525757,24.681787490844727,25.0,1.999295234680176,-8117.08837890625,71.85159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91717529296875,307.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.052734375,18000.0,0.0,0.0,0.182525560259819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583662509918213,0.3583711385726928,-4.87870056531392e-06,0.0,0.000185240234714,0.0,0.0,17.519723892211914,0.0,0.0,0.0,0.3247281610965729,4.0,0.0,1.0
403440,293.1410827636719,297.1499938964844,293.1499938964844,0.017058016732335,-773.5472412109375,304.14990234375,0.6202479600906372,0.0637696757912635,0.058070670813322,294.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1370849609375,0.5669219493865967,0.050000000745058,0.0481268689036369,293.0625915527344,297.1499938964844,293.1499938964844,0.1110547930002212,-1914.384521484375,304.1434936523437,0.910755693912506,0.2054422497749328,0.1437977403402328,293.1665954589844,297.1499938964844,293.1499938964844,0.1414879709482193,-3151.51416015625,304.1517639160156,0.9775797128677368,0.249244675040245,0.2365465611219406,293.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1370849609375,0.5669219493865967,0.050000000745058,0.2282931357622146,291.1372375488281,291.1499938964844,269.8054504394531,267.7702331542969,283.7546691894531,293.32244873046875,293.1374206542969,1.0,0.1870159655809402,0.8326863050460815,0.8326863050460815,1.0,1.0,-0.857860803604126,0.3492544293403625,0.5086064338684082,0.1802224069833755,0.0,0.0,0.4372915029525757,24.681787490844727,25.0,1.999295234680176,-8117.08837890625,71.85159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91717529296875,307.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.052734375,18000.0,0.0,0.0,0.182525560259819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583662509918213,0.3583711385726928,-4.87870056531392e-06,0.0,0.000185240234714,0.0,0.0,17.519723892211914,0.0,0.0,0.0,0.3247281610965729,4.0,0.0,1.0
403500,293.1415405273437,297.1499938964844,293.1499938964844,0.0170667339116334,-773.755615234375,304.14990234375,0.6202138662338257,0.063792772591114,0.0580895468592643,294.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1377258300781,0.566809892654419,0.050000000745058,0.0481275655329227,293.0640563964844,297.1499938964844,293.1499938964844,0.1116044670343399,-1922.0362548828125,304.1436767578125,0.9119563102722168,0.2062580585479736,0.1443781405687332,293.16668701171875,297.1499938964844,293.1499938964844,0.1413197368383407,-3148.478759765625,304.1517333984375,0.9771611094474792,0.249019980430603,0.2363321483135223,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1377258300781,0.566809892654419,0.050000000745058,0.2282964438199997,291.1378479003906,291.1499938964844,269.7923583984375,267.7606506347656,283.74249267578125,293.3221435546875,293.1380310058594,1.0,0.1870890408754348,0.8326908349990845,0.8326908349990845,1.0,1.0,-0.8583274483680725,0.3496869504451751,0.5086405277252197,0.1797557324171066,0.0,0.0,0.4380339682102203,24.69332695007324,25.0,1.8470914363861084,-8132.34228515625,71.94658660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,307.5125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.701171875,18000.0,0.0,0.0,0.1829434335231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593786060810089,0.3593834936618805,-4.882930625171866e-06,0.0,0.0001856643211795,0.0,0.0,17.592479705810547,0.0,0.0,0.0,0.3250222504138946,4.0,0.0,1.0
403560,293.1419372558594,297.1499938964844,293.1499938964844,0.0170780625194311,-774.0297241210938,304.14990234375,0.6202049851417542,0.0638213083148002,0.0581131689250469,294.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1383361816406,0.5667081475257874,0.050000000745058,0.0481281988322734,293.06561279296875,297.1499938964844,293.1499938964844,0.1121356636285781,-1929.4222412109373,304.14385986328125,0.913128674030304,0.2070446163415908,0.144938051700592,293.1667175292969,297.1499938964844,293.1499938964844,0.1411564350128173,-3145.53369140625,304.1517333984375,0.9767621755599976,0.2488018721342086,0.2361237406730651,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1383361816406,0.5667081475257874,0.050000000745058,0.2282994538545608,291.138427734375,291.1499938964844,269.7785339355469,267.7509155273437,283.73052978515625,293.3216857910156,293.1386108398437,1.0,0.1871596574783325,0.8326969742774963,0.8326969742774963,1.0,1.0,-0.8587819933891296,0.3500911295413971,0.5086908340454102,0.1793439537286758,0.0,0.0,0.4387436807155609,24.70425605773925,25.0,1.7120994329452517,-8147.2724609375,72.03873443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263000488281,307.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.302734375,18000.0,0.0,0.0,0.1833465695381164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603490591049194,0.360353946685791,-4.886993792752037e-06,0.0,0.000186073462828,0.0,0.0,17.66240119934082,0.0,0.0,0.0,0.3253046572208404,4.0,0.0,1.0
403620,293.142578125,297.1499938964844,293.1499938964844,0.0171095766127109,-774.8001098632812,304.1498718261719,0.620268702507019,0.0638971179723739,0.0581766031682491,294.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.5665343999862671,0.050000000745058,0.0481292828917503,293.0688171386719,297.1499938964844,293.1499938964844,0.1131386458873748,-1943.3453369140625,304.14422607421875,0.9153739809989928,0.2085245996713638,0.1459927409887313,293.1666564941406,297.1499938964844,293.1499938964844,0.1408462077379226,-3139.941162109375,304.15167236328125,0.976025402545929,0.2483879625797271,0.235727310180664,293.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.5665343999862671,0.050000000745058,0.2283045947551727,291.1394958496094,291.1499938964844,269.74884033203125,267.7310791015625,283.7074584960937,293.3204040527344,293.1396484375,1.0,0.1872936487197876,0.8327092528343201,0.8327092528343201,1.0,1.0,-0.859655499458313,0.3508177101612091,0.5088377594947815,0.1786776483058929,0.0,0.0,0.4400655031204223,24.724321365356445,25.0,1.483895182609558,-8176.1103515625,72.21465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375915527344,307.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4296875,18000.0,0.0,0.0,0.1841043680906295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621625900268554,0.362167477607727,-4.894620815321105e-06,0.0,0.0001868425315478,0.0,0.0,17.793567657470703,0.0,0.0,0.0,0.3258339166641235,4.0,0.0,1.0
403680,293.142578125,297.1499938964844,293.1499938964844,0.0171095766127109,-774.8001098632812,304.1498718261719,0.620268702507019,0.0638971179723739,0.0581766031682491,294.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.5665343999862671,0.050000000745058,0.0481292828917503,293.0688171386719,297.1499938964844,293.1499938964844,0.1131386458873748,-1943.3453369140625,304.14422607421875,0.9153739809989928,0.2085245996713638,0.1459927409887313,293.1666564941406,297.1499938964844,293.1499938964844,0.1408462077379226,-3139.941162109375,304.15167236328125,0.976025402545929,0.2483879625797271,0.235727310180664,293.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.5665343999862671,0.050000000745058,0.2283045947551727,291.1394958496094,291.1499938964844,269.74884033203125,267.7310791015625,283.7074584960937,293.3204040527344,293.1396484375,1.0,0.1872936487197876,0.8327092528343201,0.8327092528343201,1.0,1.0,-0.859655499458313,0.3508177101612091,0.5088377594947815,0.1786776483058929,0.0,0.0,0.4400655031204223,24.724321365356445,25.0,1.483895182609558,-8176.1103515625,72.21465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375915527344,307.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4296875,18000.0,0.0,0.0,0.1841043680906295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621625900268554,0.362167477607727,-4.894620815321105e-06,0.0,0.0001868425315478,0.0,0.0,17.793567657470703,0.0,0.0,0.0,0.3258339166641235,4.0,0.0,1.0
403740,293.1429748535156,297.1499938964844,293.1499938964844,0.0171541143208742,-775.8958740234375,304.1498413085937,0.6204460263252258,0.064001441001892,0.0582637898623943,294.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1403503417969,0.5663979053497314,0.050000000745058,0.0481301322579383,293.0722351074219,297.1499938964844,293.1499938964844,0.1140650883316993,-1956.1790771484373,304.14459228515625,0.9174855947494508,0.2098861336708068,0.1469637304544448,293.1664733886719,297.1499938964844,293.1499938964844,0.1405590772628784,-3134.767578125,304.1515808105469,0.9753705263137816,0.2480058819055557,0.2353595793247223,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1403503417969,0.5663979053497314,0.050000000745058,0.2283086329698562,291.1404113769531,291.1499938964844,269.7165832519531,267.71075439453125,283.6852722167969,293.3185729980469,293.1405334472656,1.0,0.1874190866947174,0.832721471786499,0.832721471786499,1.0,1.0,-0.8604899048805237,0.3514454662799835,0.5090444087982178,0.1782065033912658,0.0,0.0,0.4412755668163299,24.742090225219727,25.0,1.261283040046692,-8203.71484375,72.38089752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,307.5609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.427734375,18000.0,0.0,0.0,0.184798464179039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638263344764709,0.3638312220573425,-4.901648480881704e-06,0.0,0.0001875469461083,0.0,0.0,17.91444969177246,0.0,0.0,0.0,0.3263211250305176,4.0,0.0,1.0
403800,293.1429748535156,297.1499938964844,293.1499938964844,0.0171541143208742,-775.8958740234375,304.1498413085937,0.6204460263252258,0.064001441001892,0.0582637898623943,294.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1403503417969,0.5663979053497314,0.050000000745058,0.0481301322579383,293.0722351074219,297.1499938964844,293.1499938964844,0.1140650883316993,-1956.1790771484373,304.14459228515625,0.9174855947494508,0.2098861336708068,0.1469637304544448,293.1664733886719,297.1499938964844,293.1499938964844,0.1405590772628784,-3134.767578125,304.1515808105469,0.9753705263137816,0.2480058819055557,0.2353595793247223,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1403503417969,0.5663979053497314,0.050000000745058,0.2283086329698562,291.1404113769531,291.1499938964844,269.7165832519531,267.71075439453125,283.6852722167969,293.3185729980469,293.1405334472656,1.0,0.1874190866947174,0.832721471786499,0.832721471786499,1.0,1.0,-0.8604899048805237,0.3514454662799835,0.5090444087982178,0.1782065033912658,0.0,0.0,0.4412755668163299,24.742090225219727,25.0,1.261283040046692,-8203.71484375,72.38089752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,307.5609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.427734375,18000.0,0.0,0.0,0.184798464179039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638263344764709,0.3638312220573425,-4.901648480881704e-06,0.0,0.0001875469461083,0.0,0.0,17.91444969177246,0.0,0.0,0.0,0.3263211250305176,4.0,0.0,1.0
403860,293.1429138183594,297.1499938964844,293.1499938964844,0.0172300897538661,-777.7706909179688,304.1497802734375,0.6208792328834534,0.0641934797167778,0.0584096349775791,294.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.5663266777992249,0.050000000745058,0.0481305755674839,293.0755920410156,297.1499938964844,293.1499938964844,0.1149336248636245,-1968.1903076171875,304.1449584960937,0.9195561408996582,0.2111769169569015,0.1478731036186218,293.1659851074219,297.1499938964844,293.1499938964844,0.1403060853481292,-3130.213623046875,304.1514892578125,0.9748600125312804,0.2476847767829895,0.2350385338068008,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.5663266777992249,0.050000000745058,0.2283107340335846,291.14129638671875,291.1499938964844,269.6820068359375,267.69000244140625,283.6657409667969,293.3194580078125,293.1414489746094,1.0,0.1875388324260711,0.8327369093894958,0.8327369093894958,1.0,1.0,-0.861374020576477,0.3520234525203705,0.5093505382537842,0.1779255717992782,0.0,0.0,0.442376434803009,24.75361633300781,25.0,1.2871040105819702,-8229.8623046875,72.54660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,307.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.388671875,18000.0,0.0,0.0,0.1854307204484939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653552830219269,0.3653602004051208,-4.908149549009977e-06,0.0,0.0001881886128103,0.0,0.0,18.02606201171875,0.0,0.0,0.0,0.3267702758312225,4.0,0.0,1.0
403920,293.1429138183594,297.1499938964844,293.1499938964844,0.0172300897538661,-777.7706909179688,304.1497802734375,0.6208792328834534,0.0641934797167778,0.0584096349775791,294.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.5663266777992249,0.050000000745058,0.0481305755674839,293.0755920410156,297.1499938964844,293.1499938964844,0.1149336248636245,-1968.1903076171875,304.1449584960937,0.9195561408996582,0.2111769169569015,0.1478731036186218,293.1659851074219,297.1499938964844,293.1499938964844,0.1403060853481292,-3130.213623046875,304.1514892578125,0.9748600125312804,0.2476847767829895,0.2350385338068008,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.5663266777992249,0.050000000745058,0.2283107340335846,291.14129638671875,291.1499938964844,269.6820068359375,267.69000244140625,283.6657409667969,293.3194580078125,293.1414489746094,1.0,0.1875388324260711,0.8327369093894958,0.8327369093894958,1.0,1.0,-0.861374020576477,0.3520234525203705,0.5093505382537842,0.1779255717992782,0.0,0.0,0.442376434803009,24.75361633300781,25.0,1.2871040105819702,-8229.8623046875,72.54660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,307.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.388671875,18000.0,0.0,0.0,0.1854307204484939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653552830219269,0.3653602004051208,-4.908149549009977e-06,0.0,0.0001881886128103,0.0,0.0,18.02606201171875,0.0,0.0,0.0,0.3267702758312225,4.0,0.0,1.0
403980,293.14227294921875,297.1499938964844,293.1499938964844,0.0173649601638317,-781.097412109375,304.1496276855469,0.621764063835144,0.0645022913813591,0.0586636029183864,294.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1419372558594,0.566356897354126,0.050000000745058,0.0481303855776786,293.0787353515625,297.1499938964844,293.1499938964844,0.1157734021544456,-1979.794677734375,304.1452331542969,0.9217102527618408,0.2124200910329818,0.1487496048212051,293.1651611328125,297.1499938964844,293.1499938964844,0.1401129066944122,-3126.751708984375,304.1513061523437,0.9745857119560242,0.247447595000267,0.2347955554723739,293.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1419372558594,0.566356897354126,0.050000000745058,0.2283098399639129,291.1419982910156,291.1499938964844,269.64532470703125,267.6688842773437,283.6469421386719,293.320556640625,293.1420593261719,1.0,0.1876585334539413,0.8327522873878479,0.8327522873878479,1.0,1.0,-0.8624377250671387,0.3526192009449005,0.5098185539245605,0.1778363138437271,0.0,0.0,0.4433881938457489,24.754047393798828,25.0,0.7476359605789185,-8255.6318359375,72.72657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,307.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1860030889511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667417466640472,0.3667466640472412,-4.914066266792361e-06,0.0,0.0001887694961624,0.0,0.0,18.12765884399414,0.0,0.0,0.0,0.327179342508316,4.0,0.0,1.0
404040,293.14227294921875,297.1499938964844,293.1499938964844,0.0173649601638317,-781.097412109375,304.1496276855469,0.621764063835144,0.0645022913813591,0.0586636029183864,294.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1419372558594,0.566356897354126,0.050000000745058,0.0481303855776786,293.0787353515625,297.1499938964844,293.1499938964844,0.1157734021544456,-1979.794677734375,304.1452331542969,0.9217102527618408,0.2124200910329818,0.1487496048212051,293.1651611328125,297.1499938964844,293.1499938964844,0.1401129066944122,-3126.751708984375,304.1513061523437,0.9745857119560242,0.247447595000267,0.2347955554723739,293.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1419372558594,0.566356897354126,0.050000000745058,0.2283098399639129,291.1419982910156,291.1499938964844,269.64532470703125,267.6688842773437,283.6469421386719,293.320556640625,293.1420593261719,1.0,0.1876585334539413,0.8327522873878479,0.8327522873878479,1.0,1.0,-0.8624377250671387,0.3526192009449005,0.5098185539245605,0.1778363138437271,0.0,0.0,0.4433881938457489,24.754047393798828,25.0,0.7476359605789185,-8255.6318359375,72.72657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,307.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1860030889511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667417466640472,0.3667466640472412,-4.914066266792361e-06,0.0,0.0001887694961624,0.0,0.0,18.12765884399414,0.0,0.0,0.0,0.327179342508316,4.0,0.0,1.0
404100,293.141845703125,297.1499938964844,293.1499938964844,0.0174493342638015,-783.173828125,304.1495361328125,0.6223231554031372,0.0646848604083061,0.0588200949132442,294.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420593261719,0.5663950443267822,0.050000000745058,0.0481301471590995,293.080322265625,297.1499938964844,293.1499938964844,0.1161794736981391,-1985.40380859375,304.1453552246094,0.9227803945541382,0.2130120247602462,0.1491695791482925,293.1646423339844,297.1499938964844,293.1499938964844,0.1400395184755325,-3125.447021484375,304.1512145996094,0.974513292312622,0.2473546713590622,0.2347001582384109,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420593261719,0.5663950443267822,0.050000000745058,0.228308692574501,291.1420593261719,291.1499938964844,269.62628173828125,267.6581726074219,283.6376953125,293.32098388671875,293.1420593261719,1.0,0.1877192854881286,0.8327599763870239,0.8327599763870239,1.0,1.0,-0.8630134463310242,0.3529164791107178,0.5100969672203064,0.1778508722782135,0.0,0.0,0.4439114332199096,24.752071380615234,25.0,0.3400726020336151,-8268.6318359375,72.82086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,307.6065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.20703125,18000.0,0.0,0.0,0.1862697750329971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674356341361999,0.3674405515193939,-4.916935267829103e-06,0.0,0.0001890401326818,0.0,0.0,18.178312301635746,0.0,0.0,0.0,0.3273832201957702,4.0,0.0,1.0
404160,293.1413879394531,297.1499938964844,293.1499938964844,0.0175410788506269,-785.424560546875,304.1494445800781,0.6229278445243835,0.0648794397711753,0.0589890405535697,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1419982910156,0.5664403438568115,0.050000000745058,0.0481298640370368,293.0819091796875,297.1499938964844,293.1499938964844,0.1165728345513343,-1990.8343505859373,304.1454772949219,0.9238258004188538,0.2135810106992721,0.1495745033025741,293.16412353515625,297.1499938964844,293.1499938964844,0.1399776488542556,-3124.35205078125,304.1510925292969,0.9744678735733032,0.2472748309373855,0.2346180826425552,293.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1419982910156,0.5664403438568115,0.050000000745058,0.2283073514699936,291.1419982910156,291.1499938964844,269.6067810058594,267.6473999023437,283.6285705566406,293.32135009765625,293.1419677734375,1.0,0.1877806782722473,0.8327665328979492,0.8327665328979492,1.0,1.0,-0.8636016845703125,0.3532076179981231,0.5103940963745117,0.1778971552848816,0.0,0.0,0.4444528222084045,24.749670028686523,25.0,0.0045610051602125,-8281.7666015625,72.91674041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917297363281,307.614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.97265625,18000.0,0.0,0.0,0.1865264475345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681522011756897,0.3681571185588836,-4.919857929053251e-06,0.0,0.0001893006265163,0.0,0.0,18.23056602478028,0.0,0.0,0.0,0.3275931477546692,4.0,0.0,1.0
404220,293.1404113769531,297.1499938964844,293.1499938964844,0.0177414566278457,-790.3107299804688,304.1493225097656,0.6242299675941467,0.0652962997555732,0.0593549236655235,294.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1417236328125,0.5665393471717834,0.050000000745058,0.048129241913557,293.0851745605469,297.1499938964844,293.1499938964844,0.117311306297779,-2001.0167236328125,304.145751953125,0.9258005023002625,0.214639738202095,0.1503310054540634,293.1629943847656,297.1499938964844,293.1499938964844,0.1398817598819732,-3122.66552734375,304.1509094238281,0.9744328260421752,0.2471492141485214,0.2344882637262344,293.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1417236328125,0.5665393471717834,0.050000000745058,0.2283044010400772,291.14166259765625,291.1499938964844,269.56658935546875,267.6256103515625,283.6105041503906,293.32196044921875,293.1416320800781,1.0,0.1879051327705383,0.8327797055244446,0.8327797055244446,1.0,1.0,-0.8647887110710144,0.3537647128105163,0.511023998260498,0.1780667454004287,0.0,0.0,0.445584088563919,24.74513435363769,25.0,-0.3870828151702881,-8308.224609375,73.1109390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,307.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.337890625,18000.0,0.0,0.0,0.1870162487030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696568608283996,0.3696617782115936,-4.925985194859095e-06,0.0,0.0001897977199405,0.0,0.0,18.34051513671875,0.0,0.0,0.0,0.3280341029167175,4.0,0.0,1.0
404280,293.1404113769531,297.1499938964844,293.1499938964844,0.0177414566278457,-790.3107299804688,304.1493225097656,0.6242299675941467,0.0652962997555732,0.0593549236655235,294.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1417236328125,0.5665393471717834,0.050000000745058,0.048129241913557,293.0851745605469,297.1499938964844,293.1499938964844,0.117311306297779,-2001.0167236328125,304.145751953125,0.9258005023002625,0.214639738202095,0.1503310054540634,293.1629943847656,297.1499938964844,293.1499938964844,0.1398817598819732,-3122.66552734375,304.1509094238281,0.9744328260421752,0.2471492141485214,0.2344882637262344,293.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1417236328125,0.5665393471717834,0.050000000745058,0.2283044010400772,291.14166259765625,291.1499938964844,269.56658935546875,267.6256103515625,283.6105041503906,293.32196044921875,293.1416320800781,1.0,0.1879051327705383,0.8327797055244446,0.8327797055244446,1.0,1.0,-0.8647887110710144,0.3537647128105163,0.511023998260498,0.1780667454004287,0.0,0.0,0.445584088563919,24.74513435363769,25.0,-0.3870828151702881,-8308.224609375,73.1109390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,307.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.337890625,18000.0,0.0,0.0,0.1870162487030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696568608283996,0.3696617782115936,-4.925985194859095e-06,0.0,0.0001897977199405,0.0,0.0,18.34051513671875,0.0,0.0,0.0,0.3280341029167175,4.0,0.0,1.0
404340,293.1398010253906,297.1499938964844,293.1499938964844,0.0178701151162385,-793.4259033203125,304.14923095703125,0.6250510811805725,0.0655600950121879,0.0595879517495632,294.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1414794921875,0.5665988922119141,0.050000000745058,0.0481288693845272,293.08721923828125,297.1499938964844,293.1499938964844,0.1177210211753845,-2006.65771484375,304.1459350585937,0.9268981218338012,0.2152224779129028,0.1507489681243896,293.1622619628906,297.1499938964844,293.1499938964844,0.1398386657238006,-3121.91259765625,304.1507873535156,0.974436104297638,0.2470923364162445,0.2344288378953933,293.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1414794921875,0.5665988922119141,0.050000000745058,0.2283026278018951,291.1414489746094,291.1499938964844,269.5417785644531,267.6123962402344,283.59979248046875,293.3222351074219,293.1413879394531,1.0,0.1879805773496627,0.8327875733375549,0.8327875733375549,1.0,1.0,-0.8654960989952087,0.3540811836719513,0.5114149451255798,0.1782069355249405,0.0,0.0,0.446290373802185,24.74311256408692,25.0,-0.4922422468662262,-8324.09375,73.22786712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00946044921875,307.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.953125,18000.0,0.0,0.0,0.1872995942831039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706010580062866,0.3706059753894806,-4.929849183099577e-06,0.0,0.0001900852803373,0.0,0.0,18.40974998474121,0.0,0.0,0.0,0.3283114731311798,4.0,0.0,1.0
