time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404400,293.139404296875,297.1499938964844,293.1499938964844,0.0179586429148912,-795.5594482421875,304.149169921875,0.6256094574928284,0.0657402947545051,0.0597475208342075,294.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1413269042969,0.5666375160217285,0.050000000745058,0.0481286272406578,293.0885925292969,297.1499938964844,293.1499938964844,0.1179805248975753,-2010.22705078125,304.14605712890625,0.9275926947593688,0.2155900001525879,0.1510131061077118,293.16180419921875,297.1499938964844,293.1499938964844,0.1398147493600845,-3121.496826171875,304.1507263183594,0.9744449853897096,0.2470608055591583,0.2343955188989639,293.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1413269042969,0.5666375160217285,0.050000000745058,0.2283014804124832,291.14129638671875,291.1499938964844,269.5249938964844,267.6035461425781,283.5926818847656,293.3224182128906,293.1412353515625,1.0,0.1880310326814651,0.8327928185462952,0.8327928185462952,1.0,1.0,-0.8659629821777344,0.3542848527431488,0.511678159236908,0.1783125102519989,0.0,0.0,0.4467713534832001,24.74214172363281,25.0,-0.530706524848938,-8334.6416015625,73.3056411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,307.6469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.701171875,18000.0,0.0,0.0,0.1874859035015106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712457716464996,0.3712506890296936,-4.932497176923789e-06,0.0,0.0001902743533719,0.0,0.0,18.457136154174805,0.0,0.0,0.0,0.3285012245178222,4.0,0.0,1.0
404460,293.138427734375,297.1499938964844,293.1499938964844,0.0181893985718488,-801.0829467773438,304.1490783691406,0.6270393133163452,0.0662057250738143,0.060160607099533,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.14093017578125,0.5667272806167603,0.050000000745058,0.0481280647218227,293.09210205078125,297.1499938964844,293.1499938964844,0.1185759380459785,-2018.40576171875,304.1463623046875,0.9291810989379884,0.2164284884929657,0.1516172140836715,293.1606140136719,297.1499938964844,293.1499938964844,0.139771819114685,-3120.7578125,304.1505432128906,0.9744869470596312,0.2470046877861023,0.2343344539403915,293.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14093017578125,0.5667272806167603,0.050000000745058,0.2282988131046295,291.1408996582031,291.1499938964844,269.48223876953125,267.581298828125,283.5749206542969,293.3227844238281,293.140869140625,1.0,0.1881573349237442,0.8328040242195129,0.8328040242195129,1.0,1.0,-0.8671066761016846,0.354769766330719,0.5123368501663208,0.1786061823368072,0.0,0.0,0.4480109810829162,24.7412338256836,25.0,-0.5534343123435974,-8360.84765625,73.49860382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,307.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.099609375,18000.0,0.0,0.0,0.1879464387893676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729140758514404,0.3729189932346344,-4.939385689795017e-06,0.0,0.0001907417463371,0.0,0.0,18.580183029174805,0.0,0.0,0.0,0.3289935886859894,4.0,0.0,1.0
404520,293.138427734375,297.1499938964844,293.1499938964844,0.0181893985718488,-801.0829467773438,304.1490783691406,0.6270393133163452,0.0662057250738143,0.060160607099533,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.14093017578125,0.5667272806167603,0.050000000745058,0.0481280647218227,293.09210205078125,297.1499938964844,293.1499938964844,0.1185759380459785,-2018.40576171875,304.1463623046875,0.9291810989379884,0.2164284884929657,0.1516172140836715,293.1606140136719,297.1499938964844,293.1499938964844,0.139771819114685,-3120.7578125,304.1505432128906,0.9744869470596312,0.2470046877861023,0.2343344539403915,293.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14093017578125,0.5667272806167603,0.050000000745058,0.2282988131046295,291.1408996582031,291.1499938964844,269.48223876953125,267.581298828125,283.5749206542969,293.3227844238281,293.140869140625,1.0,0.1881573349237442,0.8328040242195129,0.8328040242195129,1.0,1.0,-0.8671066761016846,0.354769766330719,0.5123368501663208,0.1786061823368072,0.0,0.0,0.4480109810829162,24.7412338256836,25.0,-0.5534343123435974,-8360.84765625,73.49860382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,307.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.099609375,18000.0,0.0,0.0,0.1879464387893676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729140758514404,0.3729189932346344,-4.939385689795017e-06,0.0,0.0001907417463371,0.0,0.0,18.580183029174805,0.0,0.0,0.0,0.3289935886859894,4.0,0.0,1.0
404580,293.13751220703125,297.1499938964844,293.1499938964844,0.0184321105480194,-806.8351440429688,304.14898681640625,0.6285062432289124,0.0666892901062965,0.0605908222496509,294.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1405639648437,0.5668052434921265,0.050000000745058,0.0481275729835033,293.09576416015625,297.1499938964844,293.1499938964844,0.1190960854291915,-2025.536376953125,304.1466979980469,0.9305586218833924,0.2171536684036255,0.1521424800157547,293.159423828125,297.1499938964844,293.1499938964844,0.1397500783205032,-3120.397216796875,304.150390625,0.9745496511459352,0.2469775080680847,0.2343016415834427,293.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1405639648437,0.5668052434921265,0.050000000745058,0.2282964885234832,291.1405334472656,291.1499938964844,269.4385070800781,267.5588684082031,283.5571594238281,293.3231201171875,293.1404724121094,1.0,0.1882830262184143,0.8328151702880859,0.8328151702880859,1.0,1.0,-0.8682106733322144,0.3552246987819671,0.5129859447479248,0.1789231300354004,0.0,0.0,0.4493003785610199,24.742406845092773,25.0,-0.5356960892677307,-8386.791015625,73.6882553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0249328613281,307.6743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.1884074807167053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746584951877594,0.3746634423732757,-4.946641183778411e-06,0.0,0.0001912096486194,0.0,0.0,18.709487915039062,0.0,0.0,0.0,0.3295104205608368,4.0,0.0,1.0
404640,293.13751220703125,297.1499938964844,293.1499938964844,0.0184321105480194,-806.8351440429688,304.14898681640625,0.6285062432289124,0.0666892901062965,0.0605908222496509,294.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1405639648437,0.5668052434921265,0.050000000745058,0.0481275729835033,293.09576416015625,297.1499938964844,293.1499938964844,0.1190960854291915,-2025.536376953125,304.1466979980469,0.9305586218833924,0.2171536684036255,0.1521424800157547,293.159423828125,297.1499938964844,293.1499938964844,0.1397500783205032,-3120.397216796875,304.150390625,0.9745496511459352,0.2469775080680847,0.2343016415834427,293.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1405639648437,0.5668052434921265,0.050000000745058,0.2282964885234832,291.1405334472656,291.1499938964844,269.4385070800781,267.5588684082031,283.5571594238281,293.3231201171875,293.1404724121094,1.0,0.1882830262184143,0.8328151702880859,0.8328151702880859,1.0,1.0,-0.8682106733322144,0.3552246987819671,0.5129859447479248,0.1789231300354004,0.0,0.0,0.4493003785610199,24.742406845092773,25.0,-0.5356960892677307,-8386.791015625,73.6882553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0249328613281,307.6743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.1884074807167053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746584951877594,0.3746634423732757,-4.946641183778411e-06,0.0,0.0001912096486194,0.0,0.0,18.709487915039062,0.0,0.0,0.0,0.3295104205608368,4.0,0.0,1.0
404700,293.1370544433594,297.1499938964844,293.1499938964844,0.0185575541108846,-809.7855224609375,304.14892578125,0.6292499899864197,0.0669368803501129,0.0608114972710609,294.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.140380859375,0.5668383836746216,0.050000000745058,0.0481273643672466,293.0976257324219,297.1499938964844,293.1499938964844,0.1193265095353126,-2028.6900634765625,304.1468811035156,0.9311631321907043,0.2174711972475052,0.1523741632699966,293.1588439941406,297.1499938964844,293.1499938964844,0.1397464871406555,-3120.346435546875,304.1503295898437,0.974585771560669,0.246973842382431,0.2342949509620666,293.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.140380859375,0.5668383836746216,0.050000000745058,0.2282954901456833,291.1403503417969,291.1499938964844,269.4163513183594,267.547607421875,283.5482177734375,293.3232421875,293.14031982421875,1.0,0.1883452981710434,0.8328207731246948,0.8328207731246948,1.0,1.0,-0.8687441349029541,0.3554419875144958,0.5133021473884583,0.1790829002857208,0.0,0.0,0.4499633014202118,24.74381256103516,25.0,-0.5206573009490967,-8399.66015625,73.78126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02642822265625,307.68048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.244140625,18000.0,0.0,0.0,0.188640758395195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755589425563812,0.3755638897418976,-4.950406491843751e-06,0.0,0.0001914463937282,0.0,0.0,18.776485443115234,0.0,0.0,0.0,0.3297779560089111,4.0,0.0,1.0
404760,293.1366271972656,297.1499938964844,293.1499938964844,0.0186853650957345,-812.7760620117188,304.1488952636719,0.629997968673706,0.0671875551342964,0.0610352084040641,294.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.14019775390625,0.5668670535087585,0.050000000745058,0.0481271855533123,293.0995178222656,297.1499938964844,293.1499938964844,0.1195369064807891,-2031.566162109375,304.1470642089844,0.931710124015808,0.2177585363388061,0.1525850296020507,293.15826416015625,297.1499938964844,293.1499938964844,0.1397471129894256,-3120.37109375,304.1502685546875,0.9746232628822328,0.2469759732484817,0.234293982386589,293.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14019775390625,0.5668670535087585,0.050000000745058,0.2282946407794952,291.1401672363281,291.1499938964844,269.39404296875,267.53631591796875,283.5392150878906,293.3233947753906,293.14013671875,1.0,0.1884070038795471,0.8328256607055664,0.8328256607055664,1.0,1.0,-0.8692633509635925,0.3556528985500335,0.5136104226112366,0.1792396306991577,0.0,0.0,0.4506372213363647,24.74578285217285,25.0,-0.4997130334377289,-8412.462890625,73.87276458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273742675781,307.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1888768970966339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764769434928894,0.3764818906784057,-4.95425865665311e-06,0.0,0.0001916860492201,0.0,0.0,18.844970703125,0.0,0.0,0.0,0.3300512731075287,4.0,0.0,1.0
404820,293.1357727050781,297.1499938964844,293.1499938964844,0.0189470723271369,-818.851806640625,304.1488342285156,0.6315006613731384,0.0676964148879051,0.0614898540079593,294.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.139892578125,0.5669101476669312,0.050000000745058,0.0481269098818302,293.1033935546875,297.1499938964844,293.1499938964844,0.1199000254273414,-2036.5196533203125,304.1474304199219,0.9326378107070924,0.218247190117836,0.1529469937086105,293.1571350097656,297.1499938964844,293.1499938964844,0.1397591531276703,-3120.61181640625,304.1501770019531,0.9746983051300048,0.2469953298568725,0.2343068420886993,293.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.139892578125,0.5669101476669312,0.050000000745058,0.2282933443784713,291.1398620605469,291.1499938964844,269.34912109375,267.5137023925781,283.52105712890625,293.3236694335937,293.13983154296875,1.0,0.1885282844305038,0.8328354954719543,0.8328354954719543,1.0,1.0,-0.8702570199966431,0.356058657169342,0.5141983032226562,0.1795347332954406,0.0,0.0,0.452012300491333,24.751304626464844,25.0,-0.4427384436130523,-8437.8828125,74.05069732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02801513671875,307.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.447265625,18000.0,0.0,0.0,0.1893592327833175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783587515354156,0.378363698720932,-4.962200819136342e-06,0.0,0.0001921755465446,0.0,0.0,18.98592758178711,0.0,0.0,0.0,0.3306132853031158,4.0,0.0,1.0
404880,293.1357727050781,297.1499938964844,293.1499938964844,0.0189470723271369,-818.851806640625,304.1488342285156,0.6315006613731384,0.0676964148879051,0.0614898540079593,294.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.139892578125,0.5669101476669312,0.050000000745058,0.0481269098818302,293.1033935546875,297.1499938964844,293.1499938964844,0.1199000254273414,-2036.5196533203125,304.1474304199219,0.9326378107070924,0.218247190117836,0.1529469937086105,293.1571350097656,297.1499938964844,293.1499938964844,0.1397591531276703,-3120.61181640625,304.1501770019531,0.9746983051300048,0.2469953298568725,0.2343068420886993,293.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.139892578125,0.5669101476669312,0.050000000745058,0.2282933443784713,291.1398620605469,291.1499938964844,269.34912109375,267.5137023925781,283.52105712890625,293.3236694335937,293.13983154296875,1.0,0.1885282844305038,0.8328354954719543,0.8328354954719543,1.0,1.0,-0.8702570199966431,0.356058657169342,0.5141983032226562,0.1795347332954406,0.0,0.0,0.452012300491333,24.751304626464844,25.0,-0.4427384436130523,-8437.8828125,74.05069732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02801513671875,307.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.447265625,18000.0,0.0,0.0,0.1893592327833175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783587515354156,0.378363698720932,-4.962200819136342e-06,0.0,0.0001921755465446,0.0,0.0,18.98592758178711,0.0,0.0,0.0,0.3306132853031158,4.0,0.0,1.0
404940,293.135009765625,297.1499938964844,293.1499938964844,0.0192169938236475,-825.052490234375,304.1487731933594,0.633014976978302,0.0682158917188644,0.0619540512561798,294.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1396179199219,0.5669367909431458,0.050000000745058,0.0481267385184764,293.1072998046875,297.1499938964844,293.1499938964844,0.1201886013150215,-2040.44482421875,304.1477966308594,0.9333556890487672,0.2186333984136581,0.1532323211431503,293.15606689453125,297.1499938964844,293.1499938964844,0.1397854685783386,-3121.1064453125,304.1500549316406,0.974776566028595,0.2470352202653885,0.2343394011259079,293.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1396179199219,0.5669367909431458,0.050000000745058,0.2282925397157669,291.1395874023437,291.1499938964844,269.30389404296875,267.4911193847656,283.5025329589844,293.3239440917969,293.1395568847656,1.0,0.1886460185050964,0.8328453302383423,0.8328453302383423,1.0,1.0,-0.8711944818496704,0.3564501404762268,0.5147443413734436,0.1797917485237121,0.0,0.0,0.4534211754798889,24.758310317993164,25.0,-0.386400431394577,-8463.1123046875,74.22152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,307.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.986328125,18000.0,0.0,0.0,0.1898582130670547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380298376083374,0.3803033530712127,-4.970454938302282e-06,0.0,0.0001926819531945,0.0,0.0,19.132041931152344,0.0,0.0,0.0,0.3311950266361236,4.0,0.0,1.0
405000,293.135009765625,297.1499938964844,293.1499938964844,0.0192169938236475,-825.052490234375,304.1487731933594,0.633014976978302,0.0682158917188644,0.0619540512561798,294.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1396179199219,0.5669367909431458,0.050000000745058,0.0481267385184764,293.1072998046875,297.1499938964844,293.1499938964844,0.1201886013150215,-2040.44482421875,304.1477966308594,0.9333556890487672,0.2186333984136581,0.1532323211431503,293.15606689453125,297.1499938964844,293.1499938964844,0.1397854685783386,-3121.1064453125,304.1500549316406,0.974776566028595,0.2470352202653885,0.2343394011259079,293.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1396179199219,0.5669367909431458,0.050000000745058,0.2282925397157669,291.1395874023437,291.1499938964844,269.30389404296875,267.4911193847656,283.5025329589844,293.3239440917969,293.1395568847656,1.0,0.1886460185050964,0.8328453302383423,0.8328453302383423,1.0,1.0,-0.8711944818496704,0.3564501404762268,0.5147443413734436,0.1797917485237121,0.0,0.0,0.4534211754798889,24.758310317993164,25.0,-0.386400431394577,-8463.1123046875,74.22152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,307.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.986328125,18000.0,0.0,0.0,0.1898582130670547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380298376083374,0.3803033530712127,-4.970454938302282e-06,0.0,0.0001926819531945,0.0,0.0,19.132041931152344,0.0,0.0,0.0,0.3311950266361236,4.0,0.0,1.0
405060,293.1342468261719,297.1499938964844,293.1499938964844,0.0194963328540325,-831.40234375,304.1487121582031,0.6345583200454712,0.0687487423419952,0.0624293908476829,294.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13934326171875,0.566959798336029,0.050000000745058,0.0481265932321548,293.1109924316406,297.1499938964844,293.1499938964844,0.1204299181699752,-2043.7237548828125,304.14813232421875,0.9339531660079956,0.2189615368843078,0.1534696668386459,293.1549987792969,297.1499938964844,293.1499938964844,0.1398259848356247,-3121.85595703125,304.1499938964844,0.9748745560646056,0.2470953315496444,0.2343908846378326,293.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.13934326171875,0.566959798336029,0.050000000745058,0.2282918393611908,291.1393127441406,291.1499938964844,269.2586669921875,267.46856689453125,283.48358154296875,293.32421875,293.1392822265625,1.0,0.1887605786323547,0.8328539729118347,0.8328539729118347,1.0,1.0,-0.8721106648445129,0.3568489253520965,0.515261709690094,0.1800021678209304,0.0,0.0,0.4548646807670593,24.76484107971192,25.0,-0.3957680463790893,-8488.4296875,74.38827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02496337890625,307.71759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.515625,18000.0,0.0,0.0,0.1903752386569976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822928667068481,0.3822978436946869,-4.978996912541334e-06,0.0,0.0001932066661538,0.0,0.0,19.28310203552246,0.0,0.0,0.0,0.3317956924438476,4.0,0.0,1.0
405120,293.1342468261719,297.1499938964844,293.1499938964844,0.0194963328540325,-831.40234375,304.1487121582031,0.6345583200454712,0.0687487423419952,0.0624293908476829,294.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13934326171875,0.566959798336029,0.050000000745058,0.0481265932321548,293.1109924316406,297.1499938964844,293.1499938964844,0.1204299181699752,-2043.7237548828125,304.14813232421875,0.9339531660079956,0.2189615368843078,0.1534696668386459,293.1549987792969,297.1499938964844,293.1499938964844,0.1398259848356247,-3121.85595703125,304.1499938964844,0.9748745560646056,0.2470953315496444,0.2343908846378326,293.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.13934326171875,0.566959798336029,0.050000000745058,0.2282918393611908,291.1393127441406,291.1499938964844,269.2586669921875,267.46856689453125,283.48358154296875,293.32421875,293.1392822265625,1.0,0.1887605786323547,0.8328539729118347,0.8328539729118347,1.0,1.0,-0.8721106648445129,0.3568489253520965,0.515261709690094,0.1800021678209304,0.0,0.0,0.4548646807670593,24.76484107971192,25.0,-0.3957680463790893,-8488.4296875,74.38827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02496337890625,307.71759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.515625,18000.0,0.0,0.0,0.1903752386569976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822928667068481,0.3822978436946869,-4.978996912541334e-06,0.0,0.0001932066661538,0.0,0.0,19.28310203552246,0.0,0.0,0.0,0.3317956924438476,4.0,0.0,1.0
405180,293.1335144042969,297.1499938964844,293.1499938964844,0.0197878908365964,-837.9605712890625,304.1486511230469,0.6361537575721741,0.069299541413784,0.0629199668765068,294.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1390075683594,0.5669893622398376,0.050000000745058,0.0481264069676399,293.1143798828125,297.1499938964844,293.1499938964844,0.1206453070044517,-2046.654052734375,304.1483764648437,0.9344982504844666,0.2192574441432953,0.1536807417869568,293.15399169921875,297.1499938964844,293.1499938964844,0.1398829519748687,-3122.902587890625,304.14990234375,0.9750081300735474,0.2471778243780136,0.2344630807638168,293.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1390075683594,0.5669893622398376,0.050000000745058,0.2282909452915191,291.13897705078125,291.1499938964844,269.213623046875,267.4461364746094,283.4640808105469,293.3244934082031,293.138916015625,1.0,0.1888728737831115,0.8328625559806824,0.8328625559806824,1.0,1.0,-0.873038113117218,0.3572748303413391,0.5157632827758789,0.1801595389842987,0.0,0.0,0.4563589692115783,24.76938247680664,25.0,-0.4839460551738739,-8514.220703125,74.55429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218811035156,307.7269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.939453125,18000.0,0.0,0.0,0.1909129023551941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843606114387512,0.3843655884265899,-4.987889951735269e-06,0.0,0.0001937523193191,0.0,0.0,19.440519332885746,0.0,0.0,0.0,0.3324201107025146,4.0,0.0,1.0
405240,293.1335144042969,297.1499938964844,293.1499938964844,0.0197878908365964,-837.9605712890625,304.1486511230469,0.6361537575721741,0.069299541413784,0.0629199668765068,294.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1390075683594,0.5669893622398376,0.050000000745058,0.0481264069676399,293.1143798828125,297.1499938964844,293.1499938964844,0.1206453070044517,-2046.654052734375,304.1483764648437,0.9344982504844666,0.2192574441432953,0.1536807417869568,293.15399169921875,297.1499938964844,293.1499938964844,0.1398829519748687,-3122.902587890625,304.14990234375,0.9750081300735474,0.2471778243780136,0.2344630807638168,293.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1390075683594,0.5669893622398376,0.050000000745058,0.2282909452915191,291.13897705078125,291.1499938964844,269.213623046875,267.4461364746094,283.4640808105469,293.3244934082031,293.138916015625,1.0,0.1888728737831115,0.8328625559806824,0.8328625559806824,1.0,1.0,-0.873038113117218,0.3572748303413391,0.5157632827758789,0.1801595389842987,0.0,0.0,0.4563589692115783,24.76938247680664,25.0,-0.4839460551738739,-8514.220703125,74.55429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218811035156,307.7269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.939453125,18000.0,0.0,0.0,0.1909129023551941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843606114387512,0.3843655884265899,-4.987889951735269e-06,0.0,0.0001937523193191,0.0,0.0,19.440519332885746,0.0,0.0,0.0,0.3324201107025146,4.0,0.0,1.0
405300,293.1331481933594,297.1499938964844,293.1499938964844,0.0199385378509759,-841.3222045898438,304.14862060546875,0.6369724273681641,0.0695818215608596,0.0631712526082992,294.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1388244628906,0.5670067667961121,0.050000000745058,0.0481262952089309,293.115966796875,297.1499938964844,293.1499938964844,0.1207467764616012,-2048.036376953125,304.14849853515625,0.9347594976425172,0.2193966954946518,0.1537798792123794,293.1534729003906,297.1499938964844,293.1499938964844,0.1399174481630325,-3123.53515625,304.1498413085937,0.9750880599021912,0.2472271025180816,0.2345066666603088,293.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1388244628906,0.5670067667961121,0.050000000745058,0.2282904237508773,291.1387634277344,291.1499938964844,269.1912536621094,267.4349670410156,283.4541015625,293.3246154785156,293.1387023925781,1.0,0.1889285594224929,0.8328668475151062,0.8328668475151062,1.0,1.0,-0.8735102415084839,0.3575011789798736,0.5160090327262878,0.1802156269550323,0.0,0.0,0.4571278095245361,24.770862579345703,25.0,-0.5428444743156433,-8527.3701171875,74.6376724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0200500488281,307.7315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6015625,18000.0,0.0,0.0,0.1911894530057907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854262232780456,0.3854312300682068,-4.99248653795803e-06,0.0,0.0001940329821081,0.0,0.0,19.521961212158203,0.0,0.0,0.0,0.3327421545982361,4.0,0.0,1.0
405360,293.1327514648437,297.1499938964844,293.1499938964844,0.0200927574187517,-844.7449951171875,304.1485900878906,0.6378065943717957,0.0698690563440322,0.0634270086884498,294.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1385803222656,0.5670257806777954,0.050000000745058,0.0481261759996414,293.11749267578125,297.1499938964844,293.1499938964844,0.1208443343639373,-2049.366455078125,304.1485900878906,0.9350137710571288,0.2195304781198501,0.1538749635219574,293.1529846191406,297.1499938964844,293.1499938964844,0.1399562656879425,-3124.24560546875,304.1498107910156,0.9751771092414856,0.2472821325063705,0.2345556765794754,293.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1385803222656,0.5670257806777954,0.050000000745058,0.228289857506752,291.1385498046875,291.1499938964844,269.16900634765625,267.42388916015625,283.4439697265625,293.32470703125,293.13848876953125,1.0,0.1889840811491012,0.8328691124916077,0.8328691124916077,1.0,1.0,-0.8739892840385437,0.3577376306056976,0.5162516832351685,0.180255189538002,0.0,0.0,0.4579139053821563,24.77181053161621,25.0,-0.5980313420295715,-8540.73046875,74.72152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180053710937,307.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.228515625,18000.0,0.0,0.0,0.1914718747138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865174949169159,0.386522501707077,-4.997204086976126e-06,0.0,0.0001943196111824,0.0,0.0,19.605588912963867,0.0,0.0,0.0,0.333072155714035,4.0,0.0,1.0
405420,293.13201904296875,297.1499938964844,293.1499938964844,0.0204117726534605,-851.7664184570312,304.1485290527344,0.639519453048706,0.0704579129815101,0.0639515072107315,294.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1381225585937,0.5670673847198486,0.050000000745058,0.0481259152293205,293.12030029296875,297.1499938964844,293.1499938964844,0.1210295110940933,-2051.893798828125,304.14874267578125,0.9355036616325378,0.2197847515344619,0.1540551036596298,293.1519775390625,297.1499938964844,293.1499938964844,0.1400461941957473,-3125.888916015625,304.14971923828125,0.97538024187088,0.2474089562892913,0.2346695512533188,293.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1381225585937,0.5670673847198486,0.050000000745058,0.2282886207103729,291.1380615234375,291.1499938964844,269.1250305175781,267.4018859863281,283.4232482910156,293.3249206542969,293.13800048828125,1.0,0.1890951097011566,0.8328737020492554,0.8328737020492554,1.0,1.0,-0.8749698400497437,0.3582433760166168,0.5167264342308044,0.1802812367677688,0.0,0.0,0.459538072347641,24.77227020263672,25.0,-0.6752633452415466,-8568.1298828125,74.89118194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,307.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.421875,18000.0,0.0,0.0,0.192055195569992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887805640697479,0.388785570859909,-5.007031177228782e-06,0.0,0.0001949115976458,0.0,0.0,19.77979278564453,0.0,0.0,0.0,0.3337573111057281,4.0,0.0,1.0
405480,293.13201904296875,297.1499938964844,293.1499938964844,0.0204117726534605,-851.7664184570312,304.1485290527344,0.639519453048706,0.0704579129815101,0.0639515072107315,294.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1381225585937,0.5670673847198486,0.050000000745058,0.0481259152293205,293.12030029296875,297.1499938964844,293.1499938964844,0.1210295110940933,-2051.893798828125,304.14874267578125,0.9355036616325378,0.2197847515344619,0.1540551036596298,293.1519775390625,297.1499938964844,293.1499938964844,0.1400461941957473,-3125.888916015625,304.14971923828125,0.97538024187088,0.2474089562892913,0.2346695512533188,293.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1381225585937,0.5670673847198486,0.050000000745058,0.2282886207103729,291.1380615234375,291.1499938964844,269.1250305175781,267.4018859863281,283.4232482910156,293.3249206542969,293.13800048828125,1.0,0.1890951097011566,0.8328737020492554,0.8328737020492554,1.0,1.0,-0.8749698400497437,0.3582433760166168,0.5167264342308044,0.1802812367677688,0.0,0.0,0.459538072347641,24.77227020263672,25.0,-0.6752633452415466,-8568.1298828125,74.89118194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,307.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.421875,18000.0,0.0,0.0,0.192055195569992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887805640697479,0.388785570859909,-5.007031177228782e-06,0.0,0.0001949115976458,0.0,0.0,19.77979278564453,0.0,0.0,0.0,0.3337573111057281,4.0,0.0,1.0
405540,293.1312561035156,297.1499938964844,293.1499938964844,0.0207449588924646,-859.01708984375,304.1484680175781,0.6412903070449829,0.0710655823349952,0.0644930750131607,294.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1376037597656,0.5671122074127197,0.050000000745058,0.0481256358325481,293.122802734375,297.1499938964844,293.1499938964844,0.1212046965956687,-2054.287841796875,304.1488647460937,0.9359752535820008,0.2200269401073455,0.1542254388332367,293.1510009765625,297.1499938964844,293.1499938964844,0.1401518732309341,-3127.815673828125,304.1496276855469,0.9756142497062684,0.2475576400756836,0.2348042875528335,293.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1376037597656,0.5671122074127197,0.050000000745058,0.2282872945070266,291.1375427246094,291.1499938964844,269.0819396972656,267.38018798828125,283.40191650390625,293.3250732421875,293.1374816894531,1.0,0.1892067939043045,0.8328782320022583,0.8328782320022583,1.0,1.0,-0.8759839534759521,0.3587968945503235,0.5171870589256287,0.1802315562963485,0.0,0.0,0.4612319469451904,24.77095603942871,25.0,-0.7062230110168457,-8596.4833984375,75.06430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,307.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.583984375,18000.0,0.0,0.0,0.1926650553941726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911542594432831,0.3911592662334442,-5.017416697228327e-06,0.0,0.0001955305342562,0.0,0.0,19.963685989379883,0.0,0.0,0.0,0.3344773054122925,4.0,0.0,1.0
405600,293.1312561035156,297.1499938964844,293.1499938964844,0.0207449588924646,-859.01708984375,304.1484680175781,0.6412903070449829,0.0710655823349952,0.0644930750131607,294.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1376037597656,0.5671122074127197,0.050000000745058,0.0481256358325481,293.122802734375,297.1499938964844,293.1499938964844,0.1212046965956687,-2054.287841796875,304.1488647460937,0.9359752535820008,0.2200269401073455,0.1542254388332367,293.1510009765625,297.1499938964844,293.1499938964844,0.1401518732309341,-3127.815673828125,304.1496276855469,0.9756142497062684,0.2475576400756836,0.2348042875528335,293.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1376037597656,0.5671122074127197,0.050000000745058,0.2282872945070266,291.1375427246094,291.1499938964844,269.0819396972656,267.38018798828125,283.40191650390625,293.3250732421875,293.1374816894531,1.0,0.1892067939043045,0.8328782320022583,0.8328782320022583,1.0,1.0,-0.8759839534759521,0.3587968945503235,0.5171870589256287,0.1802315562963485,0.0,0.0,0.4612319469451904,24.77095603942871,25.0,-0.7062230110168457,-8596.4833984375,75.06430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,307.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.583984375,18000.0,0.0,0.0,0.1926650553941726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911542594432831,0.3911592662334442,-5.017416697228327e-06,0.0,0.0001955305342562,0.0,0.0,19.963685989379883,0.0,0.0,0.0,0.3344773054122925,4.0,0.0,1.0
405660,293.1305236816406,297.1499938964844,293.1499938964844,0.0210921484977006,-866.4857788085938,304.1484069824219,0.6431167721748352,0.0716912671923637,0.0650509968400001,294.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1370849609375,0.5671592354774475,0.050000000745058,0.0481253415346145,293.1250305175781,297.1499938964844,293.1499938964844,0.1213752180337905,-2056.621337890625,304.1489562988281,0.9364401698112488,0.2202657610177993,0.1543917804956436,293.1500244140625,297.1499938964844,293.1499938964844,0.1402722895145416,-3130.007080078125,304.1495666503906,0.9758762717247008,0.2477271854877472,0.2349589467048645,293.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1370849609375,0.5671592354774475,0.050000000745058,0.2282859086990356,291.1370544433594,291.1499938964844,269.0399780273437,267.35888671875,283.3800048828125,293.3251647949219,293.1369934082031,1.0,0.1893199384212494,0.8328784704208374,0.8328784704208374,1.0,1.0,-0.8770367503166199,0.3594022989273071,0.5176344513893127,0.1801014095544815,0.0,0.0,0.4629931449890136,24.767990112304688,25.0,-0.6997949481010437,-8625.818359375,75.24195098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,307.7642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.748046875,18000.0,0.0,0.0,0.193303033709526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936379253864288,0.3936429619789123,-5.028375198889989e-06,0.0,0.0001961780071724,0.0,0.0,20.157421112060547,0.0,0.0,0.0,0.3352323174476623,4.0,0.0,1.0
405720,293.1305236816406,297.1499938964844,293.1499938964844,0.0210921484977006,-866.4857788085938,304.1484069824219,0.6431167721748352,0.0716912671923637,0.0650509968400001,294.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1370849609375,0.5671592354774475,0.050000000745058,0.0481253415346145,293.1250305175781,297.1499938964844,293.1499938964844,0.1213752180337905,-2056.621337890625,304.1489562988281,0.9364401698112488,0.2202657610177993,0.1543917804956436,293.1500244140625,297.1499938964844,293.1499938964844,0.1402722895145416,-3130.007080078125,304.1495666503906,0.9758762717247008,0.2477271854877472,0.2349589467048645,293.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1370849609375,0.5671592354774475,0.050000000745058,0.2282859086990356,291.1370544433594,291.1499938964844,269.0399780273437,267.35888671875,283.3800048828125,293.3251647949219,293.1369934082031,1.0,0.1893199384212494,0.8328784704208374,0.8328784704208374,1.0,1.0,-0.8770367503166199,0.3594022989273071,0.5176344513893127,0.1801014095544815,0.0,0.0,0.4629931449890136,24.767990112304688,25.0,-0.6997949481010437,-8625.818359375,75.24195098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,307.7642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.748046875,18000.0,0.0,0.0,0.193303033709526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936379253864288,0.3936429619789123,-5.028375198889989e-06,0.0,0.0001961780071724,0.0,0.0,20.157421112060547,0.0,0.0,0.0,0.3352323174476623,4.0,0.0,1.0
405780,293.1297912597656,297.1499938964844,293.1499938964844,0.0214531309902668,-874.1607055664062,304.1483459472656,0.6449965834617615,0.0723340958356857,0.0656244978308677,294.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1365966796875,0.5672079920768738,0.050000000745058,0.0481250397861003,293.1269226074219,297.1499938964844,293.1499938964844,0.121547631919384,-2058.98388671875,304.1490173339844,0.9369142055511476,0.2205115258693695,0.1545610725879669,293.14910888671875,297.1499938964844,293.1499938964844,0.1404063999652862,-3132.44384765625,304.14947509765625,0.976163923740387,0.2479163855314254,0.2351323813199997,293.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1365966796875,0.5672079920768738,0.050000000745058,0.2282844632863998,291.1365661621094,291.1499938964844,268.99932861328125,267.33807373046875,283.3575744628906,293.32525634765625,293.1365051269531,1.0,0.1894353181123733,0.8328787088394165,0.8328787088394165,1.0,1.0,-0.8781342506408691,0.3600640296936035,0.5180702209472656,0.1798883229494094,0.0,0.0,0.4648175835609436,24.7634220123291,25.0,-0.6736094951629639,-8656.14453125,75.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99591064453125,307.7738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9296875,18000.0,0.0,0.0,0.1939699947834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962277173995971,0.3962327837944031,-5.039905772719067e-06,0.0,0.0001968548895092,0.0,0.0,20.36089515686035,0.0,0.0,0.0,0.3360214829444885,4.0,0.0,1.0
405840,293.1297912597656,297.1499938964844,293.1499938964844,0.0214531309902668,-874.1607055664062,304.1483459472656,0.6449965834617615,0.0723340958356857,0.0656244978308677,294.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1365966796875,0.5672079920768738,0.050000000745058,0.0481250397861003,293.1269226074219,297.1499938964844,293.1499938964844,0.121547631919384,-2058.98388671875,304.1490173339844,0.9369142055511476,0.2205115258693695,0.1545610725879669,293.14910888671875,297.1499938964844,293.1499938964844,0.1404063999652862,-3132.44384765625,304.14947509765625,0.976163923740387,0.2479163855314254,0.2351323813199997,293.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1365966796875,0.5672079920768738,0.050000000745058,0.2282844632863998,291.1365661621094,291.1499938964844,268.99932861328125,267.33807373046875,283.3575744628906,293.32525634765625,293.1365051269531,1.0,0.1894353181123733,0.8328787088394165,0.8328787088394165,1.0,1.0,-0.8781342506408691,0.3600640296936035,0.5180702209472656,0.1798883229494094,0.0,0.0,0.4648175835609436,24.7634220123291,25.0,-0.6736094951629639,-8656.14453125,75.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99591064453125,307.7738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9296875,18000.0,0.0,0.0,0.1939699947834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962277173995971,0.3962327837944031,-5.039905772719067e-06,0.0,0.0001968548895092,0.0,0.0,20.36089515686035,0.0,0.0,0.0,0.3360214829444885,4.0,0.0,1.0
405900,293.1294250488281,297.1499938964844,293.1499938964844,0.0216387994587421,-878.0735473632812,304.1482849121094,0.6459563374519348,0.0726618096232414,0.0659169480204582,294.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363830566406,0.5672330856323242,0.050000000745058,0.0481248833239078,293.12774658203125,297.1499938964844,293.1499938964844,0.1216366961598396,-2060.20556640625,304.1490478515625,0.9371598958969116,0.2206401079893112,0.1546490341424942,293.1486511230469,297.1499938964844,293.1499938964844,0.1404784023761749,-3133.750732421875,304.1494445800781,0.9763171672821044,0.2480180710554123,0.2352259010076522,293.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363830566406,0.5672330856323242,0.050000000745058,0.2282837331295013,291.1363220214844,291.1499938964844,268.9795837402344,267.3278503417969,283.34619140625,293.3252868652344,293.1362609863281,1.0,0.1894940882921219,0.832878828048706,0.832878828048706,1.0,1.0,-0.87870192527771,0.3604173362255096,0.5182845592498779,0.1797502636909485,0.0,0.0,0.4657527208328247,24.76053237915039,25.0,-0.656681478023529,-8671.685546875,75.51947784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,307.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.529296875,18000.0,0.0,0.0,0.1943145990371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975616991519928,0.3975667655467987,-5.045885245635873e-06,0.0,0.0001972046156879,0.0,0.0,20.466285705566406,0.0,0.0,0.0,0.3364287614822387,4.0,0.0,1.0
405960,293.1290588378906,297.1499938964844,293.1499938964844,0.021827882155776,-882.0348510742188,304.14825439453125,0.6469287872314453,0.0729935243725776,0.0662130713462829,294.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361389160156,0.5672585368156433,0.050000000745058,0.0481247268617153,293.1285095214844,297.1499938964844,293.1499938964844,0.1217285543680191,-2061.46630859375,304.1490478515625,0.9374132752418518,0.2207735180854797,0.1547401696443557,293.148193359375,297.1499938964844,293.1499938964844,0.1405534893274307,-3135.113037109375,304.1494140625,0.9764760732650756,0.248124286532402,0.2353237420320511,293.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361389160156,0.5672585368156433,0.050000000745058,0.2282829731702804,291.1361083984375,291.1499938964844,268.96026611328125,267.3177795410156,283.3346862792969,293.3253173828125,293.13604736328125,1.0,0.1895537078380584,0.8328744769096375,0.8328744769096375,1.0,1.0,-0.8792829513549805,0.3607857823371887,0.5184971690177917,0.1795907318592071,0.0,0.0,0.4667021632194519,24.75726127624512,25.0,-0.6361105442047119,-8687.474609375,75.61550903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,307.7836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.134765625,18000.0,0.0,0.0,0.1946665644645691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989207744598388,0.3989258408546448,-5.052005690231454e-06,0.0,0.0001975618069991,0.0,0.0,20.57406997680664,0.0,0.0,0.0,0.3368442058563232,4.0,0.0,1.0
406020,293.1283569335937,297.1499938964844,293.1499938964844,0.0222160089761018,-890.0936279296875,304.148193359375,0.6489096283912659,0.073668286204338,0.0668156743049621,294.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357116699219,0.567310094833374,0.050000000745058,0.0481244064867496,293.1297912597656,297.1499938964844,293.1499938964844,0.1219233274459838,-2064.14111328125,304.1490478515625,0.9379489421844482,0.2210599482059478,0.1549346596002578,293.1473083496094,297.1499938964844,293.1499938964844,0.140712484717369,-3137.994384765625,304.1493530273437,0.9768096208572388,0.2483495026826858,0.2355317175388336,293.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357116699219,0.567310094833374,0.050000000745058,0.2282814681529998,291.1356811523437,291.1499938964844,268.9230041503906,267.298095703125,283.3114013671875,293.3253173828125,293.1356201171875,1.0,0.189675822854042,0.8328657746315002,0.8328657746315002,1.0,1.0,-0.8804869651794434,0.3615698516368866,0.5189170837402344,0.1792077869176864,0.0,0.0,0.4686407744884491,24.749652862548828,25.0,-0.586311936378479,-8719.787109375,75.81355285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,307.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.373046875,18000.0,0.0,0.0,0.1953923404216766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017106294631958,0.4017156958580017,-5.064661763753975e-06,0.0,0.0001982983812922,0.0,0.0,20.79663276672364,0.0,0.0,0.0,0.3376987278461456,4.0,0.0,1.0
406080,293.1283569335937,297.1499938964844,293.1499938964844,0.0222160089761018,-890.0936279296875,304.148193359375,0.6489096283912659,0.073668286204338,0.0668156743049621,294.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357116699219,0.567310094833374,0.050000000745058,0.0481244064867496,293.1297912597656,297.1499938964844,293.1499938964844,0.1219233274459838,-2064.14111328125,304.1490478515625,0.9379489421844482,0.2210599482059478,0.1549346596002578,293.1473083496094,297.1499938964844,293.1499938964844,0.140712484717369,-3137.994384765625,304.1493530273437,0.9768096208572388,0.2483495026826858,0.2355317175388336,293.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357116699219,0.567310094833374,0.050000000745058,0.2282814681529998,291.1356811523437,291.1499938964844,268.9230041503906,267.298095703125,283.3114013671875,293.3253173828125,293.1356201171875,1.0,0.189675822854042,0.8328657746315002,0.8328657746315002,1.0,1.0,-0.8804869651794434,0.3615698516368866,0.5189170837402344,0.1792077869176864,0.0,0.0,0.4686407744884491,24.749652862548828,25.0,-0.586311936378479,-8719.787109375,75.81355285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,307.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.373046875,18000.0,0.0,0.0,0.1953923404216766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017106294631958,0.4017156958580017,-5.064661763753975e-06,0.0,0.0001982983812922,0.0,0.0,20.79663276672364,0.0,0.0,0.0,0.3376987278461456,4.0,0.0,1.0
406140,293.1276550292969,297.1499938964844,293.1499938964844,0.0226172190159559,-898.32568359375,304.14813232421875,0.6509376168251038,0.0743575394153595,0.0674314796924591,294.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.5673635601997375,0.050000000745058,0.0481240786612033,293.1307067871094,297.1499938964844,293.1499938964844,0.1221401020884513,-2067.120361328125,304.14898681640625,0.9385422468185424,0.2213846296072006,0.1551530063152313,293.1464538574219,297.1499938964844,293.1499938964844,0.1408824771642685,-3141.07177734375,304.1492919921875,0.9771642088890076,0.2485907524824142,0.2357551455497741,293.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.5673635601997375,0.050000000745058,0.2282799035310745,291.1352844238281,291.1499938964844,268.88775634765625,267.27911376953125,283.2878112792969,293.3252868652344,293.13525390625,1.0,0.1898024082183838,0.832857072353363,0.832857072353363,1.0,1.0,-0.8817538619041443,0.3624200820922851,0.5193337798118591,0.1787407100200653,0.0,0.0,0.4706285893917084,24.74050712585449,25.0,-0.5354456305503845,-8753.0791015625,76.02069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,307.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.65234375,18000.0,0.0,0.0,0.1961468756198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045913219451904,0.4045964181423187,-5.077857622381998e-06,0.0,0.0001990641467273,0.0,0.0,21.02829933166504,0.0,0.0,0.0,0.3385835886001587,4.0,0.0,1.0
