time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406200,293.1276550292969,297.1499938964844,293.1499938964844,0.0226172190159559,-898.32568359375,304.14813232421875,0.6509376168251038,0.0743575394153595,0.0674314796924591,294.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.5673635601997375,0.050000000745058,0.0481240786612033,293.1307067871094,297.1499938964844,293.1499938964844,0.1221401020884513,-2067.120361328125,304.14898681640625,0.9385422468185424,0.2213846296072006,0.1551530063152313,293.1464538574219,297.1499938964844,293.1499938964844,0.1408824771642685,-3141.07177734375,304.1492919921875,0.9771642088890076,0.2485907524824142,0.2357551455497741,293.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.5673635601997375,0.050000000745058,0.2282799035310745,291.1352844238281,291.1499938964844,268.88775634765625,267.27911376953125,283.2878112792969,293.3252868652344,293.13525390625,1.0,0.1898024082183838,0.832857072353363,0.832857072353363,1.0,1.0,-0.8817538619041443,0.3624200820922851,0.5193337798118591,0.1787407100200653,0.0,0.0,0.4706285893917084,24.74050712585449,25.0,-0.5354456305503845,-8753.0791015625,76.02069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,307.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.65234375,18000.0,0.0,0.0,0.1961468756198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045913219451904,0.4045964181423187,-5.077857622381998e-06,0.0,0.0001990641467273,0.0,0.0,21.02829933166504,0.0,0.0,0.0,0.3385835886001587,4.0,0.0,1.0
406260,293.1269836425781,297.1499938964844,293.1499938964844,0.0230313539505004,-906.7229614257812,304.1480712890625,0.6530129909515381,0.0750606954097747,0.0680598467588424,294.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1349792480469,0.5674214363098145,0.050000000745058,0.0481237210333347,293.1312255859375,297.1499938964844,293.1499938964844,0.1223900988698005,-2070.55859375,304.14892578125,0.93922358751297,0.2217646688222885,0.1554068475961685,293.1456298828125,297.1499938964844,293.1499938964844,0.1410626024007797,-3144.329833984375,304.14923095703125,0.977541208267212,0.2488467693328857,0.2359927594661712,293.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1349792480469,0.5674214363098145,0.050000000745058,0.2282782196998596,291.13494873046875,291.1499938964844,268.8547668457031,267.26092529296875,283.2640075683594,293.3252258300781,293.1348876953125,1.0,0.1899343281984329,0.8328397274017334,0.8328397274017334,1.0,1.0,-0.8830952048301697,0.3633410036563873,0.5197542309761047,0.1781913936138153,0.0,0.0,0.4726614654064178,24.72957229614257,25.0,-0.490478515625,-8787.36328125,76.23860931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,307.81451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9609375,18000.0,0.0,0.0,0.1969292014837265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075576066970825,0.4075627028942108,-5.091578259452945e-06,0.0,0.000199858113774,0.0,0.0,21.268823623657227,0.0,0.0,0.0,0.3394973576068878,4.0,0.0,1.0
406320,293.1269836425781,297.1499938964844,293.1499938964844,0.0230313539505004,-906.7229614257812,304.1480712890625,0.6530129909515381,0.0750606954097747,0.0680598467588424,294.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1349792480469,0.5674214363098145,0.050000000745058,0.0481237210333347,293.1312255859375,297.1499938964844,293.1499938964844,0.1223900988698005,-2070.55859375,304.14892578125,0.93922358751297,0.2217646688222885,0.1554068475961685,293.1456298828125,297.1499938964844,293.1499938964844,0.1410626024007797,-3144.329833984375,304.14923095703125,0.977541208267212,0.2488467693328857,0.2359927594661712,293.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1349792480469,0.5674214363098145,0.050000000745058,0.2282782196998596,291.13494873046875,291.1499938964844,268.8547668457031,267.26092529296875,283.2640075683594,293.3252258300781,293.1348876953125,1.0,0.1899343281984329,0.8328397274017334,0.8328397274017334,1.0,1.0,-0.8830952048301697,0.3633410036563873,0.5197542309761047,0.1781913936138153,0.0,0.0,0.4726614654064178,24.72957229614257,25.0,-0.490478515625,-8787.36328125,76.23860931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,307.81451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9609375,18000.0,0.0,0.0,0.1969292014837265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075576066970825,0.4075627028942108,-5.091578259452945e-06,0.0,0.000199858113774,0.0,0.0,21.268823623657227,0.0,0.0,0.0,0.3394973576068878,4.0,0.0,1.0
406380,293.1263122558594,297.1499938964844,293.1499938964844,0.0234585683792829,-915.2841796875,304.14801025390625,0.6551380157470703,0.0757776349782943,0.0687006488442421,294.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1346435546875,0.5674864053726196,0.050000000745058,0.0481233224272728,293.13134765625,297.1499938964844,293.1499938964844,0.1226850897073745,-2074.616943359375,304.1487731933594,0.9400243163108826,0.2222173064947128,0.1557082831859588,293.14483642578125,297.1499938964844,293.1499938964844,0.1412523984909057,-3147.760009765625,304.149169921875,0.9779427647590636,0.2491167187690735,0.236243724822998,293.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1346435546875,0.5674864053726196,0.050000000745058,0.228276327252388,291.1346130371094,291.1499938964844,268.82427978515625,267.2435913085937,283.2400817871094,293.3251342773437,293.1345520019531,1.0,0.1900726407766342,0.8328224420547485,0.8328224420547485,1.0,1.0,-0.8845243453979492,0.364338606595993,0.5201857089996338,0.1775637865066528,0.0,0.0,0.4747374653816223,24.71659469604492,25.0,-0.4588245749473572,-8822.68359375,76.46932983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615478515625,307.8253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.2890625,18000.0,0.0,0.0,0.1977387815713882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106071889400482,0.4106123149394989,-5.105820491735358e-06,0.0,0.0002006797294598,0.0,0.0,21.51819610595703,0.0,0.0,0.0,0.3404395580291748,4.0,0.0,1.0
406440,293.1263122558594,297.1499938964844,293.1499938964844,0.0234585683792829,-915.2841796875,304.14801025390625,0.6551380157470703,0.0757776349782943,0.0687006488442421,294.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1346435546875,0.5674864053726196,0.050000000745058,0.0481233224272728,293.13134765625,297.1499938964844,293.1499938964844,0.1226850897073745,-2074.616943359375,304.1487731933594,0.9400243163108826,0.2222173064947128,0.1557082831859588,293.14483642578125,297.1499938964844,293.1499938964844,0.1412523984909057,-3147.760009765625,304.149169921875,0.9779427647590636,0.2491167187690735,0.236243724822998,293.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1346435546875,0.5674864053726196,0.050000000745058,0.228276327252388,291.1346130371094,291.1499938964844,268.82427978515625,267.2435913085937,283.2400817871094,293.3251342773437,293.1345520019531,1.0,0.1900726407766342,0.8328224420547485,0.8328224420547485,1.0,1.0,-0.8845243453979492,0.364338606595993,0.5201857089996338,0.1775637865066528,0.0,0.0,0.4747374653816223,24.71659469604492,25.0,-0.4588245749473572,-8822.68359375,76.46932983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615478515625,307.8253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.2890625,18000.0,0.0,0.0,0.1977387815713882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106071889400482,0.4106123149394989,-5.105820491735358e-06,0.0,0.0002006797294598,0.0,0.0,21.51819610595703,0.0,0.0,0.0,0.3404395580291748,4.0,0.0,1.0
406500,293.1260070800781,297.1499938964844,293.1499938964844,0.0236771479249,-919.6262817382812,304.14794921875,0.6562199592590332,0.0761412605643272,0.0690256878733635,294.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1344909667969,0.5675224661827087,0.050000000745058,0.0481231026351451,293.1312255859375,297.1499938964844,293.1499938964844,0.1228539645671844,-2076.9404296875,304.1487121582031,0.9404813051223756,0.2224774360656738,0.1558814346790313,293.1444702148437,297.1499938964844,293.1499938964844,0.1413508206605911,-3149.537353515625,304.1491394042969,0.978153645992279,0.2492566853761673,0.2363739907741546,293.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1344909667969,0.5675224661827087,0.050000000745058,0.2282752692699432,291.1344299316406,291.1499938964844,268.8100280761719,267.2352905273437,283.2281188964844,293.3251037597656,293.1343994140625,1.0,0.1901446431875229,0.8328137397766113,0.8328137397766113,1.0,1.0,-0.8852769732475281,0.3648682832717895,0.5204086899757385,0.1772221326828003,0.0,0.0,0.4757916629314422,24.70924949645996,25.0,-0.4481154382228851,-8840.7568359375,76.59030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,307.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.958984375,18000.0,0.0,0.0,0.1981537193059921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121634364128113,0.4121685624122619,-5.113141014589928e-06,0.0,0.0002011008327826,0.0,0.0,21.64627456665039,0.0,0.0,0.0,0.3409214615821838,4.0,0.0,1.0
406560,293.12567138671875,297.1499938964844,293.1499938964844,0.023898797109723,-924.0040283203124,304.1479187011719,0.6573131680488586,0.0765078514814376,0.0693534165620803,294.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1343078613281,0.5675606727600098,0.050000000745058,0.0481228679418563,293.1309814453125,297.1499938964844,293.1499938964844,0.1230370476841926,-2079.458984375,304.1485900878906,0.9409749507904052,0.2227601855993271,0.1560694426298141,293.14410400390625,297.1499938964844,293.1499938964844,0.1414511948823928,-3151.349853515625,304.14910888671875,0.9783702492713928,0.2493994534015655,0.2365069389343261,293.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1343078613281,0.5675606727600098,0.050000000745058,0.2282741516828537,291.13427734375,291.1499938964844,268.7965087890625,267.2272033691406,283.2161560058594,293.32501220703125,293.1342468261719,1.0,0.1902184784412384,0.8327991962432861,0.8327991962432861,1.0,1.0,-0.8860538601875305,0.3654174506664276,0.5206363797187805,0.1768617480993271,0.0,0.0,0.4768552482128143,24.70137596130371,25.0,-0.4378079771995544,-8859.072265625,76.7148666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,307.8364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.6171875,18000.0,0.0,0.0,0.1985744684934616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137385785579681,0.4137437045574188,-5.120583864481887e-06,0.0,0.0002015278441831,0.0,0.0,21.77646255493164,0.0,0.0,0.0,0.3414099514484405,4.0,0.0,1.0
406620,293.12506103515625,297.1499938964844,293.1499938964844,0.0243515819311141,-932.8699951171876,304.1478576660156,0.6595370769500732,0.0772501081228256,0.0700172111392021,294.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1340026855469,0.5676462054252625,0.050000000745058,0.0481223426759243,293.1301574707031,297.1499938964844,293.1499938964844,0.1234566643834114,-2085.22998046875,304.1483764648437,0.9421015977859496,0.2234092652797699,0.1565013080835342,293.1434020996094,297.1499938964844,293.1499938964844,0.1416577994823455,-3155.078857421875,304.1490783691406,0.978823721408844,0.2496930956840515,0.2367808222770691,293.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1340026855469,0.5676462054252625,0.050000000745058,0.2282716780900955,291.13397216796875,291.1499938964844,268.77166748046875,267.2118530273437,283.1923522949219,293.3248596191406,293.1339416503906,1.0,0.1903727799654007,0.8327701091766357,0.8327701091766357,1.0,1.0,-0.8876937031745911,0.3665808141231537,0.5211129188537598,0.1760897934436798,0.0,0.0,0.4790119230747223,24.683794021606445,25.0,-0.4197703003883362,-8896.5224609375,76.97692108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,307.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9453125,18000.0,0.0,0.0,0.1994347423315048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416949063539505,0.4169541895389557,-5.135866558703128e-06,0.0,0.0002024009154411,0.0,0.0,22.043596267700195,0.0,0.0,0.0,0.3424079418182373,4.0,0.0,1.0
406680,293.12506103515625,297.1499938964844,293.1499938964844,0.0243515819311141,-932.8699951171876,304.1478576660156,0.6595370769500732,0.0772501081228256,0.0700172111392021,294.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1340026855469,0.5676462054252625,0.050000000745058,0.0481223426759243,293.1301574707031,297.1499938964844,293.1499938964844,0.1234566643834114,-2085.22998046875,304.1483764648437,0.9421015977859496,0.2234092652797699,0.1565013080835342,293.1434020996094,297.1499938964844,293.1499938964844,0.1416577994823455,-3155.078857421875,304.1490783691406,0.978823721408844,0.2496930956840515,0.2367808222770691,293.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1340026855469,0.5676462054252625,0.050000000745058,0.2282716780900955,291.13397216796875,291.1499938964844,268.77166748046875,267.2118530273437,283.1923522949219,293.3248596191406,293.1339416503906,1.0,0.1903727799654007,0.8327701091766357,0.8327701091766357,1.0,1.0,-0.8876937031745911,0.3665808141231537,0.5211129188537598,0.1760897934436798,0.0,0.0,0.4790119230747223,24.683794021606445,25.0,-0.4197703003883362,-8896.5224609375,76.97692108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,307.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9453125,18000.0,0.0,0.0,0.1994347423315048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416949063539505,0.4169541895389557,-5.135866558703128e-06,0.0,0.0002024009154411,0.0,0.0,22.043596267700195,0.0,0.0,0.0,0.3424079418182373,4.0,0.0,1.0
406740,293.1244506835937,297.1499938964844,293.1499938964844,0.0248163621872663,-941.8682861328124,304.1477966308594,0.6618074178695679,0.0780031979084014,0.0706909969449043,294.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1337280273437,0.5677445530891418,0.050000000745058,0.0481217391788959,293.1288146972656,297.1499938964844,293.1499938964844,0.1239576339721679,-2092.115478515625,304.1480712890625,0.9434354901313782,0.2241834253072738,0.157017782330513,293.1427307128906,297.1499938964844,293.1499938964844,0.1418710500001907,-3158.925048828125,304.1490173339844,0.979302704334259,0.2499958276748657,0.2370636761188507,293.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1337280273437,0.5677445530891418,0.050000000745058,0.2282688170671463,291.1336975097656,291.1499938964844,268.75,267.1976013183594,283.1687927246094,293.3246459960937,293.1336669921875,1.0,0.1905370503664016,0.8327410221099854,0.8327410221099854,1.0,1.0,-0.8894573450088501,0.3678334951400757,0.5216238498687744,0.1752544641494751,0.0,0.0,0.4812077283859253,24.663818359375,25.0,-0.4037957489490509,-8935.0771484375,77.25792694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,307.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.27734375,18000.0,0.0,0.0,0.2003199011087417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202399551868438,0.4202451109886169,-5.151686309545767e-06,0.0,0.0002032992342719,0.0,0.0,22.319902420043945,0.0,0.0,0.0,0.3434342741966247,4.0,0.0,1.0
406800,293.1244506835937,297.1499938964844,293.1499938964844,0.0248163621872663,-941.8682861328124,304.1477966308594,0.6618074178695679,0.0780031979084014,0.0706909969449043,294.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1337280273437,0.5677445530891418,0.050000000745058,0.0481217391788959,293.1288146972656,297.1499938964844,293.1499938964844,0.1239576339721679,-2092.115478515625,304.1480712890625,0.9434354901313782,0.2241834253072738,0.157017782330513,293.1427307128906,297.1499938964844,293.1499938964844,0.1418710500001907,-3158.925048828125,304.1490173339844,0.979302704334259,0.2499958276748657,0.2370636761188507,293.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1337280273437,0.5677445530891418,0.050000000745058,0.2282688170671463,291.1336975097656,291.1499938964844,268.75,267.1976013183594,283.1687927246094,293.3246459960937,293.1336669921875,1.0,0.1905370503664016,0.8327410221099854,0.8327410221099854,1.0,1.0,-0.8894573450088501,0.3678334951400757,0.5216238498687744,0.1752544641494751,0.0,0.0,0.4812077283859253,24.663818359375,25.0,-0.4037957489490509,-8935.0771484375,77.25792694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,307.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.27734375,18000.0,0.0,0.0,0.2003199011087417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202399551868438,0.4202451109886169,-5.151686309545767e-06,0.0,0.0002032992342719,0.0,0.0,22.319902420043945,0.0,0.0,0.0,0.3434342741966247,4.0,0.0,1.0
406860,293.1234436035156,297.1499938964844,293.1499938964844,0.0253261793404817,-951.6309814453124,304.1476745605469,0.6643350720405579,0.0788535773754119,0.0714214518666267,294.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1333312988281,0.5679153203964233,0.050000000745058,0.048120692372322,293.1265869140625,297.1499938964844,293.1499938964844,0.1245800107717514,-2100.66943359375,304.1476745605469,0.9451563954353333,0.2251696586608886,0.1576586961746215,293.14166259765625,297.1499938964844,293.1499938964844,0.1421280354261398,-3163.572265625,304.14892578125,0.9799442887306212,0.2503944933414459,0.2374044060707092,293.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1333312988281,0.5679153203964233,0.050000000745058,0.2282638400793075,291.1332397460937,291.1499938964844,268.7300109863281,267.1838684082031,283.1443786621094,293.323974609375,293.1331481933594,1.0,0.1907152831554412,0.8327003717422485,0.8327003717422485,1.0,1.0,-0.8915045857429504,0.369256317615509,0.5222482681274414,0.1743610054254531,0.0,0.0,0.4834654033184051,24.633350372314453,25.0,-0.8278309106826782,-8976.01171875,77.5741195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93536376953125,307.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.404296875,18000.0,0.0,0.0,0.2012298703193664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236237108707428,0.4236288964748382,-5.168069037608802e-06,0.0,0.0002042227279162,0.0,0.0,22.60647201538086,0.0,0.0,0.0,0.3444929122924804,4.0,0.0,1.0
406920,293.1234436035156,297.1499938964844,293.1499938964844,0.0253261793404817,-951.6309814453124,304.1476745605469,0.6643350720405579,0.0788535773754119,0.0714214518666267,294.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1333312988281,0.5679153203964233,0.050000000745058,0.048120692372322,293.1265869140625,297.1499938964844,293.1499938964844,0.1245800107717514,-2100.66943359375,304.1476745605469,0.9451563954353333,0.2251696586608886,0.1576586961746215,293.14166259765625,297.1499938964844,293.1499938964844,0.1421280354261398,-3163.572265625,304.14892578125,0.9799442887306212,0.2503944933414459,0.2374044060707092,293.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1333312988281,0.5679153203964233,0.050000000745058,0.2282638400793075,291.1332397460937,291.1499938964844,268.7300109863281,267.1838684082031,283.1443786621094,293.323974609375,293.1331481933594,1.0,0.1907152831554412,0.8327003717422485,0.8327003717422485,1.0,1.0,-0.8915045857429504,0.369256317615509,0.5222482681274414,0.1743610054254531,0.0,0.0,0.4834654033184051,24.633350372314453,25.0,-0.8278309106826782,-8976.01171875,77.5741195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93536376953125,307.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.404296875,18000.0,0.0,0.0,0.2012298703193664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236237108707428,0.4236288964748382,-5.168069037608802e-06,0.0,0.0002042227279162,0.0,0.0,22.60647201538086,0.0,0.0,0.0,0.3444929122924804,4.0,0.0,1.0
406980,293.1219787597656,297.1499938964844,293.1499938964844,0.0259290914982557,-963.05126953125,304.1474609375,0.6673800945281982,0.079824574291706,0.0722698345780372,294.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.5682188272476196,0.050000000745058,0.0481188334524631,293.12359619140625,297.1499938964844,293.1499938964844,0.1253718733787536,-2111.557373046875,304.1471252441406,0.9474318027496338,0.2263699769973755,0.1584611535072326,293.1401062011719,297.1499938964844,293.1499938964844,0.1424921154975891,-3170.188720703125,304.148681640625,0.980906903743744,0.2509197890758514,0.2378724068403244,293.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.5682188272476196,0.050000000745058,0.2282550185918808,291.1317749023437,291.1499938964844,268.7099914550781,267.1700744628906,283.1179504394531,293.32244873046875,293.1315002441406,1.0,0.1909175366163253,0.8326596617698669,0.8326596617698669,1.0,1.0,-0.8940344452857971,0.3709333539009094,0.5231010913848877,0.1734628826379776,0.0,0.0,0.4859845042228699,24.58545112609864,25.0,-2.1685683727264404,-9021.9033203125,77.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280090332031,307.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.6875,18000.0,0.0,0.0,0.2021768540143966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273143112659454,0.4273194968700409,-5.185721875022864e-06,0.0,0.0002051837946055,0.0,0.0,22.92054557800293,0.0,0.0,0.0,0.3456476032733917,4.0,0.0,1.0
407040,293.1219787597656,297.1499938964844,293.1499938964844,0.0259290914982557,-963.05126953125,304.1474609375,0.6673800945281982,0.079824574291706,0.0722698345780372,294.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.5682188272476196,0.050000000745058,0.0481188334524631,293.12359619140625,297.1499938964844,293.1499938964844,0.1253718733787536,-2111.557373046875,304.1471252441406,0.9474318027496338,0.2263699769973755,0.1584611535072326,293.1401062011719,297.1499938964844,293.1499938964844,0.1424921154975891,-3170.188720703125,304.148681640625,0.980906903743744,0.2509197890758514,0.2378724068403244,293.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.5682188272476196,0.050000000745058,0.2282550185918808,291.1317749023437,291.1499938964844,268.7099914550781,267.1700744628906,283.1179504394531,293.32244873046875,293.1315002441406,1.0,0.1909175366163253,0.8326596617698669,0.8326596617698669,1.0,1.0,-0.8940344452857971,0.3709333539009094,0.5231010913848877,0.1734628826379776,0.0,0.0,0.4859845042228699,24.58545112609864,25.0,-2.1685683727264404,-9021.9033203125,77.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280090332031,307.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.6875,18000.0,0.0,0.0,0.2021768540143966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273143112659454,0.4273194968700409,-5.185721875022864e-06,0.0,0.0002051837946055,0.0,0.0,22.92054557800293,0.0,0.0,0.0,0.3456476032733917,4.0,0.0,1.0
407100,293.1211853027344,297.1499938964844,293.1499938964844,0.0262549053877592,-969.1656494140624,304.1473083496094,0.6690173149108887,0.0803373157978057,0.0727222561836242,294.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.5683929920196533,0.050000000745058,0.0481177680194377,293.1219482421875,297.1499938964844,293.1499938964844,0.1258153766393661,-2117.6494140625,304.1468505859375,0.9486928582191468,0.2270281165838241,0.1589065045118332,293.1392517089844,297.1499938964844,293.1499938964844,0.1427030116319656,-3174.022705078125,304.1485290527344,0.9814530611038208,0.2512132227420807,0.2381393164396286,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.5683929920196533,0.050000000745058,0.228249967098236,291.1307067871094,291.1499938964844,268.70001220703125,267.16314697265625,283.10430908203125,293.3214111328125,293.1304016113281,1.0,0.1910288035869598,0.8326393365859985,0.8326393365859985,1.0,1.0,-0.8954247832298279,0.3718338310718536,0.5235909223556519,0.1730226576328277,0.0,0.0,0.4873851835727691,24.55908966064453,25.0,-2.6369495391845703,-9046.8759765625,78.1582260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,307.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.6171875,18000.0,0.0,0.0,0.202671006321907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4293726086616516,0.429377794265747,-5.195524408918573e-06,0.0,0.0002056853118119,0.0,0.0,23.096603393554688,0.0,0.0,0.0,0.346291035413742,4.0,0.0,1.0
407160,293.120361328125,297.1499938964844,293.1499938964844,0.0265924707055091,-975.457275390625,304.1471862792969,0.6707042455673218,0.0808634385466575,0.0731877759099006,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298217773437,0.5685743093490601,0.050000000745058,0.0481166578829288,293.1202697753906,297.1499938964844,293.1499938964844,0.1262822747230529,-2124.0546875,304.1465759277344,0.9500078558921814,0.2277177423238754,0.1593749672174453,293.1383972167969,297.1499938964844,293.1499938964844,0.1429260224103927,-3178.072509765625,304.1484069824219,0.9820241928100586,0.2515220940113067,0.2384219914674759,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298217773437,0.5685743093490601,0.050000000745058,0.2282447069883346,291.12957763671875,291.1499938964844,268.69000244140625,267.1561889648437,283.0906066894531,293.3202819824219,293.1293029785156,1.0,0.1911465674638748,0.8326080441474915,0.8326080441474915,1.0,1.0,-0.8968771696090698,0.37276092171669,0.5241162776947021,0.1725947856903076,0.0,0.0,0.488862544298172,24.53232383728028,28.0,-2.8494713306427,-9072.935546875,78.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,307.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.501953125,18000.0,0.0,0.0,0.203181654214859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315674901008606,0.4315727055072784,-5.206064088270068e-06,0.0,0.000206203549169,0.0,0.0,23.28552627563477,0.0,0.0,0.0,0.3469785451889038,4.0,0.0,1.0
407220,293.1187438964844,297.1499938964844,293.1499938964844,0.0273113287985324,-988.7169189453124,304.1469421386719,0.6703042984008789,0.0819430276751518,0.0741696506738662,294.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12762451171875,0.5651838183403015,0.050000000745058,0.0481376685202121,293.1168212890625,297.1499938964844,293.1499938964844,0.127289667725563,-2137.85009765625,304.14605712890625,0.9469448924064636,0.2291719019412994,0.1603859663009643,293.1366271972656,297.1499938964844,293.1499938964844,0.1434158980846405,-3186.956298828125,304.1481018066406,0.9784135222434998,0.2521742880344391,0.239046961069107,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.12762451171875,0.5651838183403015,0.050000000745058,0.2283443808555603,291.1274108886719,291.1499938964844,268.6700134277344,267.1422119140625,283.063232421875,293.31768798828125,293.1271057128906,1.0,0.1926012188196182,0.8325453400611877,0.8325453400611877,1.0,1.0,-0.9001635313034058,0.3747670948505401,0.525396466255188,0.1718598157167434,0.0,0.0,0.4920200109481811,25.071861267089844,31.0,-3.069265604019165,-9128.7490234375,79.79185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056396484375,307.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.513671875,18000.0,0.0,0.0,0.2042595595121383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363108575344085,0.4363161027431488,-5.2292057262093294e-06,0.0,0.0002072974893962,0.0,0.0,23.69822883605957,0.0,0.0,0.0,0.3484716415405273,4.0,0.0,1.0
407280,293.1187438964844,297.1499938964844,293.1499938964844,0.0273113287985324,-988.7169189453124,304.1469421386719,0.6703042984008789,0.0819430276751518,0.0741696506738662,294.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12762451171875,0.5651838183403015,0.050000000745058,0.0481376685202121,293.1168212890625,297.1499938964844,293.1499938964844,0.127289667725563,-2137.85009765625,304.14605712890625,0.9469448924064636,0.2291719019412994,0.1603859663009643,293.1366271972656,297.1499938964844,293.1499938964844,0.1434158980846405,-3186.956298828125,304.1481018066406,0.9784135222434998,0.2521742880344391,0.239046961069107,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.12762451171875,0.5651838183403015,0.050000000745058,0.2283443808555603,291.1274108886719,291.1499938964844,268.6700134277344,267.1422119140625,283.063232421875,293.31768798828125,293.1271057128906,1.0,0.1926012188196182,0.8325453400611877,0.8325453400611877,1.0,1.0,-0.9001635313034058,0.3747670948505401,0.525396466255188,0.1718598157167434,0.0,0.0,0.4920200109481811,25.071861267089844,31.0,-3.069265604019165,-9128.7490234375,79.79185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056396484375,307.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.513671875,18000.0,0.0,0.0,0.2042595595121383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363108575344085,0.4363161027431488,-5.2292057262093294e-06,0.0,0.0002072974893962,0.0,0.0,23.69822883605957,0.0,0.0,0.0,0.3484716415405273,4.0,0.0,1.0
407340,293.1171875,297.1499938964844,293.1499938964844,0.0280736461281776,-1002.5862426757812,304.1466979980469,0.6668175458908081,0.083047904074192,0.0751970633864402,294.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1254577636719,0.5587349534034729,0.050000000745058,0.0481795594096183,293.1133728027344,297.1499938964844,293.1499938964844,0.1283756792545318,-2152.682861328125,304.1455383300781,0.9391184449195862,0.2307090610265731,0.1614743620157241,293.1348876953125,297.1499938964844,293.1499938964844,0.1439495980739593,-3196.614501953125,304.1478576660156,0.9705373048782348,0.2528630197048187,0.2397302240133285,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1254577636719,0.5587349534034729,0.050000000745058,0.2285430878400802,291.125244140625,291.1499938964844,268.6499938964844,267.1281433105469,283.0367431640625,293.3148193359375,293.125,1.0,0.1949870288372039,0.832482635974884,0.832482635974884,1.0,1.0,-0.9038113951683044,0.3768875896930694,0.5269238352775574,0.1713152676820755,0.0,0.0,0.495468407869339,26.146215438842773,34.0,-2.901782512664795,-9188.5234375,82.10460662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88946533203125,307.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.4609375,18000.0,0.0,0.0,0.2054304182529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415607452392578,0.441565990447998,-5.255270025372738e-06,0.0,0.000208485755138,0.0,0.0,24.1616268157959,0.0,0.0,0.0,0.3501340448856354,4.0,0.0,1.0
407400,293.1171875,297.1499938964844,293.1499938964844,0.0280736461281776,-1002.5862426757812,304.1466979980469,0.6668175458908081,0.083047904074192,0.0751970633864402,294.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1254577636719,0.5587349534034729,0.050000000745058,0.0481795594096183,293.1133728027344,297.1499938964844,293.1499938964844,0.1283756792545318,-2152.682861328125,304.1455383300781,0.9391184449195862,0.2307090610265731,0.1614743620157241,293.1348876953125,297.1499938964844,293.1499938964844,0.1439495980739593,-3196.614501953125,304.1478576660156,0.9705373048782348,0.2528630197048187,0.2397302240133285,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1254577636719,0.5587349534034729,0.050000000745058,0.2285430878400802,291.125244140625,291.1499938964844,268.6499938964844,267.1281433105469,283.0367431640625,293.3148193359375,293.125,1.0,0.1949870288372039,0.832482635974884,0.832482635974884,1.0,1.0,-0.9038113951683044,0.3768875896930694,0.5269238352775574,0.1713152676820755,0.0,0.0,0.495468407869339,26.146215438842773,34.0,-2.901782512664795,-9188.5234375,82.10460662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88946533203125,307.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.4609375,18000.0,0.0,0.0,0.2054304182529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415607452392578,0.441565990447998,-5.255270025372738e-06,0.0,0.000208485755138,0.0,0.0,24.1616268157959,0.0,0.0,0.0,0.3501340448856354,4.0,0.0,1.0
407460,293.1157531738281,297.1499938964844,293.1499938964844,0.0288686621934175,-1016.8533935546876,304.1464538574219,0.6614448428153992,0.0841703861951828,0.0762574821710586,294.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1237487792969,0.5504094958305359,0.050000000745058,0.0482378825545311,293.11004638671875,297.1499938964844,293.1499938964844,0.1295184046030044,-2168.24267578125,304.1451416015625,0.9281676411628724,0.2323125600814819,0.1626238673925399,293.1332397460937,297.1499938964844,293.1499938964844,0.1445105373859405,-3206.7353515625,304.14764404296875,0.9593587517738342,0.2535807490348816,0.2404588013887405,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1237487792969,0.5504094958305359,0.050000000745058,0.2288197427988052,291.12359619140625,291.1499938964844,268.6300048828125,267.1139831542969,283.0118713378906,293.3117370605469,293.1234436035156,1.0,0.198104903101921,0.8323996067047119,0.8323996067047119,1.0,1.0,-0.9077399969100952,0.3790636360645294,0.5286763906478882,0.1709998548030853,0.0,0.0,0.4991052448749542,27.64313507080078,37.0,-2.1941611766815186,-9250.9501953125,85.13965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.9251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.22265625,18000.0,0.0,0.0,0.2067036926746368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472214877605438,0.4472267627716064,-5.28406508237822e-06,0.0,0.0002097779652103,0.0,0.0,24.66984367370605,0.0,0.0,0.0,0.3519397377967834,4.0,0.0,1.0
407520,293.1157531738281,297.1499938964844,293.1499938964844,0.0288686621934175,-1016.8533935546876,304.1464538574219,0.6614448428153992,0.0841703861951828,0.0762574821710586,294.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1237487792969,0.5504094958305359,0.050000000745058,0.0482378825545311,293.11004638671875,297.1499938964844,293.1499938964844,0.1295184046030044,-2168.24267578125,304.1451416015625,0.9281676411628724,0.2323125600814819,0.1626238673925399,293.1332397460937,297.1499938964844,293.1499938964844,0.1445105373859405,-3206.7353515625,304.14764404296875,0.9593587517738342,0.2535807490348816,0.2404588013887405,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1237487792969,0.5504094958305359,0.050000000745058,0.2288197427988052,291.12359619140625,291.1499938964844,268.6300048828125,267.1139831542969,283.0118713378906,293.3117370605469,293.1234436035156,1.0,0.198104903101921,0.8323996067047119,0.8323996067047119,1.0,1.0,-0.9077399969100952,0.3790636360645294,0.5286763906478882,0.1709998548030853,0.0,0.0,0.4991052448749542,27.64313507080078,37.0,-2.1941611766815186,-9250.9501953125,85.13965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.9251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.22265625,18000.0,0.0,0.0,0.2067036926746368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472214877605438,0.4472267627716064,-5.28406508237822e-06,0.0,0.0002097779652103,0.0,0.0,24.66984367370605,0.0,0.0,0.0,0.3519397377967834,4.0,0.0,1.0
407580,293.11444091796875,297.1499938964844,293.1499938964844,0.0296894647181034,-1031.391357421875,304.1462707519531,0.6550915837287903,0.0853046923875808,0.0773424804210662,294.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1227111816406,0.5411313772201538,0.050000000745058,0.0483096465468406,293.1068725585937,297.1499938964844,293.1499938964844,0.1307039409875869,-2184.3349609375,304.144775390625,0.9156356453895568,0.233968511223793,0.163822129368782,293.1316833496094,297.1499938964844,293.1499938964844,0.1450903713703155,-3217.166259765625,304.1474609375,0.9457589983940125,0.2543222308158874,0.2412243485450744,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1227111816406,0.5411313772201538,0.050000000745058,0.2291601598262787,291.12261962890625,291.1499938964844,268.6099853515625,267.0997009277344,282.9889831542969,293.3085632324219,293.12255859375,1.0,0.2017849534749984,0.832316517829895,0.832316517829895,1.0,1.0,-0.9118936061859132,0.3812623023986816,0.5306313037872314,0.1709286272525787,0.0,0.0,0.5028257369995117,29.48674964904785,40.0,-1.30369234085083,-9314.7353515625,88.78028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84881591796875,307.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.140625,18000.0,0.0,0.0,0.2080797702074051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531284272670746,0.453133761882782,-5.314888312568655e-06,0.0,0.0002111745125148,0.0,0.0,25.20983123779297,0.0,0.0,0.0,0.3538398146629333,4.0,0.0,1.0
407640,293.11444091796875,297.1499938964844,293.1499938964844,0.0296894647181034,-1031.391357421875,304.1462707519531,0.6550915837287903,0.0853046923875808,0.0773424804210662,294.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1227111816406,0.5411313772201538,0.050000000745058,0.0483096465468406,293.1068725585937,297.1499938964844,293.1499938964844,0.1307039409875869,-2184.3349609375,304.144775390625,0.9156356453895568,0.233968511223793,0.163822129368782,293.1316833496094,297.1499938964844,293.1499938964844,0.1450903713703155,-3217.166259765625,304.1474609375,0.9457589983940125,0.2543222308158874,0.2412243485450744,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1227111816406,0.5411313772201538,0.050000000745058,0.2291601598262787,291.12261962890625,291.1499938964844,268.6099853515625,267.0997009277344,282.9889831542969,293.3085632324219,293.12255859375,1.0,0.2017849534749984,0.832316517829895,0.832316517829895,1.0,1.0,-0.9118936061859132,0.3812623023986816,0.5306313037872314,0.1709286272525787,0.0,0.0,0.5028257369995117,29.48674964904785,40.0,-1.30369234085083,-9314.7353515625,88.78028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84881591796875,307.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.140625,18000.0,0.0,0.0,0.2080797702074051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531284272670746,0.453133761882782,-5.314888312568655e-06,0.0,0.0002111745125148,0.0,0.0,25.20983123779297,0.0,0.0,0.0,0.3538398146629333,4.0,0.0,1.0
407700,293.11383056640625,297.1499938964844,293.1499938964844,0.0301080662757158,-1038.7374267578125,304.14617919921875,0.6517521142959595,0.0858750268816948,0.077892281115055,294.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224365234375,0.5363595485687256,0.050000000745058,0.048349879682064,293.1053466796875,297.1499938964844,293.1499938964844,0.1313101798295974,-2192.5458984375,304.1446228027344,0.909280240535736,0.2348130792379379,0.1644366979598999,293.1309509277344,297.1499938964844,293.1499938964844,0.1453863233327865,-3222.479736328125,304.1473693847656,0.938356876373291,0.2547009587287903,0.241619274020195,293.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224365234375,0.5363595485687256,0.050000000745058,0.2293510138988495,291.12237548828125,291.1499938964844,268.6000061035156,267.092529296875,282.9782409667969,293.30694580078125,293.1223449707031,1.0,0.2037948220968246,0.8322749733924866,0.8322749733924866,1.0,1.0,-0.9140422940254213,0.3823671340942383,0.5316751599311829,0.1709759831428527,0.0,0.0,0.504692554473877,30.520925521850582,40.0,-0.8840707540512085,-9346.9150390625,90.80104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377380371094,307.93902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.490234375,18000.0,0.0,0.0,0.2088049501180648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456132024526596,0.4561373591423034,-5.330842213879805e-06,0.0,0.0002119104756275,0.0,0.0,25.4881534576416,0.0,0.0,0.0,0.3548119366168976,4.0,0.0,1.0
407760,293.1132507324219,297.1499938964844,293.1499938964844,0.030531421303749,-1046.1239013671875,304.1461181640625,0.6484043598175049,0.0864468812942504,0.0784458816051483,294.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1222839355469,0.5316145420074463,0.050000000745058,0.0483925193548202,293.1038818359375,297.1499938964844,293.1499938964844,0.1319240182638168,-2200.84814453125,304.1445007324219,0.903184413909912,0.2356667667627334,0.1650596559047699,293.1302185058594,297.1499938964844,293.1499938964844,0.1456859111785888,-3227.852294921875,304.1473083496094,0.930779755115509,0.2550842463970184,0.2420210242271423,293.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1222839355469,0.5316145420074463,0.050000000745058,0.2295532673597335,291.12225341796875,291.1499938964844,268.5899963378906,267.0853271484375,282.9678649902344,293.3053283691406,293.12225341796875,1.0,0.2058907300233841,0.8322212100028992,0.8322212100028992,1.0,1.0,-0.9162304401397704,0.3834760785102844,0.5327543616294861,0.1710635870695114,0.0,0.0,0.5065550208091736,31.6170711517334,43.0,-0.5180920958518982,-9379.2236328125,92.93513488769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266906738281,307.9433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.013671875,18000.0,0.0,0.0,0.2095513194799423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591509401798248,0.4591562747955322,-5.347045771486592e-06,0.0,0.0002126679464709,0.0,0.0,25.77037239074707,0.0,0.0,0.0,0.3557927906513214,4.0,0.0,1.0
407820,293.1121826171875,297.1499938964844,293.1499938964844,0.031391754746437,-1061.01318359375,304.1459655761719,0.6418135762214661,0.0875946655869484,0.0795632600784301,294.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1222229003906,0.5223821401596069,0.050000000745058,0.048484418541193,293.1011047363281,297.1499938964844,293.1499938964844,0.1331748962402343,-2217.734130859375,304.1442565917969,0.8915180563926697,0.2374007105827331,0.1663295477628708,293.1288452148437,297.1499938964844,293.1499938964844,0.146297201514244,-3238.80078125,304.1471862792969,0.9157102704048156,0.2558644413948059,0.2428442686796188,293.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1222229003906,0.5223821401596069,0.050000000745058,0.2299892008304596,291.12225341796875,291.1499938964844,268.57000732421875,267.07086181640625,282.9476013183594,293.3020324707031,293.12225341796875,1.0,0.2103020250797271,0.8321136832237244,0.8321136832237244,1.0,1.0,-0.9207170605659484,0.3857242465019226,0.5349928140640259,0.171310544013977,0.0,0.0,0.5102593302726746,33.97932052612305,46.0,-0.0539676211774349,-9444.390625,97.52076721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80523681640625,307.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.408203125,18000.0,0.0,0.0,0.2111036628484726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652099311351776,0.4652152955532074,-5.380034053814597e-06,0.0,0.0002142433804692,0.0,0.0,26.34419822692871,0.0,0.0,0.0,0.3577724099159241,4.0,0.0,1.0
407880,293.1121826171875,297.1499938964844,293.1499938964844,0.031391754746437,-1061.01318359375,304.1459655761719,0.6418135762214661,0.0875946655869484,0.0795632600784301,294.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1222229003906,0.5223821401596069,0.050000000745058,0.048484418541193,293.1011047363281,297.1499938964844,293.1499938964844,0.1331748962402343,-2217.734130859375,304.1442565917969,0.8915180563926697,0.2374007105827331,0.1663295477628708,293.1288452148437,297.1499938964844,293.1499938964844,0.146297201514244,-3238.80078125,304.1471862792969,0.9157102704048156,0.2558644413948059,0.2428442686796188,293.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1222229003906,0.5223821401596069,0.050000000745058,0.2299892008304596,291.12225341796875,291.1499938964844,268.57000732421875,267.07086181640625,282.9476013183594,293.3020324707031,293.12225341796875,1.0,0.2103020250797271,0.8321136832237244,0.8321136832237244,1.0,1.0,-0.9207170605659484,0.3857242465019226,0.5349928140640259,0.171310544013977,0.0,0.0,0.5102593302726746,33.97932052612305,46.0,-0.0539676211774349,-9444.390625,97.52076721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80523681640625,307.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.408203125,18000.0,0.0,0.0,0.2111036628484726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652099311351776,0.4652152955532074,-5.380034053814597e-06,0.0,0.0002142433804692,0.0,0.0,26.34419822692871,0.0,0.0,0.0,0.3577724099159241,4.0,0.0,1.0
407940,293.1112365722656,297.1499938964844,293.1499938964844,0.0322687588632106,-1076.0423583984375,304.1458435058594,0.6355366706848145,0.0887467712163925,0.0806918367743492,294.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.122314453125,0.5137380361557007,0.050000000745058,0.0485837496817112,293.0985107421875,297.1499938964844,293.1499938964844,0.1344551891088485,-2234.97705078125,304.14404296875,0.8802614808082581,0.2391657084226608,0.1676274389028549,293.1275634765625,297.1499938964844,293.1499938964844,0.1469253152608871,-3250.035400390625,304.1470947265625,0.9019911885261536,0.2566615343093872,0.2436911910772323,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.122314453125,0.5137380361557007,0.050000000745058,0.2304603904485702,291.1223449707031,291.1499938964844,268.54998779296875,267.0562744140625,282.9278564453125,293.2987365722656,293.12237548828125,1.0,0.2149291634559631,0.8320061564445496,0.8320061564445496,1.0,1.0,-0.925330400466919,0.3880103528499603,0.5373200178146362,0.1716326177120208,0.0,0.0,0.5139415264129639,36.532188415527344,49.0,0.156458169221878,-9510.47265625,102.47513580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.785400390625,307.9613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.884765625,18000.0,0.0,0.0,0.2127224653959274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4712937772274017,0.4712992012500763,-5.413697181211319e-06,0.0,0.0002158862480428,0.0,0.0,26.93007469177246,0.0,0.0,0.0,0.3597737848758697,4.0,0.0,1.0
