time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408000,293.1112365722656,297.1499938964844,293.1499938964844,0.0322687588632106,-1076.0423583984375,304.1458435058594,0.6355366706848145,0.0887467712163925,0.0806918367743492,294.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.122314453125,0.5137380361557007,0.050000000745058,0.0485837496817112,293.0985107421875,297.1499938964844,293.1499938964844,0.1344551891088485,-2234.97705078125,304.14404296875,0.8802614808082581,0.2391657084226608,0.1676274389028549,293.1275634765625,297.1499938964844,293.1499938964844,0.1469253152608871,-3250.035400390625,304.1470947265625,0.9019911885261536,0.2566615343093872,0.2436911910772323,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.122314453125,0.5137380361557007,0.050000000745058,0.2304603904485702,291.1223449707031,291.1499938964844,268.54998779296875,267.0562744140625,282.9278564453125,293.2987365722656,293.12237548828125,1.0,0.2149291634559631,0.8320061564445496,0.8320061564445496,1.0,1.0,-0.925330400466919,0.3880103528499603,0.5373200178146362,0.1716326177120208,0.0,0.0,0.5139415264129639,36.532188415527344,49.0,0.156458169221878,-9510.47265625,102.47513580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.785400390625,307.9613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.884765625,18000.0,0.0,0.0,0.2127224653959274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4712937772274017,0.4712992012500763,-5.413697181211319e-06,0.0,0.0002158862480428,0.0,0.0,26.93007469177246,0.0,0.0,0.0,0.3597737848758697,4.0,0.0,1.0
408060,293.1103820800781,297.1499938964844,293.1499938964844,0.0331600196659565,-1091.1802978515625,304.145751953125,0.6296602487564087,0.0899024531245231,0.0818294212222099,294.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1225280761719,0.5058214664459229,0.050000000745058,0.0486890524625778,293.0961303710937,297.1499938964844,293.1499938964844,0.1357594430446624,-2252.50146484375,304.14385986328125,0.8696854710578918,0.2409552335739135,0.1689479649066925,293.1263427734375,297.1499938964844,293.1499938964844,0.1475681364536285,-3261.517822265625,304.14697265625,0.8896710872650146,0.2574744522571563,0.2445591986179351,293.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1225280761719,0.5058214664459229,0.050000000745058,0.2309599071741104,291.12255859375,291.1499938964844,268.5299987792969,267.04156494140625,282.9086303710937,293.2954406738281,293.12261962890625,1.0,0.2196959406137466,0.8318828344345093,0.8318828344345093,1.0,1.0,-0.930048167705536,0.3903229832649231,0.5397251844406128,0.1720261573791504,0.0,0.0,0.517587423324585,39.23849105834961,52.0,0.3464442491531372,-9577.470703125,107.74137115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7678527832031,307.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.5,18000.0,0.0,0.0,0.2143923789262771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773898124694824,0.4773952662944793,-5.447981493489351e-06,0.0,0.000217581007746,0.0,0.0,27.52705955505371,0.0,0.0,0.0,0.3617926239967346,4.0,0.0,1.0
408120,293.1103820800781,297.1499938964844,293.1499938964844,0.0331600196659565,-1091.1802978515625,304.145751953125,0.6296602487564087,0.0899024531245231,0.0818294212222099,294.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1225280761719,0.5058214664459229,0.050000000745058,0.0486890524625778,293.0961303710937,297.1499938964844,293.1499938964844,0.1357594430446624,-2252.50146484375,304.14385986328125,0.8696854710578918,0.2409552335739135,0.1689479649066925,293.1263427734375,297.1499938964844,293.1499938964844,0.1475681364536285,-3261.517822265625,304.14697265625,0.8896710872650146,0.2574744522571563,0.2445591986179351,293.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1225280761719,0.5058214664459229,0.050000000745058,0.2309599071741104,291.12255859375,291.1499938964844,268.5299987792969,267.04156494140625,282.9086303710937,293.2954406738281,293.12261962890625,1.0,0.2196959406137466,0.8318828344345093,0.8318828344345093,1.0,1.0,-0.930048167705536,0.3903229832649231,0.5397251844406128,0.1720261573791504,0.0,0.0,0.517587423324585,39.23849105834961,52.0,0.3464442491531372,-9577.470703125,107.74137115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7678527832031,307.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.5,18000.0,0.0,0.0,0.2143923789262771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773898124694824,0.4773952662944793,-5.447981493489351e-06,0.0,0.000217581007746,0.0,0.0,27.52705955505371,0.0,0.0,0.0,0.3617926239967346,4.0,0.0,1.0
408180,293.109619140625,297.1499938964844,293.1499938964844,0.0340632684528827,-1106.39990234375,304.1456604003906,0.6241675615310669,0.0910608917474746,0.0829743072390556,294.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1228942871094,0.4986163675785064,0.050000000745058,0.0487991943955421,293.09393310546875,297.1499938964844,293.1499938964844,0.1370820850133896,-2270.23046875,304.1437072753906,0.8599137663841248,0.2427630573511123,0.1702859848737716,293.1252136230469,297.1499938964844,293.1499938964844,0.1482238322496414,-3273.214111328125,304.1469116210937,0.8781300783157349,0.2583027184009552,0.2454466819763183,293.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1228942871094,0.4986163675785064,0.050000000745058,0.2314823716878891,291.1229248046875,291.1499938964844,268.510009765625,267.0267639160156,282.8899230957031,293.2921447753906,293.1230163574219,1.0,0.2245457917451858,0.831759512424469,0.831759512424469,1.0,1.0,-0.934852421283722,0.3926548063755035,0.5421976447105408,0.1724896878004074,0.0,0.0,0.5211712718009949,42.06938934326172,55.0,0.5527867674827576,-9645.20703125,113.27532196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7531433105469,307.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.447265625,18000.0,0.0,0.0,0.2160996943712234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834563732147217,0.483461856842041,-5.482690994540462e-06,0.0,0.0002193137188442,0.0,0.0,28.131345748901367,0.0,0.0,0.0,0.3638158738613128,4.0,0.0,1.0
408240,293.109619140625,297.1499938964844,293.1499938964844,0.0340632684528827,-1106.39990234375,304.1456604003906,0.6241675615310669,0.0910608917474746,0.0829743072390556,294.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1228942871094,0.4986163675785064,0.050000000745058,0.0487991943955421,293.09393310546875,297.1499938964844,293.1499938964844,0.1370820850133896,-2270.23046875,304.1437072753906,0.8599137663841248,0.2427630573511123,0.1702859848737716,293.1252136230469,297.1499938964844,293.1499938964844,0.1482238322496414,-3273.214111328125,304.1469116210937,0.8781300783157349,0.2583027184009552,0.2454466819763183,293.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1228942871094,0.4986163675785064,0.050000000745058,0.2314823716878891,291.1229248046875,291.1499938964844,268.510009765625,267.0267639160156,282.8899230957031,293.2921447753906,293.1230163574219,1.0,0.2245457917451858,0.831759512424469,0.831759512424469,1.0,1.0,-0.934852421283722,0.3926548063755035,0.5421976447105408,0.1724896878004074,0.0,0.0,0.5211712718009949,42.06938934326172,55.0,0.5527867674827576,-9645.20703125,113.27532196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7531433105469,307.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.447265625,18000.0,0.0,0.0,0.2160996943712234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834563732147217,0.483461856842041,-5.482690994540462e-06,0.0,0.0002193137188442,0.0,0.0,28.131345748901367,0.0,0.0,0.0,0.3638158738613128,4.0,0.0,1.0
408300,293.1092834472656,297.1499938964844,293.1499938964844,0.0345186069607734,-1114.0308837890625,304.1456298828125,0.6215469837188721,0.0916406884789466,0.083548791706562,294.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1231384277344,0.4952464401721954,0.050000000745058,0.0488557405769825,293.09295654296875,297.1499938964844,293.1499938964844,0.1377485394477844,-2279.14794921875,304.1436462402344,0.8553442358970642,0.24367156624794,0.1709597706794738,293.12469482421875,297.1499938964844,293.1499938964844,0.1485560983419418,-3279.135009765625,304.1468505859375,0.8726882338523865,0.2587223052978515,0.2458971589803695,293.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1231384277344,0.4952464401721954,0.050000000745058,0.2317505925893783,291.1231689453125,291.1499938964844,268.5,267.0193176269531,282.8807678222656,293.2904968261719,293.1232604980469,1.0,0.2269862294197082,0.8316978812217712,0.8316978812217712,1.0,1.0,-0.9372810125350952,0.3938252329826355,0.5434557795524597,0.1727466732263565,0.0,0.0,0.5229327082633972,43.52294921875,55.0,0.6554930210113525,-9679.2763671875,116.12908172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7469482421875,307.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.556640625,18000.0,0.0,0.0,0.2169626802206039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864649474620819,0.4864704608917236,-5.500126007973449e-06,0.0,0.0002201895404141,0.0,0.0,28.43485641479492,0.0,0.0,0.0,0.3648245632648468,4.0,0.0,1.0
408360,293.10894775390625,297.1499938964844,293.1499938964844,0.0349760018289089,-1121.6710205078125,304.1455993652344,0.6189969778060913,0.0922205969691276,0.084124244749546,294.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1234130859375,0.4920021891593933,0.050000000745058,0.0489131063222885,293.09197998046875,297.1499938964844,293.1499938964844,0.1384174227714538,-2288.08740234375,304.1435852050781,0.8509840965270996,0.2445819228887558,0.171635702252388,293.1241760253906,297.1499938964844,293.1499938964844,0.1488909870386123,-3285.098876953125,304.1468200683594,0.8674743175506592,0.2591452300548553,0.2463516592979431,293.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1234130859375,0.4920021891593933,0.050000000745058,0.2320227175951004,291.1234741210937,291.1499938964844,268.489990234375,267.0118408203125,282.8717956542969,293.2888488769531,293.1235656738281,1.0,0.2294297814369201,0.8316267132759094,0.8316267132759094,1.0,1.0,-0.9397239089012146,0.3949966430664062,0.5447272658348083,0.1730192303657531,0.0,0.0,0.5246712565422058,44.99771118164063,58.0,0.7569102644920349,-9713.4287109375,119.03386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7415466308594,307.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.732421875,18000.0,0.0,0.0,0.2178292721509933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894516766071319,0.4894571900367737,-5.517574663826963e-06,0.0,0.0002210690290667,0.0,0.0,28.738676071166992,0.0,0.0,0.0,0.3658293485641479,4.0,0.0,1.0
408420,293.1083679199219,297.1499938964844,293.1499938964844,0.0359009578824043,-1136.9671630859375,304.1455383300781,0.6140625476837158,0.0933800786733627,0.0852770507335662,294.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1240539550781,0.4857745766639709,0.050000000745058,0.0490299016237258,293.0902709960937,297.1499938964844,293.1499938964844,0.1397599130868911,-2305.998291015625,304.1434936523437,0.8428622484207153,0.2464045137166977,0.1729913204908371,293.1231994628906,297.1499938964844,293.1499938964844,0.1495680063962936,-3297.143798828125,304.1467590332031,0.8577268123626709,0.2600002586841583,0.2472715973854065,293.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1240539550781,0.4857745766639709,0.050000000745058,0.2325767427682876,291.1241455078125,291.1499938964844,268.4700012207031,266.9967956542969,282.8542175292969,293.2855529785156,293.124267578125,1.0,0.2343100011348724,0.8314844369888306,0.8314844369888306,1.0,1.0,-0.9446436166763306,0.3973402082920074,0.5473034381866455,0.1736105680465698,0.0,0.0,0.5280730128288269,48.00083541870117,46.0,0.9382128119468688,-9781.869140625,124.98005676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73309326171875,308.0125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.267578125,18000.0,0.0,0.0,0.2195665836334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953443706035614,0.4953499138355255,-5.552406946662813e-06,0.0,0.0002228321682196,0.0,0.0,29.345495223999023,0.0,0.0,0.0,0.3678219020366668,4.0,0.0,1.0
408480,293.1083679199219,297.1499938964844,293.1499938964844,0.0359009578824043,-1136.9671630859375,304.1455383300781,0.6140625476837158,0.0933800786733627,0.0852770507335662,294.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1240539550781,0.4857745766639709,0.050000000745058,0.0490299016237258,293.0902709960937,297.1499938964844,293.1499938964844,0.1397599130868911,-2305.998291015625,304.1434936523437,0.8428622484207153,0.2464045137166977,0.1729913204908371,293.1231994628906,297.1499938964844,293.1499938964844,0.1495680063962936,-3297.143798828125,304.1467590332031,0.8577268123626709,0.2600002586841583,0.2472715973854065,293.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1240539550781,0.4857745766639709,0.050000000745058,0.2325767427682876,291.1241455078125,291.1499938964844,268.4700012207031,266.9967956542969,282.8542175292969,293.2855529785156,293.124267578125,1.0,0.2343100011348724,0.8314844369888306,0.8314844369888306,1.0,1.0,-0.9446436166763306,0.3973402082920074,0.5473034381866455,0.1736105680465698,0.0,0.0,0.5280730128288269,48.00083541870117,46.0,0.9382128119468688,-9781.869140625,124.98005676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73309326171875,308.0125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.267578125,18000.0,0.0,0.0,0.2195665836334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953443706035614,0.4953499138355255,-5.552406946662813e-06,0.0,0.0002228321682196,0.0,0.0,29.345495223999023,0.0,0.0,0.0,0.3678219020366668,4.0,0.0,1.0
408540,293.1076965332031,297.1499938964844,293.1499938964844,0.0365859977900981,-1150.62451171875,304.1458740234375,0.6179186701774597,0.0945689529180526,0.0863129720091819,294.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.4868995547294616,0.050000000745058,0.0490082688629627,293.0885314941406,297.1499938964844,293.1499938964844,0.1410059183835983,-2322.544677734375,304.1435852050781,0.8466535806655884,0.2482668757438659,0.174260601401329,293.1221618652344,297.1499938964844,293.1499938964844,0.1501452475786209,-3307.341552734375,304.1468811035156,0.8605630397796631,0.2608884274959564,0.2480756789445877,293.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.4868995547294616,0.050000000745058,0.2324741333723068,291.1258544921875,291.1499938964844,268.45001220703125,266.98162841796875,282.8372497558594,293.28228759765625,293.1263427734375,1.0,0.2334271073341369,0.8313421607017517,0.8313421607017517,1.0,1.0,-0.9482268691062928,0.3991002142429352,0.5491266250610352,0.1738946586847305,0.0,0.0,0.5312113761901855,47.48371124267578,34.0,3.2348406314849854,-9842.3095703125,124.98485565185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.728759765625,308.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.537109375,18000.0,0.0,0.0,0.2212882041931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010104775428772,0.5010160207748413,-5.586751285591163e-06,0.0,0.0002245794021291,0.0,0.0,29.93988800048828,0.0,0.0,0.0,0.369750827550888,4.0,0.0,1.0
408600,293.1076965332031,297.1499938964844,293.1499938964844,0.0365859977900981,-1150.62451171875,304.1458740234375,0.6179186701774597,0.0945689529180526,0.0863129720091819,294.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.4868995547294616,0.050000000745058,0.0490082688629627,293.0885314941406,297.1499938964844,293.1499938964844,0.1410059183835983,-2322.544677734375,304.1435852050781,0.8466535806655884,0.2482668757438659,0.174260601401329,293.1221618652344,297.1499938964844,293.1499938964844,0.1501452475786209,-3307.341552734375,304.1468811035156,0.8605630397796631,0.2608884274959564,0.2480756789445877,293.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.4868995547294616,0.050000000745058,0.2324741333723068,291.1258544921875,291.1499938964844,268.45001220703125,266.98162841796875,282.8372497558594,293.28228759765625,293.1263427734375,1.0,0.2334271073341369,0.8313421607017517,0.8313421607017517,1.0,1.0,-0.9482268691062928,0.3991002142429352,0.5491266250610352,0.1738946586847305,0.0,0.0,0.5312113761901855,47.48371124267578,34.0,3.2348406314849854,-9842.3095703125,124.98485565185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.728759765625,308.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.537109375,18000.0,0.0,0.0,0.2212882041931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010104775428772,0.5010160207748413,-5.586751285591163e-06,0.0,0.0002245794021291,0.0,0.0,29.93988800048828,0.0,0.0,0.0,0.369750827550888,4.0,0.0,1.0
408660,293.1068115234375,297.1499938964844,293.1499938964844,0.0372084714472293,-1163.2764892578125,304.1462097167969,0.6290598511695862,0.095823161303997,0.0872957035899162,294.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298217773437,0.4943134784698486,0.050000000745058,0.0488718971610069,293.08660888671875,297.1499938964844,293.1499938964844,0.1421872675418853,-2338.1572265625,304.14373779296875,0.8611401319503784,0.2502140998840332,0.1755018979310989,293.1209411621094,297.1499938964844,293.1499938964844,0.1506372392177581,-3315.950439453125,304.1470947265625,0.8745074272155762,0.2618373930454254,0.2488193213939666,293.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298217773437,0.4943134784698486,0.050000000745058,0.2318272441625595,291.1303100585937,291.1499938964844,268.42999267578125,266.96630859375,282.8207702636719,293.27899169921875,293.1309814453125,1.0,0.2284327298402786,0.8311915993690491,0.8311915993690491,1.0,1.0,-0.9508488178253174,0.4004383981227875,0.5504103899002075,0.1739598959684372,0.0,0.0,0.533551812171936,44.05043029785156,25.0,5.901448726654053,-9892.6142578125,120.04554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319030761719,308.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.6796875,18000.0,0.0,0.0,0.222938135266304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055932998657227,0.5055989027023315,-5.616505859507015e-06,0.0,0.0002262538619106,0.0,0.0,30.43484687805176,0.0,0.0,0.0,0.3713395297527313,4.0,0.0,1.0
408720,293.1068115234375,297.1499938964844,293.1499938964844,0.0372084714472293,-1163.2764892578125,304.1462097167969,0.6290598511695862,0.095823161303997,0.0872957035899162,294.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298217773437,0.4943134784698486,0.050000000745058,0.0488718971610069,293.08660888671875,297.1499938964844,293.1499938964844,0.1421872675418853,-2338.1572265625,304.14373779296875,0.8611401319503784,0.2502140998840332,0.1755018979310989,293.1209411621094,297.1499938964844,293.1499938964844,0.1506372392177581,-3315.950439453125,304.1470947265625,0.8745074272155762,0.2618373930454254,0.2488193213939666,293.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298217773437,0.4943134784698486,0.050000000745058,0.2318272441625595,291.1303100585937,291.1499938964844,268.42999267578125,266.96630859375,282.8207702636719,293.27899169921875,293.1309814453125,1.0,0.2284327298402786,0.8311915993690491,0.8311915993690491,1.0,1.0,-0.9508488178253174,0.4004383981227875,0.5504103899002075,0.1739598959684372,0.0,0.0,0.533551812171936,44.05043029785156,25.0,5.901448726654053,-9892.6142578125,120.04554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319030761719,308.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.6796875,18000.0,0.0,0.0,0.222938135266304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055932998657227,0.5055989027023315,-5.616505859507015e-06,0.0,0.0002262538619106,0.0,0.0,30.43484687805176,0.0,0.0,0.0,0.3713395297527313,4.0,0.0,1.0
408780,293.10577392578125,297.1499938964844,293.1499938964844,0.0378401093184948,-1175.8868408203125,304.1464233398437,0.645439088344574,0.097126618027687,0.0882787406444549,294.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1347045898437,0.5061684846878052,0.050000000745058,0.048684012144804,293.0846252441406,297.1499938964844,293.1499938964844,0.1433726698160171,-2353.801513671875,304.14385986328125,0.8836820125579834,0.2522212862968445,0.1767525225877761,293.11962890625,297.1499938964844,293.1499938964844,0.1511233747005462,-3324.4580078125,304.1472473144531,0.8964856863021851,0.2628392577171325,0.2495643943548202,293.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1347045898437,0.5061684846878052,0.050000000745058,0.2309359908103943,291.1351928710937,291.1499938964844,268.4100036621094,266.9508972167969,282.80474853515625,293.27569580078125,293.13580322265625,1.0,0.221417486667633,0.8310410380363464,0.8310410380363464,1.0,1.0,-0.953128695487976,0.4016156196594238,0.5515130162239075,0.1739759296178817,0.0,0.0,0.5351932048797607,39.30951690673828,25.0,6.412205219268799,-9935.8671875,112.88102722167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445068359375,308.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58984375,18000.0,0.0,0.0,0.2244622558355331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5088998675346375,0.5089055299758911,-5.638903530780226e-06,0.0,0.0002278006577398,0.0,0.0,30.799224853515625,0.0,0.0,0.0,0.3725031912326813,4.0,0.0,1.0
408840,293.10577392578125,297.1499938964844,293.1499938964844,0.0378401093184948,-1175.8868408203125,304.1464233398437,0.645439088344574,0.097126618027687,0.0882787406444549,294.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1347045898437,0.5061684846878052,0.050000000745058,0.048684012144804,293.0846252441406,297.1499938964844,293.1499938964844,0.1433726698160171,-2353.801513671875,304.14385986328125,0.8836820125579834,0.2522212862968445,0.1767525225877761,293.11962890625,297.1499938964844,293.1499938964844,0.1511233747005462,-3324.4580078125,304.1472473144531,0.8964856863021851,0.2628392577171325,0.2495643943548202,293.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1347045898437,0.5061684846878052,0.050000000745058,0.2309359908103943,291.1351928710937,291.1499938964844,268.4100036621094,266.9508972167969,282.80474853515625,293.27569580078125,293.13580322265625,1.0,0.221417486667633,0.8310410380363464,0.8310410380363464,1.0,1.0,-0.953128695487976,0.4016156196594238,0.5515130162239075,0.1739759296178817,0.0,0.0,0.5351932048797607,39.30951690673828,25.0,6.412205219268799,-9935.8671875,112.88102722167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445068359375,308.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58984375,18000.0,0.0,0.0,0.2244622558355331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5088998675346375,0.5089055299758911,-5.638903530780226e-06,0.0,0.0002278006577398,0.0,0.0,30.799224853515625,0.0,0.0,0.0,0.3725031912326813,4.0,0.0,1.0
408900,293.1052551269531,297.1499938964844,293.1499938964844,0.0381772182881832,-1182.3236083984375,304.1464538574219,0.6536144614219666,0.0977865904569625,0.0887961760163307,294.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1368713378906,0.5119823813438416,0.050000000745058,0.0486056953668594,293.0837097167969,297.1499938964844,293.1499938964844,0.1439911276102066,-2361.96826171875,304.14385986328125,0.8945989012718201,0.2532330453395843,0.1773990094661712,293.1189880371094,297.1499938964844,293.1499938964844,0.1513933390378952,-3329.20849609375,304.1472473144531,0.90706604719162,0.2633531093597412,0.2499674409627914,293.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1368713378906,0.5119823813438416,0.050000000745058,0.2305644899606704,291.1372985839844,291.1499938964844,268.3999938964844,266.943115234375,282.7969055175781,293.2740478515625,293.1377868652344,1.0,0.2186608463525772,0.8309657573699951,0.8309657573699951,1.0,1.0,-0.9544691443443298,0.4022829830646515,0.5521861910820007,0.174053817987442,0.0,0.0,0.535828709602356,37.337520599365234,25.0,5.77878475189209,-9957.3359375,109.97632598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7542419433594,308.0893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.63671875,18000.0,0.0,0.0,0.2251664847135543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101730823516846,0.5101787447929382,-5.647620128002018e-06,0.0,0.0002285153459524,0.0,0.0,30.940635681152344,0.0,0.0,0.0,0.3729536831378937,4.0,0.0,1.0
408960,293.10479736328125,297.1499938964844,293.1499938964844,0.0389819182455539,-1189.302490234375,304.1456298828125,0.6613574028015137,0.0984450504183769,0.0893259719014167,294.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13848876953125,0.5173789262771606,0.050000000745058,0.0485399924218654,293.0828552246094,297.1499938964844,293.1499938964844,0.1446266621351242,-2370.366455078125,304.143798828125,0.9046276211738586,0.2542386651039123,0.1780530959367752,293.11834716796875,297.1499938964844,293.1499938964844,0.151685282588005,-3334.366455078125,304.147216796875,0.917428493499756,0.2638697028160095,0.2503874599933624,293.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13848876953125,0.5173789262771606,0.050000000745058,0.2302528321743011,291.1387939453125,291.1499938964844,268.3900146484375,266.9353332519531,282.7891845703125,293.2723693847656,293.1390686035156,1.0,0.2162596732378006,0.8308963179588318,0.8308963179588318,1.0,1.0,-0.9559411406517028,0.4030009806156158,0.5529401898384094,0.1741814464330673,0.0,0.0,0.5364251732826233,35.6867790222168,25.0,4.490894317626953,-9979.1396484375,107.61397552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,308.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.43359375,18000.0,0.0,0.0,0.2258318662643432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112934112548828,0.5112990736961365,-5.655135282722768e-06,0.0,0.0002291906275786,0.0,0.0,31.06466484069824,0.0,0.0,0.0,0.373349666595459,4.0,0.0,1.0
409020,293.10400390625,297.1499938964844,293.1499938964844,0.0399627164006233,-1203.5401611328125,304.1455078125,0.6759551763534546,0.0997517853975296,0.0904017835855484,294.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1400146484375,0.527362048625946,0.050000000745058,0.0484330914914608,293.0814208984375,297.1499938964844,293.1499938964844,0.1459267735481262,-2387.54833984375,304.1437072753906,0.924535632133484,0.2562285661697387,0.1793652027845382,293.1171875,297.1499938964844,293.1499938964844,0.1523160338401794,-3345.54833984375,304.1470947265625,0.9368519186973572,0.2649078369140625,0.2512577772140503,293.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1400146484375,0.527362048625946,0.050000000745058,0.2297457307577133,291.1400756835937,291.1499938964844,268.3699951171875,266.9196472167969,282.7740783691406,293.26904296875,293.1401672363281,1.0,0.2123797386884689,0.8307573199272156,0.8307573199272156,1.0,1.0,-0.959114670753479,0.4045204222202301,0.5545942783355713,0.1745352745056152,0.0,0.0,0.5376452803611755,33.0093879699707,25.0,1.972125768661499,-10024.603515625,103.9334487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7921447753906,308.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9375,18000.0,0.0,0.0,0.2270525246858596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134527087211609,0.5134583711624146,-5.668789981427835e-06,0.0,0.0002304294466739,0.0,0.0,31.300683975219727,0.0,0.0,0.0,0.3741020858287811,4.0,0.0,1.0
409080,293.10400390625,297.1499938964844,293.1499938964844,0.0399627164006233,-1203.5401611328125,304.1455078125,0.6759551763534546,0.0997517853975296,0.0904017835855484,294.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1400146484375,0.527362048625946,0.050000000745058,0.0484330914914608,293.0814208984375,297.1499938964844,293.1499938964844,0.1459267735481262,-2387.54833984375,304.1437072753906,0.924535632133484,0.2562285661697387,0.1793652027845382,293.1171875,297.1499938964844,293.1499938964844,0.1523160338401794,-3345.54833984375,304.1470947265625,0.9368519186973572,0.2649078369140625,0.2512577772140503,293.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1400146484375,0.527362048625946,0.050000000745058,0.2297457307577133,291.1400756835937,291.1499938964844,268.3699951171875,266.9196472167969,282.7740783691406,293.26904296875,293.1401672363281,1.0,0.2123797386884689,0.8307573199272156,0.8307573199272156,1.0,1.0,-0.959114670753479,0.4045204222202301,0.5545942783355713,0.1745352745056152,0.0,0.0,0.5376452803611755,33.0093879699707,25.0,1.972125768661499,-10024.603515625,103.9334487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7921447753906,308.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9375,18000.0,0.0,0.0,0.2270525246858596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134527087211609,0.5134583711624146,-5.668789981427835e-06,0.0,0.0002304294466739,0.0,0.0,31.300683975219727,0.0,0.0,0.0,0.3741020858287811,4.0,0.0,1.0
409140,293.1033630371094,297.1499938964844,293.1499938964844,0.0408421158790588,-1218.0037841796875,304.1455383300781,0.6891121864318848,0.1010444983839988,0.0914885848760604,293.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1402587890625,0.5361423492431641,0.050000000745058,0.0483515746891498,293.080322265625,297.1499938964844,293.1499938964844,0.1472452282905578,-2404.9541015625,304.14361572265625,0.9424262046813964,0.258190244436264,0.1806762069463729,293.1161499023437,297.1499938964844,293.1499938964844,0.1529874205589294,-3357.46435546875,304.1469421386719,0.9531230330467224,0.2659511566162109,0.2521586418151855,293.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1402587890625,0.5361423492431641,0.050000000745058,0.2293590605258941,291.1402282714844,291.1499938964844,268.3500061035156,266.90380859375,282.75946044921875,293.2657165527344,293.1402282714844,1.0,0.2094899713993072,0.8306183218955994,0.8306183218955994,1.0,1.0,-0.9625117778778076,0.406116634607315,0.5563951134681702,0.1749973893165588,0.0,0.0,0.5389301180839539,30.978662490844727,25.0,0.3205077946186065,-10072.291015625,101.33291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8203430175781,308.1521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.298828125,18000.0,0.0,0.0,0.2281446903944015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5156881213188171,0.5156937837600708,-5.682495611836202e-06,0.0,0.0002315378515049,0.0,0.0,31.54411697387696,0.0,0.0,0.0,0.3748740553855896,4.0,0.0,1.0
409200,293.1033630371094,297.1499938964844,293.1499938964844,0.0408421158790588,-1218.0037841796875,304.1455383300781,0.6891121864318848,0.1010444983839988,0.0914885848760604,293.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1402587890625,0.5361423492431641,0.050000000745058,0.0483515746891498,293.080322265625,297.1499938964844,293.1499938964844,0.1472452282905578,-2404.9541015625,304.14361572265625,0.9424262046813964,0.258190244436264,0.1806762069463729,293.1161499023437,297.1499938964844,293.1499938964844,0.1529874205589294,-3357.46435546875,304.1469421386719,0.9531230330467224,0.2659511566162109,0.2521586418151855,293.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1402587890625,0.5361423492431641,0.050000000745058,0.2293590605258941,291.1402282714844,291.1499938964844,268.3500061035156,266.90380859375,282.75946044921875,293.2657165527344,293.1402282714844,1.0,0.2094899713993072,0.8306183218955994,0.8306183218955994,1.0,1.0,-0.9625117778778076,0.406116634607315,0.5563951134681702,0.1749973893165588,0.0,0.0,0.5389301180839539,30.978662490844727,25.0,0.3205077946186065,-10072.291015625,101.33291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8203430175781,308.1521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.298828125,18000.0,0.0,0.0,0.2281446903944015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5156881213188171,0.5156937837600708,-5.682495611836202e-06,0.0,0.0002315378515049,0.0,0.0,31.54411697387696,0.0,0.0,0.0,0.3748740553855896,4.0,0.0,1.0
409260,293.1028747558594,297.1499938964844,293.1499938964844,0.0417387969791889,-1232.6314697265625,304.1455383300781,0.7007690668106079,0.1023266986012458,0.0925829634070396,293.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1398010253906,0.5437183976173401,0.050000000745058,0.0482886061072349,293.0794982910156,297.1499938964844,293.1499938964844,0.1485710442066192,-2422.4296875,304.1435241699219,0.9572843909263612,0.2601245641708374,0.1819817125797271,293.1152038574219,297.1499938964844,293.1499938964844,0.1536872237920761,-3369.883056640625,304.14678955078125,0.9661800265312196,0.2669994533061981,0.2530827224254608,293.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1398010253906,0.5437183976173401,0.050000000745058,0.2290603667497635,291.1397399902344,291.1499938964844,268.3299865722656,266.8878173828125,282.7453308105469,293.2623596191406,293.1396484375,1.0,0.2073484808206558,0.8304635286331177,0.8304635286331177,1.0,1.0,-0.96606707572937,0.4077616035938263,0.5583054423332214,0.1755478680133819,0.0,0.0,0.5403294563293457,29.420469284057617,28.0,-0.6895034909248352,-10121.4794921875,99.52218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.847412109375,308.1782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.740234375,18000.0,0.0,0.0,0.229137435555458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180978178977966,0.5181035399436951,-5.69715029996587e-06,0.0,0.0002325453679077,0.0,0.0,31.80722618103028,0.0,0.0,0.0,0.3757055997848511,4.0,0.0,1.0
409320,293.1028747558594,297.1499938964844,293.1499938964844,0.0417387969791889,-1232.6314697265625,304.1455383300781,0.7007690668106079,0.1023266986012458,0.0925829634070396,293.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1398010253906,0.5437183976173401,0.050000000745058,0.0482886061072349,293.0794982910156,297.1499938964844,293.1499938964844,0.1485710442066192,-2422.4296875,304.1435241699219,0.9572843909263612,0.2601245641708374,0.1819817125797271,293.1152038574219,297.1499938964844,293.1499938964844,0.1536872237920761,-3369.883056640625,304.14678955078125,0.9661800265312196,0.2669994533061981,0.2530827224254608,293.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1398010253906,0.5437183976173401,0.050000000745058,0.2290603667497635,291.1397399902344,291.1499938964844,268.3299865722656,266.8878173828125,282.7453308105469,293.2623596191406,293.1396484375,1.0,0.2073484808206558,0.8304635286331177,0.8304635286331177,1.0,1.0,-0.96606707572937,0.4077616035938263,0.5583054423332214,0.1755478680133819,0.0,0.0,0.5403294563293457,29.420469284057617,28.0,-0.6895034909248352,-10121.4794921875,99.52218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.847412109375,308.1782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.740234375,18000.0,0.0,0.0,0.229137435555458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180978178977966,0.5181035399436951,-5.69715029996587e-06,0.0,0.0002325453679077,0.0,0.0,31.80722618103028,0.0,0.0,0.0,0.3757055997848511,4.0,0.0,1.0
409380,293.1025085449219,297.1499938964844,293.1499938964844,0.0426598787307739,-1247.65625,304.1454772949219,0.7072959542274475,0.1035939157009124,0.0937025919556617,293.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1388244628906,0.5468333959579468,0.050000000745058,0.0482643693685531,293.0789489746094,297.1499938964844,293.1499938964844,0.1499149650335312,-2440.118896484375,304.1434326171875,0.9644376039505004,0.2620241641998291,0.1832938194274902,293.1143798828125,297.1499938964844,293.1499938964844,0.1544276177883148,-3383.02197265625,304.1466369628906,0.9719164967536926,0.2680490016937256,0.2540481686592102,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1388244628906,0.5468333959579468,0.050000000745058,0.2289453893899917,291.138671875,291.1499938964844,268.3099975585937,266.8717041015625,282.7316589355469,293.259033203125,293.13848876953125,1.0,0.2069736868143081,0.830308735370636,0.830308735370636,1.0,1.0,-0.9699772000312804,0.4095402061939239,0.5604369640350342,0.1762398332357406,0.0,0.0,0.5419029593467712,28.848464965820312,31.0,-1.6262117624282837,-10173.1533203125,99.39771270751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87115478515625,308.2022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.28125,18000.0,0.0,0.0,0.2300615459680557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207767486572266,0.520782470703125,-5.713369773729937e-06,0.0,0.0002334832242922,0.0,0.0,32.10090637207031,0.0,0.0,0.0,0.3766308426856994,4.0,0.0,1.0
409440,293.1025085449219,297.1499938964844,293.1499938964844,0.0426598787307739,-1247.65625,304.1454772949219,0.7072959542274475,0.1035939157009124,0.0937025919556617,293.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1388244628906,0.5468333959579468,0.050000000745058,0.0482643693685531,293.0789489746094,297.1499938964844,293.1499938964844,0.1499149650335312,-2440.118896484375,304.1434326171875,0.9644376039505004,0.2620241641998291,0.1832938194274902,293.1143798828125,297.1499938964844,293.1499938964844,0.1544276177883148,-3383.02197265625,304.1466369628906,0.9719164967536926,0.2680490016937256,0.2540481686592102,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1388244628906,0.5468333959579468,0.050000000745058,0.2289453893899917,291.138671875,291.1499938964844,268.3099975585937,266.8717041015625,282.7316589355469,293.259033203125,293.13848876953125,1.0,0.2069736868143081,0.830308735370636,0.830308735370636,1.0,1.0,-0.9699772000312804,0.4095402061939239,0.5604369640350342,0.1762398332357406,0.0,0.0,0.5419029593467712,28.848464965820312,31.0,-1.6262117624282837,-10173.1533203125,99.39771270751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87115478515625,308.2022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.28125,18000.0,0.0,0.0,0.2300615459680557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207767486572266,0.520782470703125,-5.713369773729937e-06,0.0,0.0002334832242922,0.0,0.0,32.10090637207031,0.0,0.0,0.0,0.3766308426856994,4.0,0.0,1.0
409500,293.10235595703125,297.1499938964844,293.1499938964844,0.0431270524859428,-1255.2789306640625,304.1454467773437,0.7087101936340332,0.1042233482003212,0.0942683145403862,293.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1380310058594,0.5467630624771118,0.050000000745058,0.0482648983597755,293.0787658691406,297.1499938964844,293.1499938964844,0.1505909562110901,-2449.007080078125,304.1434020996094,0.965494990348816,0.2629598379135132,0.1839484125375747,293.114013671875,297.1499938964844,293.1499938964844,0.1548116356134414,-3389.835693359375,304.14654541015625,0.9724212288856506,0.268574059009552,0.2545429170131683,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1380310058594,0.5467630624771118,0.050000000745058,0.2289478927850723,291.1378479003906,291.1499938964844,268.29998779296875,266.86358642578125,282.72576904296875,293.2586669921875,293.1376647949219,1.0,0.2073087990283966,0.8302313685417175,0.8302313685417175,1.0,1.0,-0.9720392227172852,0.4104686677455902,0.5615705251693726,0.1766319721937179,0.0,0.0,0.5427936315536499,28.88435935974121,31.0,-1.9715919494628904,-10199.521484375,99.88921356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,308.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.412109375,18000.0,0.0,0.0,0.2305094450712204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222786068916321,0.5222843289375305,-5.722394234908279e-06,0.0,0.0002339377824682,0.0,0.0,32.265926361083984,0.0,0.0,0.0,0.3771494030952453,4.0,0.0,1.0
409560,293.10211181640625,297.1499938964844,293.1499938964844,0.0436066724359989,-1263.103271484375,304.1454162597656,0.7091599702835083,0.104879193007946,0.0948514491319656,293.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373291015625,0.5458119511604309,0.050000000745058,0.0482721924781799,293.0785217285156,297.1499938964844,293.1499938964844,0.1512690633535385,-2457.91064453125,304.14337158203125,0.9652470946311952,0.2639052867889404,0.1846082359552383,293.11358642578125,297.1499938964844,293.1499938964844,0.1552019566297531,-3396.751953125,304.1464538574219,0.9716910123825072,0.2691128253936767,0.2550509870052337,293.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373291015625,0.5458119511604309,0.050000000745058,0.2289824932813644,291.1372375488281,291.1499938964844,268.2900085449219,266.8554382324219,282.7228698730469,293.2632141113281,293.1371765136719,1.0,0.2079373449087143,0.8301453590393066,0.8301453590393066,1.0,1.0,-0.9741910696029664,0.4114308059215545,0.5627602338790894,0.1770587116479873,0.0,0.0,0.5437105298042297,29.09299087524414,34.0,-1.479185938835144,-10225.7333984375,100.68757629394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896484375,308.224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.720703125,18000.0,0.0,0.0,0.2309527099132537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238858461380005,0.5238915681838989,-5.732155841542408e-06,0.0,0.0002343876403756,0.0,0.0,32.44357681274414,0.0,0.0,0.0,0.3777044117450714,4.0,0.0,1.0
409620,293.10137939453125,297.1499938964844,293.1499938964844,0.0446209162473678,-1279.650146484375,304.1452331542969,0.7078102231025696,0.1062390804290771,0.0960909947752952,293.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13677978515625,0.5418030619621277,0.050000000745058,0.0483038909733295,293.0780944824219,297.1499938964844,293.1499938964844,0.1526441723108291,-2475.93408203125,304.1432800292969,0.9615740776062012,0.265807181596756,0.1859547346830368,293.1126708984375,297.1499938964844,293.1499938964844,0.1560121774673462,-3411.08544921875,304.14630126953125,0.9671775698661804,0.2702223360538482,0.2561193704605102,293.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.13677978515625,0.5418030619621277,0.050000000745058,0.2291328608989715,291.13671875,291.1499938964844,268.2699890136719,266.8390197753906,282.7171936035156,293.2722473144531,293.1366271972656,1.0,0.2099363654851913,0.8299733400344849,0.8299733400344849,1.0,1.0,-0.97879558801651,0.4134709239006042,0.5653246641159058,0.1780268847942352,0.0,0.0,0.5455141067504883,29.948110580444336,37.0,-1.156299710273743,-10278.515625,103.08673858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024658203125,308.2418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.87109375,18000.0,0.0,0.0,0.2318384498357772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271185040473938,0.5271242260932922,-5.752471679443261e-06,0.0,0.0002352865412831,0.0,0.0,32.80590057373047,0.0,0.0,0.0,0.3788313269615173,4.0,0.0,1.0
409680,293.10137939453125,297.1499938964844,293.1499938964844,0.0446209162473678,-1279.650146484375,304.1452331542969,0.7078102231025696,0.1062390804290771,0.0960909947752952,293.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13677978515625,0.5418030619621277,0.050000000745058,0.0483038909733295,293.0780944824219,297.1499938964844,293.1499938964844,0.1526441723108291,-2475.93408203125,304.1432800292969,0.9615740776062012,0.265807181596756,0.1859547346830368,293.1126708984375,297.1499938964844,293.1499938964844,0.1560121774673462,-3411.08544921875,304.14630126953125,0.9671775698661804,0.2702223360538482,0.2561193704605102,293.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.13677978515625,0.5418030619621277,0.050000000745058,0.2291328608989715,291.13671875,291.1499938964844,268.2699890136719,266.8390197753906,282.7171936035156,293.2722473144531,293.1366271972656,1.0,0.2099363654851913,0.8299733400344849,0.8299733400344849,1.0,1.0,-0.97879558801651,0.4134709239006042,0.5653246641159058,0.1780268847942352,0.0,0.0,0.5455141067504883,29.948110580444336,37.0,-1.156299710273743,-10278.515625,103.08673858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024658203125,308.2418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.87109375,18000.0,0.0,0.0,0.2318384498357772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271185040473938,0.5271242260932922,-5.752471679443261e-06,0.0,0.0002352865412831,0.0,0.0,32.80590057373047,0.0,0.0,0.0,0.3788313269615173,4.0,0.0,1.0
409740,293.1006774902344,297.1499938964844,293.1499938964844,0.0456752590835094,-1296.87841796875,304.14508056640625,0.7040669918060303,0.1076161712408065,0.0973744094371795,293.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355895996094,0.5357418060302734,0.050000000745058,0.048354972153902,293.0777587890625,297.1499938964844,293.1499938964844,0.1540432572364807,-2494.2490234375,304.1431884765625,0.954439640045166,0.2676926851272583,0.1873092055320739,293.1117553710937,297.1499938964844,293.1499938964844,0.156870037317276,-3426.26171875,304.1460876464844,0.9592776894569396,0.2713530361652374,0.2572322487831116,293.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355895996094,0.5357418060302734,0.050000000745058,0.2293751686811447,291.1354064941406,291.1499938964844,268.25,266.82244873046875,282.7120666503906,293.2816162109375,293.1352233886719,1.0,0.2127408981323242,0.8298013210296631,0.8298013210296631,1.0,1.0,-0.9836494326591492,0.4156025946140289,0.5680468082427979,0.179104596376419,0.0,0.0,0.5475406050682068,31.29818153381348,40.0,-1.8352644443511963,-10332.21484375,106.3887176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,308.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.02734375,18000.0,0.0,0.0,0.2327423095703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306169986724854,0.5306227803230286,-5.7741813179745805e-06,0.0,0.0002362038649152,0.0,0.0,33.19938659667969,0.0,0.0,0.0,0.3800535202026367,4.0,0.0,1.0
