time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409800,293.1006774902344,297.1499938964844,293.1499938964844,0.0456752590835094,-1296.87841796875,304.14508056640625,0.7040669918060303,0.1076161712408065,0.0973744094371795,293.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355895996094,0.5357418060302734,0.050000000745058,0.048354972153902,293.0777587890625,297.1499938964844,293.1499938964844,0.1540432572364807,-2494.2490234375,304.1431884765625,0.954439640045166,0.2676926851272583,0.1873092055320739,293.1117553710937,297.1499938964844,293.1499938964844,0.156870037317276,-3426.26171875,304.1460876464844,0.9592776894569396,0.2713530361652374,0.2572322487831116,293.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355895996094,0.5357418060302734,0.050000000745058,0.2293751686811447,291.1354064941406,291.1499938964844,268.25,266.82244873046875,282.7120666503906,293.2816162109375,293.1352233886719,1.0,0.2127408981323242,0.8298013210296631,0.8298013210296631,1.0,1.0,-0.9836494326591492,0.4156025946140289,0.5680468082427979,0.179104596376419,0.0,0.0,0.5475406050682068,31.29818153381348,40.0,-1.8352644443511963,-10332.21484375,106.3887176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,308.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.02734375,18000.0,0.0,0.0,0.2327423095703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306169986724854,0.5306227803230286,-5.7741813179745805e-06,0.0,0.0002362038649152,0.0,0.0,33.19938659667969,0.0,0.0,0.0,0.3800535202026367,4.0,0.0,1.0
409860,293.1000061035156,297.1499938964844,293.1499938964844,0.0467469580471515,-1314.418212890625,304.1449279785156,0.6987760066986084,0.1089988574385643,0.098678357899189,293.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13397216796875,0.5285350680351257,0.050000000745058,0.0484214425086975,293.0776062011719,297.1499938964844,293.1499938964844,0.1554452031850814,-2512.565673828125,304.14312744140625,0.94482421875,0.2695537507534027,0.1886585801839828,293.11090087890625,297.1499938964844,293.1499938964844,0.157755360007286,-3441.904296875,304.1459350585937,0.9488791823387146,0.2724961042404175,0.2583733797073364,293.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.13397216796875,0.5285350680351257,0.050000000745058,0.2296904772520065,291.1338195800781,291.1499938964844,268.2300109863281,266.80572509765625,282.70758056640625,293.2914428710937,293.1336364746094,1.0,0.2161478847265243,0.8296094536781311,0.8296094536781311,1.0,1.0,-0.988661766052246,0.4177872538566589,0.5708745121955872,0.1802632212638855,0.0,0.0,0.5498068928718567,33.04097366333008,43.0,-2.144083023071289,-10387.45703125,110.41661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,308.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1640625,18000.0,0.0,0.0,0.2336878031492233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345758199691772,0.5345816016197205,-5.798798156320117e-06,0.0,0.0002371634036535,0.0,0.0,33.64825439453125,0.0,0.0,0.0,0.3814375400543213,4.0,0.0,1.0
409920,293.1000061035156,297.1499938964844,293.1499938964844,0.0467469580471515,-1314.418212890625,304.1449279785156,0.6987760066986084,0.1089988574385643,0.098678357899189,293.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13397216796875,0.5285350680351257,0.050000000745058,0.0484214425086975,293.0776062011719,297.1499938964844,293.1499938964844,0.1554452031850814,-2512.565673828125,304.14312744140625,0.94482421875,0.2695537507534027,0.1886585801839828,293.11090087890625,297.1499938964844,293.1499938964844,0.157755360007286,-3441.904296875,304.1459350585937,0.9488791823387146,0.2724961042404175,0.2583733797073364,293.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.13397216796875,0.5285350680351257,0.050000000745058,0.2296904772520065,291.1338195800781,291.1499938964844,268.2300109863281,266.80572509765625,282.70758056640625,293.2914428710937,293.1336364746094,1.0,0.2161478847265243,0.8296094536781311,0.8296094536781311,1.0,1.0,-0.988661766052246,0.4177872538566589,0.5708745121955872,0.1802632212638855,0.0,0.0,0.5498068928718567,33.04097366333008,43.0,-2.144083023071289,-10387.45703125,110.41661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,308.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1640625,18000.0,0.0,0.0,0.2336878031492233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345758199691772,0.5345816016197205,-5.798798156320117e-06,0.0,0.0002371634036535,0.0,0.0,33.64825439453125,0.0,0.0,0.0,0.3814375400543213,4.0,0.0,1.0
409980,293.09942626953125,297.1499938964844,293.1499938964844,0.0478301793336868,-1332.18017578125,304.1448059082031,0.692594051361084,0.1103865578770637,0.0999987572431564,293.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324157714844,0.5208630561828613,0.050000000745058,0.0485005117952823,293.0776062011719,297.1499938964844,293.1499938964844,0.1568416506052017,-2530.77099609375,304.1430969238281,0.9336004853248596,0.2713891267776489,0.1899993866682052,293.1100769042969,297.1499938964844,293.1499938964844,0.1586591750383377,-3457.84716796875,304.1457824707031,0.9368112087249756,0.2736493051052093,0.2595370709896087,293.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324157714844,0.5208630561828613,0.050000000745058,0.2300655543804168,291.1322326660156,291.1499938964844,268.2099914550781,266.7888488769531,282.70367431640625,293.3017272949219,293.132080078125,1.0,0.2200138121843338,0.8294175863265991,0.8294175863265991,1.0,1.0,-0.9937975406646729,0.420012354850769,0.5737851858139038,0.1814925074577331,0.0,0.0,0.5522826910018921,35.10536193847656,46.0,-2.15269136428833,-10443.861328125,115.05445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90655517578125,308.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.521484375,18000.0,0.0,0.0,0.234694167971611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389536619186401,0.5389595031738281,-5.826405867992435e-06,0.0,0.0002381847443757,0.0,0.0,34.15069961547852,0.0,0.0,0.0,0.3829761743545532,4.0,0.0,1.0
410040,293.09942626953125,297.1499938964844,293.1499938964844,0.0478301793336868,-1332.18017578125,304.1448059082031,0.692594051361084,0.1103865578770637,0.0999987572431564,293.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324157714844,0.5208630561828613,0.050000000745058,0.0485005117952823,293.0776062011719,297.1499938964844,293.1499938964844,0.1568416506052017,-2530.77099609375,304.1430969238281,0.9336004853248596,0.2713891267776489,0.1899993866682052,293.1100769042969,297.1499938964844,293.1499938964844,0.1586591750383377,-3457.84716796875,304.1457824707031,0.9368112087249756,0.2736493051052093,0.2595370709896087,293.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324157714844,0.5208630561828613,0.050000000745058,0.2300655543804168,291.1322326660156,291.1499938964844,268.2099914550781,266.7888488769531,282.70367431640625,293.3017272949219,293.132080078125,1.0,0.2200138121843338,0.8294175863265991,0.8294175863265991,1.0,1.0,-0.9937975406646729,0.420012354850769,0.5737851858139038,0.1814925074577331,0.0,0.0,0.5522826910018921,35.10536193847656,46.0,-2.15269136428833,-10443.861328125,115.05445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90655517578125,308.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.521484375,18000.0,0.0,0.0,0.234694167971611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389536619186401,0.5389595031738281,-5.826405867992435e-06,0.0,0.0002381847443757,0.0,0.0,34.15069961547852,0.0,0.0,0.0,0.3829761743545532,4.0,0.0,1.0
410100,293.09912109375,297.1499938964844,293.1499938964844,0.0483750812709331,-1341.1300048828125,304.144775390625,0.6893365979194641,0.1110822707414627,0.100664384663105,293.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.13165283203125,0.5170174837112427,0.050000000745058,0.0485439896583557,293.0776672363281,297.1499938964844,293.1499938964844,0.1575364023447036,-2539.813232421875,304.1430969238281,0.9276746511459352,0.2722969353199005,0.1906658262014389,293.1097106933594,297.1499938964844,293.1499938964844,0.1591165512800216,-3465.904296875,304.1457214355469,0.9304404258728028,0.2742293775081634,0.2601262032985687,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.13165283203125,0.5170174837112427,0.050000000745058,0.2302718013525009,291.1315002441406,291.1499938964844,268.20001220703125,266.78033447265625,282.701904296875,293.3069763183594,293.13134765625,1.0,0.2220794707536697,0.8293216228485107,0.8293216228485107,1.0,1.0,-0.996403157711029,0.421136736869812,0.575266420841217,0.182130753993988,0.0,0.0,0.5535922646522522,36.23828125,46.0,-2.0730252265930176,-10472.453125,117.56969451904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.902587890625,308.2780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.802734375,18000.0,0.0,0.0,0.2352249473333358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412905216217041,0.5412963628768921,-5.841297024744563e-06,0.0,0.0002387234126217,0.0,0.0,34.421478271484375,0.0,0.0,0.0,0.3838008344173431,4.0,0.0,1.0
410160,293.098876953125,297.1499938964844,293.1499938964844,0.0489214770495891,-1350.115478515625,304.14471435546875,0.6860501170158386,0.1117790788412094,0.1013330593705177,293.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5132378339767456,0.050000000745058,0.0485896170139312,293.0777282714844,297.1499938964844,293.1499938964844,0.15822833776474,-2548.80859375,304.1430969238281,0.9217163920402528,0.2731985449790954,0.1913295239210128,293.1093444824219,297.1499938964844,293.1499938964844,0.1595766097307205,-3474.001708984375,304.1456604003906,0.9240275621414183,0.2748115062713623,0.2607194483280182,293.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5132378339767456,0.050000000745058,0.2304882109165191,291.1308288574219,291.1499938964844,268.19000244140625,266.7718200683594,282.70025634765625,293.3123474121094,293.13067626953125,1.0,0.2242107391357422,0.8292149305343628,0.8292149305343628,1.0,1.0,-0.9990288615226746,0.422266274690628,0.5767626166343689,0.1827823519706726,0.0,0.0,0.5549401044845581,37.426029205322266,49.0,-1.9460712671279907,-10501.25390625,120.19515991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976135253906,308.2809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.1796875,18000.0,0.0,0.0,0.235774427652359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437115430831909,0.5437174439430237,-5.856836196471704e-06,0.0,0.0002392810711171,0.0,0.0,34.70389938354492,0.0,0.0,0.0,0.3846575617790222,4.0,0.0,1.0
410220,293.0983581542969,297.1499938964844,293.1499938964844,0.0500175990164279,-1368.1773681640625,304.1446533203125,0.6795127391815186,0.113175980746746,0.1026788726449012,293.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297912597656,0.5059648156166077,0.050000000745058,0.0486866421997547,293.0779724121094,297.1499938964844,293.1499938964844,0.1596014648675918,-2566.6298828125,304.1430969238281,0.91012442111969,0.2749819457530975,0.1926473826169967,293.108642578125,297.1499938964844,293.1499938964844,0.1605034172534942,-3490.290771484375,304.14556884765625,0.9115346670150756,0.2759818434715271,0.2619175612926483,293.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297912597656,0.5059648156166077,0.050000000745058,0.2309484630823135,291.1296691894531,291.1499938964844,268.1700134277344,266.7546081542969,282.6972961425781,293.3232421875,293.12957763671875,1.0,0.2286358326673507,0.8290014863014221,0.8290014863014221,1.0,1.0,-1.0043327808380127,0.4245399236679077,0.579792857170105,0.1841248720884323,0.0,0.0,0.5577332973480225,39.94924545288086,52.0,-1.5913060903549194,-10559.4150390625,125.7499542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88507080078125,308.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.376953125,18000.0,0.0,0.0,0.2369346469640731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487803816795349,0.5487862825393677,-5.889752173970919e-06,0.0,0.0002404585538897,0.0,0.0,35.30156326293945,0.0,0.0,0.0,0.3864594101905823,4.0,0.0,1.0
410280,293.0983581542969,297.1499938964844,293.1499938964844,0.0500175990164279,-1368.1773681640625,304.1446533203125,0.6795127391815186,0.113175980746746,0.1026788726449012,293.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297912597656,0.5059648156166077,0.050000000745058,0.0486866421997547,293.0779724121094,297.1499938964844,293.1499938964844,0.1596014648675918,-2566.6298828125,304.1430969238281,0.91012442111969,0.2749819457530975,0.1926473826169967,293.108642578125,297.1499938964844,293.1499938964844,0.1605034172534942,-3490.290771484375,304.14556884765625,0.9115346670150756,0.2759818434715271,0.2619175612926483,293.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297912597656,0.5059648156166077,0.050000000745058,0.2309484630823135,291.1296691894531,291.1499938964844,268.1700134277344,266.7546081542969,282.6972961425781,293.3232421875,293.12957763671875,1.0,0.2286358326673507,0.8290014863014221,0.8290014863014221,1.0,1.0,-1.0043327808380127,0.4245399236679077,0.579792857170105,0.1841248720884323,0.0,0.0,0.5577332973480225,39.94924545288086,52.0,-1.5913060903549194,-10559.4150390625,125.7499542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88507080078125,308.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.376953125,18000.0,0.0,0.0,0.2369346469640731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487803816795349,0.5487862825393677,-5.889752173970919e-06,0.0,0.0002404585538897,0.0,0.0,35.30156326293945,0.0,0.0,0.0,0.3864594101905823,4.0,0.0,1.0
410340,293.097900390625,297.1499938964844,293.1499938964844,0.0511163026094436,-1386.335693359375,304.1446228027344,0.6732110381126404,0.114576980471611,0.1040343940258026,293.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12890625,0.4991613328456878,0.050000000745058,0.0487899705767631,293.07830810546875,297.1499938964844,293.1499938964844,0.1609587222337722,-2584.205810546875,304.14312744140625,0.8996662497520447,0.276739090681076,0.1939516216516494,293.1080017089844,297.1499938964844,293.1499938964844,0.1614370793104171,-3506.670166015625,304.1454772949219,0.9002948999404907,0.2771595418453216,0.2631290555000305,293.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.12890625,0.4991613328456878,0.050000000745058,0.2314386218786239,291.1288146972656,291.1499938964844,268.1499938964844,266.7372131347656,282.6947326660156,293.3344116210937,293.1287536621094,1.0,0.233211949467659,0.8287880420684814,0.8287880420684814,1.0,1.0,-1.009691596031189,0.4268271625041961,0.5828643441200256,0.1855147629976272,0.0,0.0,0.56061851978302,42.633750915527344,55.0,-1.1719273328781128,-10618.1552734375,131.6504669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,308.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.193359375,18000.0,0.0,0.0,0.2381750792264938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554083526134491,0.5540894865989685,-5.924715878791176e-06,0.0,0.0002417174255242,0.0,0.0,35.936031341552734,0.0,0.0,0.0,0.3883560299873352,4.0,0.0,1.0
410400,293.097900390625,297.1499938964844,293.1499938964844,0.0511163026094436,-1386.335693359375,304.1446228027344,0.6732110381126404,0.114576980471611,0.1040343940258026,293.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12890625,0.4991613328456878,0.050000000745058,0.0487899705767631,293.07830810546875,297.1499938964844,293.1499938964844,0.1609587222337722,-2584.205810546875,304.14312744140625,0.8996662497520447,0.276739090681076,0.1939516216516494,293.1080017089844,297.1499938964844,293.1499938964844,0.1614370793104171,-3506.670166015625,304.1454772949219,0.9002948999404907,0.2771595418453216,0.2631290555000305,293.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.12890625,0.4991613328456878,0.050000000745058,0.2314386218786239,291.1288146972656,291.1499938964844,268.1499938964844,266.7372131347656,282.6947326660156,293.3344116210937,293.1287536621094,1.0,0.233211949467659,0.8287880420684814,0.8287880420684814,1.0,1.0,-1.009691596031189,0.4268271625041961,0.5828643441200256,0.1855147629976272,0.0,0.0,0.56061851978302,42.633750915527344,55.0,-1.1719273328781128,-10618.1552734375,131.6504669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,308.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.193359375,18000.0,0.0,0.0,0.2381750792264938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554083526134491,0.5540894865989685,-5.924715878791176e-06,0.0,0.0002417174255242,0.0,0.0,35.936031341552734,0.0,0.0,0.0,0.3883560299873352,4.0,0.0,1.0
410460,293.0975036621094,297.1499938964844,293.1499938964844,0.0522158965468406,-1404.5679931640625,304.1445617675781,0.6672803163528442,0.1159819364547729,0.1053981855511665,293.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283264160156,0.4928039610385895,0.050000000745058,0.0488982796669006,293.0787048339844,297.1499938964844,293.1499938964844,0.1622991114854812,-2601.526123046875,304.1431884765625,0.8899481892585754,0.2784719467163086,0.1952418386936187,293.107421875,297.1499938964844,293.1499938964844,0.1623758375644683,-3523.109619140625,304.1454162597656,0.8899603486061096,0.2783442139625549,0.2643521428108215,293.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283264160156,0.4928039610385895,0.050000000745058,0.2319523990154266,291.1282958984375,291.1499938964844,268.1300048828125,266.7196350097656,282.6924743652344,293.34576416015625,293.1282653808594,1.0,0.2378788143396377,0.8285580277442932,0.8285580277442932,1.0,1.0,-1.0150916576385498,0.4291245639324188,0.5859671235084534,0.1869383603334427,0.0,0.0,0.5635531544685364,45.4456901550293,58.0,-0.73931485414505,-10677.34765625,137.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,308.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17952.66015625,18000.0,0.0,0.0,0.2394917607307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595451593399048,0.5595511198043823,-5.961263923381921e-06,0.0,0.0002430536987958,0.0,0.0,36.59926223754883,0.0,0.0,0.0,0.390321135520935,4.0,0.0,1.0
410520,293.0975036621094,297.1499938964844,293.1499938964844,0.0522158965468406,-1404.5679931640625,304.1445617675781,0.6672803163528442,0.1159819364547729,0.1053981855511665,293.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283264160156,0.4928039610385895,0.050000000745058,0.0488982796669006,293.0787048339844,297.1499938964844,293.1499938964844,0.1622991114854812,-2601.526123046875,304.1431884765625,0.8899481892585754,0.2784719467163086,0.1952418386936187,293.107421875,297.1499938964844,293.1499938964844,0.1623758375644683,-3523.109619140625,304.1454162597656,0.8899603486061096,0.2783442139625549,0.2643521428108215,293.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283264160156,0.4928039610385895,0.050000000745058,0.2319523990154266,291.1282958984375,291.1499938964844,268.1300048828125,266.7196350097656,282.6924743652344,293.34576416015625,293.1282653808594,1.0,0.2378788143396377,0.8285580277442932,0.8285580277442932,1.0,1.0,-1.0150916576385498,0.4291245639324188,0.5859671235084534,0.1869383603334427,0.0,0.0,0.5635531544685364,45.4456901550293,58.0,-0.73931485414505,-10677.34765625,137.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,308.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17952.66015625,18000.0,0.0,0.0,0.2394917607307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595451593399048,0.5595511198043823,-5.961263923381921e-06,0.0,0.0002430536987958,0.0,0.0,36.59926223754883,0.0,0.0,0.0,0.390321135520935,4.0,0.0,1.0
410580,293.0971069335937,297.1499938964844,293.1499938964844,0.053315345197916,-1422.8629150390625,304.1445617675781,0.6617941856384277,0.1173907965421676,0.1067690923810005,293.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280517578125,0.4867673814296722,0.050000000745058,0.0490104109048843,293.07916259765625,297.1499938964844,293.1499938964844,0.1636266261339187,-2618.6455078125,304.14324951171875,0.8808047771453857,0.280187577009201,0.1965216547250747,293.1068725585937,297.1499938964844,293.1499938964844,0.1633193641901016,-3539.6044921875,304.1453857421875,0.8802535533905029,0.2795358598232269,0.2655856013298034,293.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280517578125,0.4867673814296722,0.050000000745058,0.232484295964241,291.1280212402344,291.1499938964844,268.1099853515625,266.7018127441406,282.6903381347656,293.35723876953125,293.1280517578125,1.0,0.2425877302885055,0.8283280730247498,0.8283280730247498,1.0,1.0,-1.020526647567749,0.4314343929290771,0.5890922546386719,0.1883845627307891,0.0,0.0,0.5665022134780884,48.355464935302734,61.0,-0.3636771440505981,-10736.97265625,144.27088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373413085937,308.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.69921875,18000.0,0.0,0.0,0.2408761382102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650936961174011,0.5650997161865234,-5.998916094540618e-06,0.0,0.0002444586716592,0.0,0.0,37.28314971923828,0.0,0.0,0.0,0.3923293352127075,4.0,0.0,1.0
410640,293.0971069335937,297.1499938964844,293.1499938964844,0.053315345197916,-1422.8629150390625,304.1445617675781,0.6617941856384277,0.1173907965421676,0.1067690923810005,293.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280517578125,0.4867673814296722,0.050000000745058,0.0490104109048843,293.07916259765625,297.1499938964844,293.1499938964844,0.1636266261339187,-2618.6455078125,304.14324951171875,0.8808047771453857,0.280187577009201,0.1965216547250747,293.1068725585937,297.1499938964844,293.1499938964844,0.1633193641901016,-3539.6044921875,304.1453857421875,0.8802535533905029,0.2795358598232269,0.2655856013298034,293.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280517578125,0.4867673814296722,0.050000000745058,0.232484295964241,291.1280212402344,291.1499938964844,268.1099853515625,266.7018127441406,282.6903381347656,293.35723876953125,293.1280517578125,1.0,0.2425877302885055,0.8283280730247498,0.8283280730247498,1.0,1.0,-1.020526647567749,0.4314343929290771,0.5890922546386719,0.1883845627307891,0.0,0.0,0.5665022134780884,48.355464935302734,61.0,-0.3636771440505981,-10736.97265625,144.27088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373413085937,308.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.69921875,18000.0,0.0,0.0,0.2408761382102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650936961174011,0.5650997161865234,-5.998916094540618e-06,0.0,0.0002444586716592,0.0,0.0,37.28314971923828,0.0,0.0,0.0,0.3923293352127075,4.0,0.0,1.0
410700,293.096923828125,297.1499938964844,293.1499938964844,0.0538647882640361,-1432.0316162109375,304.14453125,0.6592264175415039,0.1180967390537262,0.1074569672346115,293.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12799072265625,0.4838083982467651,0.050000000745058,0.0490676201879978,293.0793762207031,297.1499938964844,293.1499938964844,0.1642863750457763,-2627.1416015625,304.1432800292969,0.876470685005188,0.2810398638248443,0.197158396244049,293.1065979003906,297.1499938964844,293.1499938964844,0.1637928634881973,-3547.87255859375,304.1453552246094,0.8756575584411621,0.2801343202590942,0.2662059664726257,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.12799072265625,0.4838083982467651,0.050000000745058,0.2327556610107422,291.12799072265625,291.1499938964844,268.1000061035156,266.6928405761719,282.6893005371094,293.3630065917969,293.1280212402344,1.0,0.2449464946985244,0.828213095664978,0.828213095664978,1.0,1.0,-1.023255467414856,0.432593435049057,0.5906620621681213,0.1891152113676071,0.0,0.0,0.567973256111145,49.83962631225586,61.0,-0.1945118755102157,-10766.947265625,147.56414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,308.2973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.412109375,18000.0,0.0,0.0,0.2415907979011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5678833723068237,0.567889392375946,-6.018037311150692e-06,0.0,0.0002451839391142,0.0,0.0,37.63082885742188,0.0,0.0,0.0,0.3933432996273041,4.0,0.0,1.0
410760,293.09674072265625,297.1499938964844,293.1499938964844,0.0544139109551906,-1441.212646484375,304.14453125,0.6567762494087219,0.1188036799430847,0.1081463173031807,293.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280212402344,0.4808501303195953,0.050000000745058,0.0491254478693008,293.0796203613281,297.1499938964844,293.1499938964844,0.1649437099695205,-2635.598388671875,304.143310546875,0.8723006844520569,0.2818889021873474,0.1977932155132293,293.1063537597656,297.1499938964844,293.1499938964844,0.164267435669899,-3556.152587890625,304.1453552246094,0.8712385892868042,0.2807345390319824,0.2668285667896271,293.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280212402344,0.4808501303195953,0.050000000745058,0.2330299764871597,291.1280212402344,291.1499938964844,268.0899963378906,266.68377685546875,282.68829345703125,293.3688049316406,293.1280517578125,1.0,0.24730284512043,0.8280878663063049,0.8280878663063049,1.0,1.0,-1.0259908437728882,0.4337542057037353,0.5922366976737976,0.1898496747016906,0.0,0.0,0.5694370269775391,51.3397331237793,64.0,-0.0314389131963253,-10797.01171875,150.90335083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217163085937,308.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.244140625,18000.0,0.0,0.0,0.2423179447650909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706736445426941,0.5706796646118164,-6.0372867665137164e-06,0.0,0.0002459218958392,0.0,0.0,37.98116683959961,0.0,0.0,0.0,0.3943603038787842,4.0,0.0,1.0
410820,293.0964050292969,297.1499938964844,293.1499938964844,0.0555109158158302,-1459.6094970703125,304.14453125,0.6522202491760254,0.1202205568552017,0.1095291301608085,293.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.128173828125,0.474805474281311,0.050000000745058,0.0492426306009292,293.080078125,297.1499938964844,293.1499938964844,0.1662514507770538,-2652.39990234375,304.1433410644531,0.8644516468048096,0.2835775315761566,0.1990573406219482,293.1058654785156,297.1499938964844,293.1499938964844,0.1652196049690246,-3572.746826171875,304.1452941894531,0.8629292249679565,0.2819400429725647,0.2680800855159759,293.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.128173828125,0.474805474281311,0.050000000745058,0.233585849404335,291.1282043457031,291.1499938964844,268.07000732421875,266.6655578613281,282.6863708496094,293.38043212890625,293.1282653808594,1.0,0.2519964873790741,0.827837347984314,0.827837347984314,1.0,1.0,-1.031477689743042,0.4360816776752472,0.5953960418701172,0.1913301944732666,0.0,0.0,0.5723294615745544,54.37926483154297,67.0,0.2650861740112304,-10857.369140625,157.70497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80767822265625,308.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.234375,18000.0,0.0,0.0,0.2438027411699295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762285590171814,0.5762346386909485,-6.0759698499168735e-06,0.0,0.000247428775765,0.0,0.0,38.686283111572266,0.0,0.0,0.0,0.3963933885097503,4.0,0.0,1.0
410880,293.0964050292969,297.1499938964844,293.1499938964844,0.0555109158158302,-1459.6094970703125,304.14453125,0.6522202491760254,0.1202205568552017,0.1095291301608085,293.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.128173828125,0.474805474281311,0.050000000745058,0.0492426306009292,293.080078125,297.1499938964844,293.1499938964844,0.1662514507770538,-2652.39990234375,304.1433410644531,0.8644516468048096,0.2835775315761566,0.1990573406219482,293.1058654785156,297.1499938964844,293.1499938964844,0.1652196049690246,-3572.746826171875,304.1452941894531,0.8629292249679565,0.2819400429725647,0.2680800855159759,293.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.128173828125,0.474805474281311,0.050000000745058,0.233585849404335,291.1282043457031,291.1499938964844,268.07000732421875,266.6655578613281,282.6863708496094,293.38043212890625,293.1282653808594,1.0,0.2519964873790741,0.827837347984314,0.827837347984314,1.0,1.0,-1.031477689743042,0.4360816776752472,0.5953960418701172,0.1913301944732666,0.0,0.0,0.5723294615745544,54.37926483154297,67.0,0.2650861740112304,-10857.369140625,157.70497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80767822265625,308.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.234375,18000.0,0.0,0.0,0.2438027411699295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762285590171814,0.5762346386909485,-6.0759698499168735e-06,0.0,0.000247428775765,0.0,0.0,38.686283111572266,0.0,0.0,0.0,0.3963933885097503,4.0,0.0,1.0
410940,293.0960998535156,297.1499938964844,293.1499938964844,0.0566059947013855,-1478.0501708984375,304.14453125,0.6480988264083862,0.1216413900256156,0.1109169647097587,293.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1285400390625,0.4683603346347809,0.050000000745058,0.0493614040315151,293.0805358886719,297.1499938964844,293.1499938964844,0.1675506830215454,-2669.062255859375,304.1434020996094,0.8572359681129456,0.2852542996406555,0.2003142088651657,293.1054077148437,297.1499938964844,293.1499938964844,0.1661759465932846,-3589.389404296875,304.145263671875,0.8553000688552856,0.2831520736217499,0.2693393528461456,293.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1285400390625,0.4683603346347809,0.050000000745058,0.2341492474079132,291.1285705566406,291.1499938964844,268.04998779296875,266.64715576171875,282.6844787597656,293.3921203613281,293.128662109375,1.0,0.2566504776477813,0.8275868892669678,0.8275868892669678,1.0,1.0,-1.0369822978973389,0.4384160041809082,0.5985662341117859,0.1928244978189468,0.0,0.0,0.5751610398292542,57.45980453491211,70.0,0.5081349611282349,-10917.97265625,164.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79571533203125,308.3094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.619140625,18000.0,0.0,0.0,0.2453178018331527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817162990570068,0.5817224383354187,-6.114643838373013e-06,0.0,0.0002489663893356,0.0,0.0,39.39292907714844,0.0,0.0,0.0,0.3984124064445495,4.0,0.0,1.0
411000,293.0960998535156,297.1499938964844,293.1499938964844,0.0566059947013855,-1478.0501708984375,304.14453125,0.6480988264083862,0.1216413900256156,0.1109169647097587,293.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1285400390625,0.4683603346347809,0.050000000745058,0.0493614040315151,293.0805358886719,297.1499938964844,293.1499938964844,0.1675506830215454,-2669.062255859375,304.1434020996094,0.8572359681129456,0.2852542996406555,0.2003142088651657,293.1054077148437,297.1499938964844,293.1499938964844,0.1661759465932846,-3589.389404296875,304.145263671875,0.8553000688552856,0.2831520736217499,0.2693393528461456,293.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1285400390625,0.4683603346347809,0.050000000745058,0.2341492474079132,291.1285705566406,291.1499938964844,268.04998779296875,266.64715576171875,282.6844787597656,293.3921203613281,293.128662109375,1.0,0.2566504776477813,0.8275868892669678,0.8275868892669678,1.0,1.0,-1.0369822978973389,0.4384160041809082,0.5985662341117859,0.1928244978189468,0.0,0.0,0.5751610398292542,57.45980453491211,70.0,0.5081349611282349,-10917.97265625,164.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79571533203125,308.3094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.619140625,18000.0,0.0,0.0,0.2453178018331527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817162990570068,0.5817224383354187,-6.114643838373013e-06,0.0,0.0002489663893356,0.0,0.0,39.39292907714844,0.0,0.0,0.0,0.3984124064445495,4.0,0.0,1.0
411060,293.0958251953125,297.1499938964844,293.1499938964844,0.0576989315450191,-1496.533447265625,304.14453125,0.644379734992981,0.1230663359165191,0.1123094633221626,293.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1290283203125,0.4612795412540436,0.050000000745058,0.0494812577962875,293.0809936523437,297.1499938964844,293.1499938964844,0.1688416898250579,-2685.59033203125,304.1434631347656,0.8506160974502563,0.2869194447994232,0.2015636563301086,293.1049499511719,297.1499938964844,293.1499938964844,0.1671366244554519,-3606.083984375,304.145263671875,0.8483083248138428,0.2843707799911499,0.270605981349945,293.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1290283203125,0.4612795412540436,0.050000000745058,0.2347177863121032,291.12908935546875,291.1499938964844,268.0299987792969,266.6285705566406,282.6826477050781,293.40386962890625,293.1291809082031,1.0,0.2612506747245788,0.8273254036903381,0.8273254036903381,1.0,1.0,-1.0424997806549072,0.440754771232605,0.6017450094223022,0.1943293362855911,0.0,0.0,0.5779150128364563,60.568397521972656,58.0,0.7011856436729431,-10978.7412109375,171.71946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861633300781,308.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.341796875,18000.0,0.0,0.0,0.2468514144420623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870998501777649,0.5871059894561768,-6.153018148324918e-06,0.0,0.0002505228039808,0.0,0.0,40.09591293334961,0.0,0.0,0.0,0.400403082370758,4.0,0.0,1.0
411120,293.0958251953125,297.1499938964844,293.1499938964844,0.0576989315450191,-1496.533447265625,304.14453125,0.644379734992981,0.1230663359165191,0.1123094633221626,293.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1290283203125,0.4612795412540436,0.050000000745058,0.0494812577962875,293.0809936523437,297.1499938964844,293.1499938964844,0.1688416898250579,-2685.59033203125,304.1434631347656,0.8506160974502563,0.2869194447994232,0.2015636563301086,293.1049499511719,297.1499938964844,293.1499938964844,0.1671366244554519,-3606.083984375,304.145263671875,0.8483083248138428,0.2843707799911499,0.270605981349945,293.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1290283203125,0.4612795412540436,0.050000000745058,0.2347177863121032,291.12908935546875,291.1499938964844,268.0299987792969,266.6285705566406,282.6826477050781,293.40386962890625,293.1291809082031,1.0,0.2612506747245788,0.8273254036903381,0.8273254036903381,1.0,1.0,-1.0424997806549072,0.440754771232605,0.6017450094223022,0.1943293362855911,0.0,0.0,0.5779150128364563,60.568397521972656,58.0,0.7011856436729431,-10978.7412109375,171.71946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861633300781,308.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.341796875,18000.0,0.0,0.0,0.2468514144420623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870998501777649,0.5871059894561768,-6.153018148324918e-06,0.0,0.0002505228039808,0.0,0.0,40.09591293334961,0.0,0.0,0.0,0.400403082370758,4.0,0.0,1.0
411180,293.09539794921875,297.1499938964844,293.1499938964844,0.0586821623146534,-1513.196533203125,304.14471435546875,0.6484047770500183,0.1245250478386879,0.1135769858956337,293.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.4632036983966827,0.050000000745058,0.0494494289159774,293.08123779296875,297.1499938964844,293.1499938964844,0.1700118035078048,-2700.494873046875,304.1436767578125,0.8543395400047302,0.2886201739311218,0.2027119100093841,293.1044311523437,297.1499938964844,293.1499938964844,0.1679791659116745,-3620.635009765625,304.1454467773437,0.8515875935554504,0.2856177985668182,0.2717388570308685,293.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.4632036983966827,0.050000000745058,0.2345668077468872,291.1307678222656,291.1499938964844,268.010009765625,266.60986328125,282.6806640625,293.4149780273437,293.1311950683594,1.0,0.2602006494998932,0.8270639181137085,0.8270639181137085,1.0,1.0,-1.0465404987335205,0.4424596428871155,0.604080855846405,0.1954376846551895,0.0,0.0,0.5804030299186707,59.81716537475586,46.0,3.037008285522461,-11030.6708984375,171.54869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803955078125,308.3282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.400390625,18000.0,0.0,0.0,0.2483779489994049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922214388847351,0.5922276377677917,-6.190387466631364e-06,0.0,0.0002520720299798,0.0,0.0,40.7762451171875,0.0,0.0,0.0,0.4023062288761139,4.0,0.0,1.0
411240,293.09539794921875,297.1499938964844,293.1499938964844,0.0586821623146534,-1513.196533203125,304.14471435546875,0.6484047770500183,0.1245250478386879,0.1135769858956337,293.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.4632036983966827,0.050000000745058,0.0494494289159774,293.08123779296875,297.1499938964844,293.1499938964844,0.1700118035078048,-2700.494873046875,304.1436767578125,0.8543395400047302,0.2886201739311218,0.2027119100093841,293.1044311523437,297.1499938964844,293.1499938964844,0.1679791659116745,-3620.635009765625,304.1454467773437,0.8515875935554504,0.2856177985668182,0.2717388570308685,293.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.4632036983966827,0.050000000745058,0.2345668077468872,291.1307678222656,291.1499938964844,268.010009765625,266.60986328125,282.6806640625,293.4149780273437,293.1311950683594,1.0,0.2602006494998932,0.8270639181137085,0.8270639181137085,1.0,1.0,-1.0465404987335205,0.4424596428871155,0.604080855846405,0.1954376846551895,0.0,0.0,0.5804030299186707,59.81716537475586,46.0,3.037008285522461,-11030.6708984375,171.54869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803955078125,308.3282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.400390625,18000.0,0.0,0.0,0.2483779489994049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922214388847351,0.5922276377677917,-6.190387466631364e-06,0.0,0.0002520720299798,0.0,0.0,40.7762451171875,0.0,0.0,0.0,0.4023062288761139,4.0,0.0,1.0
411300,293.0950622558594,297.1499938964844,293.1499938964844,0.059143591672182,-1521.02099609375,304.14483642578125,0.6530847549438477,0.12527796626091,0.1141846030950546,293.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13232421875,0.4670364558696747,0.050000000745058,0.0493845827877521,293.0811767578125,297.1499938964844,293.1499938964844,0.170561596751213,-2707.468017578125,304.1438293457031,0.8596826195716858,0.289503276348114,0.2032710611820221,293.1040954589844,297.1499938964844,293.1499938964844,0.1683572828769683,-3627.1240234375,304.14556884765625,0.8566594123840332,0.2862610518932342,0.27227383852005,293.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.13232421875,0.4670364558696747,0.050000000745058,0.2342591881752014,291.1327819824219,291.1499938964844,268.0,266.6004638671875,282.67938232421875,293.41998291015625,293.13330078125,1.0,0.2581388652324676,0.8269332051277161,0.8269332051277161,1.0,1.0,-1.0481361150741575,0.4431309401988983,0.6050052046775818,0.1958739757537841,0.0,0.0,0.5813515782356262,58.19685745239258,46.0,4.554375648498535,-11052.7958984375,169.1197052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801208496094,308.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.439453125,18000.0,0.0,0.0,0.2491204440593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594370424747467,0.5943766236305237,-6.2070116655377205e-06,0.0,0.000252825586358,0.0,0.0,41.06883239746094,0.0,0.0,0.0,0.4031148552894592,4.0,0.0,1.0
411360,293.0947265625,297.1499938964844,293.1499938964844,0.059594091027975,-1528.670166015625,304.1449584960937,0.6594194173812866,0.1260444372892379,0.1147821173071861,293.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13458251953125,0.4719870686531067,0.050000000745058,0.0492955185472965,293.0810241699219,297.1499938964844,293.1499938964844,0.1711023300886154,-2714.318603515625,304.1439819335937,0.8671314120292664,0.2904055714607239,0.2038264274597168,293.1037292480469,297.1499938964844,293.1499938964844,0.1687212288379669,-3633.359619140625,304.1457214355469,0.8638036251068115,0.2869168519973755,0.2727966904640198,293.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13458251953125,0.4719870686531067,0.050000000745058,0.2338367253541946,291.1351013183594,291.1499938964844,267.989990234375,266.5910339355469,282.6780090332031,293.4247131347656,293.1356506347656,1.0,0.2552385330200195,0.8267992734909058,0.8267992734909058,1.0,1.0,-1.0495336055755615,0.4437170028686523,0.605816662311554,0.1962561309337616,0.0,0.0,0.5821135640144348,55.960819244384766,34.0,5.592915058135986,-11072.4775390625,165.52716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7820739746094,308.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.498046875,18000.0,0.0,0.0,0.2498390227556228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961489081382751,0.5961551666259766,-6.221239345904905e-06,0.0,0.0002535548410378,0.0,0.0,41.314453125,0.0,0.0,0.0,0.4037915766239166,4.0,0.0,1.0
411420,293.0938720703125,297.1499938964844,293.1499938964844,0.0604750290513038,-1543.6666259765625,304.1451721191406,0.6774319410324097,0.12761290371418,0.1159572973847389,293.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.4841324985027313,0.050000000745058,0.0490611232817173,293.0805053710937,297.1499938964844,293.1499938964844,0.1721740067005157,-2727.887939453125,304.1441955566406,0.8886904716491699,0.2922594547271728,0.2049320489168167,293.1028747558594,297.1499938964844,293.1499938964844,0.1694274991750717,-3645.45263671875,304.1459655761719,0.884681224822998,0.2882629632949829,0.2738197445869446,293.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.4841324985027313,0.050000000745058,0.2327248454093933,291.1399230957031,291.1499938964844,267.9700012207031,266.57208251953125,282.6749572753906,293.4336242675781,293.1405029296875,1.0,0.2473435699939727,0.8265314102172852,0.8265314102172852,1.0,1.0,-1.051883578300476,0.4446979165077209,0.6071856617927551,0.1969000250101089,0.0,0.0,0.5831329226493835,50.05799102783203,25.0,6.504295825958252,-11106.185546875,155.6289825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933654785156,308.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.51171875,18000.0,0.0,0.0,0.2511777579784393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986849665641785,0.5986912250518799,-6.242356903385371e-06,0.0,0.000254913495155,0.0,0.0,41.67070770263672,0.0,0.0,0.0,0.4047673642635345,4.0,0.0,1.0
411480,293.0938720703125,297.1499938964844,293.1499938964844,0.0604750290513038,-1543.6666259765625,304.1451721191406,0.6774319410324097,0.12761290371418,0.1159572973847389,293.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.4841324985027313,0.050000000745058,0.0490611232817173,293.0805053710937,297.1499938964844,293.1499938964844,0.1721740067005157,-2727.887939453125,304.1441955566406,0.8886904716491699,0.2922594547271728,0.2049320489168167,293.1028747558594,297.1499938964844,293.1499938964844,0.1694274991750717,-3645.45263671875,304.1459655761719,0.884681224822998,0.2882629632949829,0.2738197445869446,293.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.4841324985027313,0.050000000745058,0.2327248454093933,291.1399230957031,291.1499938964844,267.9700012207031,266.57208251953125,282.6749572753906,293.4336242675781,293.1405029296875,1.0,0.2473435699939727,0.8265314102172852,0.8265314102172852,1.0,1.0,-1.051883578300476,0.4446979165077209,0.6071856617927551,0.1969000250101089,0.0,0.0,0.5831329226493835,50.05799102783203,25.0,6.504295825958252,-11106.185546875,155.6289825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933654785156,308.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.51171875,18000.0,0.0,0.0,0.2511777579784393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986849665641785,0.5986912250518799,-6.242356903385371e-06,0.0,0.000254913495155,0.0,0.0,41.67070770263672,0.0,0.0,0.0,0.4047673642635345,4.0,0.0,1.0
411540,293.0929870605469,297.1499938964844,293.1499938964844,0.0613628178834915,-1558.849365234375,304.1452941894531,0.7012021541595459,0.1292167007923126,0.1171432882547378,293.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1438903808594,0.4984829723834991,0.050000000745058,0.0488007105886936,293.0798034667969,297.1499938964844,293.1499938964844,0.173269435763359,-2741.767578125,304.144287109375,0.9183650016784668,0.2941589951515198,0.2060551345348358,293.1019287109375,297.1499938964844,293.1499938964844,0.1701479703187942,-3657.81396484375,304.1461181640625,0.913159966468811,0.2896459996700287,0.2748546302318573,293.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1438903808594,0.4984829723834991,0.050000000745058,0.2314895540475845,291.14434814453125,291.1499938964844,267.95001220703125,266.5530700683594,282.6718139648437,293.44219970703125,293.1448059082031,1.0,0.2383075952529907,0.8262635469436646,0.8262635469436646,1.0,1.0,-1.054101824760437,0.4456217885017395,0.6084800362586975,0.1975101381540298,0.0,0.0,0.5835815072059631,43.49481964111328,25.0,5.906813621520996,-11135.751953125,144.46658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,308.3786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1015625,18000.0,0.0,0.0,0.2523549199104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599999725818634,0.6000059843063354,-6.254322215681896e-06,0.0,0.0002561081491876,0.0,0.0,41.86165237426758,0.0,0.0,0.0,0.4052858054637909,4.0,0.0,1.0
