time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411600,293.0929870605469,297.1499938964844,293.1499938964844,0.0613628178834915,-1558.849365234375,304.1452941894531,0.7012021541595459,0.1292167007923126,0.1171432882547378,293.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1438903808594,0.4984829723834991,0.050000000745058,0.0488007105886936,293.0798034667969,297.1499938964844,293.1499938964844,0.173269435763359,-2741.767578125,304.144287109375,0.9183650016784668,0.2941589951515198,0.2060551345348358,293.1019287109375,297.1499938964844,293.1499938964844,0.1701479703187942,-3657.81396484375,304.1461181640625,0.913159966468811,0.2896459996700287,0.2748546302318573,293.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1438903808594,0.4984829723834991,0.050000000745058,0.2314895540475845,291.14434814453125,291.1499938964844,267.95001220703125,266.5530700683594,282.6718139648437,293.44219970703125,293.1448059082031,1.0,0.2383075952529907,0.8262635469436646,0.8262635469436646,1.0,1.0,-1.054101824760437,0.4456217885017395,0.6084800362586975,0.1975101381540298,0.0,0.0,0.5835815072059631,43.49481964111328,25.0,5.906813621520996,-11135.751953125,144.46658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,308.3786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1015625,18000.0,0.0,0.0,0.2523549199104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599999725818634,0.6000059843063354,-6.254322215681896e-06,0.0,0.0002561081491876,0.0,0.0,41.86165237426758,0.0,0.0,0.0,0.4052858054637909,4.0,0.0,1.0
411660,293.0921630859375,297.1499938964844,293.1499938964844,0.062318380922079,-1575.2972412109375,304.145263671875,0.7219717502593994,0.1308292746543884,0.1184073314070701,293.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1468200683594,0.5118696093559265,0.050000000745058,0.0486065410077571,293.0791931152344,297.1499938964844,293.1499938964844,0.1744551360607147,-2756.83349609375,304.14422607421875,0.9477890133857728,0.2960595190525055,0.2072373479604721,293.1010437011719,297.1499938964844,293.1499938964844,0.170962318778038,-3671.868408203125,304.14605712890625,0.9419018626213074,0.2910449802875519,0.2759768068790436,293.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1468200683594,0.5118696093559265,0.050000000745058,0.2305684983730316,291.1470031738281,291.1499938964844,267.92999267578125,266.5339660644531,282.6688232421875,293.4513244628906,293.14715576171875,1.0,0.2317366898059845,0.826011061668396,0.826011061668396,1.0,1.0,-1.0570459365844729,0.4468576908111572,0.6101882457733154,0.1983238905668258,0.0,0.0,0.5837737917900085,38.61885070800781,25.0,3.3759605884552,-11167.732421875,136.4741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84259033203125,308.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.205078125,18000.0,0.0,0.0,0.2533602714538574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005361676216125,0.600542426109314,-6.25961320110946e-06,0.0,0.0002571284712757,0.0,0.0,41.94192886352539,0.0,0.0,0.0,0.4055058062076568,4.0,0.0,1.0
411720,293.0921630859375,297.1499938964844,293.1499938964844,0.062318380922079,-1575.2972412109375,304.145263671875,0.7219717502593994,0.1308292746543884,0.1184073314070701,293.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1468200683594,0.5118696093559265,0.050000000745058,0.0486065410077571,293.0791931152344,297.1499938964844,293.1499938964844,0.1744551360607147,-2756.83349609375,304.14422607421875,0.9477890133857728,0.2960595190525055,0.2072373479604721,293.1010437011719,297.1499938964844,293.1499938964844,0.170962318778038,-3671.868408203125,304.14605712890625,0.9419018626213074,0.2910449802875519,0.2759768068790436,293.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1468200683594,0.5118696093559265,0.050000000745058,0.2305684983730316,291.1470031738281,291.1499938964844,267.92999267578125,266.5339660644531,282.6688232421875,293.4513244628906,293.14715576171875,1.0,0.2317366898059845,0.826011061668396,0.826011061668396,1.0,1.0,-1.0570459365844729,0.4468576908111572,0.6101882457733154,0.1983238905668258,0.0,0.0,0.5837737917900085,38.61885070800781,25.0,3.3759605884552,-11167.732421875,136.4741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84259033203125,308.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.205078125,18000.0,0.0,0.0,0.2533602714538574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005361676216125,0.600542426109314,-6.25961320110946e-06,0.0,0.0002571284712757,0.0,0.0,41.94192886352539,0.0,0.0,0.0,0.4055058062076568,4.0,0.0,1.0
411780,293.0914611816406,297.1499938964844,293.1499938964844,0.0633199363946914,-1592.643798828125,304.1451721191406,0.7389810681343079,0.1324352174997329,0.1197153180837631,293.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473693847656,0.5242276191711426,0.050000000745058,0.0484642349183559,293.0788269042969,297.1499938964844,293.1499938964844,0.1757034063339233,-2772.7158203125,304.1440734863281,0.9712258577346802,0.2979313433170318,0.2084395587444305,293.1002502441406,297.1499938964844,293.1499938964844,0.17185740172863,-3687.369384765625,304.1458740234375,0.9654594659805298,0.2924451231956482,0.2771534323692322,293.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473693847656,0.5242276191711426,0.050000000745058,0.2298934757709503,291.1473388671875,291.1499938964844,267.9100036621094,266.5148620605469,282.6663818359375,293.46142578125,293.1473083496094,1.0,0.2268649041652679,0.8257586359977722,0.8257586359977722,1.0,1.0,-1.0604898929595947,0.4483064115047455,0.6121835112571716,0.1992823928594589,0.0,0.0,0.5840935111045837,35.06312942504883,28.0,0.7307305335998535,-11203.490234375,130.9423065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736572265625,308.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.2542170882225036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010749340057373,0.6010811924934387,-6.263445811782731e-06,0.0,0.0002579980064183,0.0,0.0,42.01457214355469,0.0,0.0,0.0,0.4057100713253021,4.0,0.0,1.0
411840,293.0914611816406,297.1499938964844,293.1499938964844,0.0633199363946914,-1592.643798828125,304.1451721191406,0.7389810681343079,0.1324352174997329,0.1197153180837631,293.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473693847656,0.5242276191711426,0.050000000745058,0.0484642349183559,293.0788269042969,297.1499938964844,293.1499938964844,0.1757034063339233,-2772.7158203125,304.1440734863281,0.9712258577346802,0.2979313433170318,0.2084395587444305,293.1002502441406,297.1499938964844,293.1499938964844,0.17185740172863,-3687.369384765625,304.1458740234375,0.9654594659805298,0.2924451231956482,0.2771534323692322,293.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473693847656,0.5242276191711426,0.050000000745058,0.2298934757709503,291.1473388671875,291.1499938964844,267.9100036621094,266.5148620605469,282.6663818359375,293.46142578125,293.1473083496094,1.0,0.2268649041652679,0.8257586359977722,0.8257586359977722,1.0,1.0,-1.0604898929595947,0.4483064115047455,0.6121835112571716,0.1992823928594589,0.0,0.0,0.5840935111045837,35.06312942504883,28.0,0.7307305335998535,-11203.490234375,130.9423065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736572265625,308.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.2542170882225036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010749340057373,0.6010811924934387,-6.263445811782731e-06,0.0,0.0002579980064183,0.0,0.0,42.01457214355469,0.0,0.0,0.0,0.4057100713253021,4.0,0.0,1.0
411900,293.0911560058594,297.1499938964844,293.1499938964844,0.0638383626937866,-1601.658935546875,304.1451110839844,0.7457497715950012,0.133235901594162,0.1203900501132011,293.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1470947265625,0.5289747714996338,0.050000000745058,0.0484167300164699,293.0787048339844,297.1499938964844,293.1499938964844,0.1763474494218826,-2780.90966796875,304.1439819335937,0.9792218804359436,0.2988562881946563,0.2090509831905365,293.0998840332031,297.1499938964844,293.1499938964844,0.1723315715789795,-3695.587646484375,304.145751953125,0.9735705256462096,0.293144941329956,0.2777655720710754,293.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1470947265625,0.5289747714996338,0.050000000745058,0.2296681255102157,291.14703369140625,291.1499938964844,267.8999938964844,266.5052795410156,282.6653137207031,293.4668273925781,293.1469116210937,1.0,0.2253997921943664,0.8256324529647827,0.8256324529647827,1.0,1.0,-1.0624407529830933,0.4491291642189026,0.6133116483688354,0.1998255103826522,0.0,0.0,0.5843225717544556,33.88718795776367,28.0,-0.3261111974716186,-11223.2138671875,129.30728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890075683594,308.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.2546007335186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014531850814819,0.6014594435691833,-6.265920092118904e-06,0.0,0.0002583873574621,0.0,0.0,42.0644416809082,0.0,0.0,0.0,0.4058493673801422,4.0,0.0,1.0
411960,293.09088134765625,297.1499938964844,293.1499938964844,0.0643670335412025,-1610.876708984375,304.1450500488281,0.7511772513389587,0.1340336501598358,0.1210760995745658,293.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1465148925781,0.5325027108192444,0.050000000745058,0.0483835265040397,293.0786437988281,297.1499938964844,293.1499938964844,0.1770031601190567,-2789.2509765625,304.1438903808594,0.9849413633346558,0.2997714877128601,0.2096666544675827,293.0995788574219,297.1499938964844,293.1499938964844,0.1728226244449615,-3704.101318359375,304.1456298828125,0.9793688058853148,0.2938433885574341,0.278391033411026,293.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1465148925781,0.5325027108192444,0.050000000745058,0.2295106202363968,291.1463623046875,291.1499938964844,267.8900146484375,266.4956970214844,282.6643981933594,293.4724426269531,293.14617919921875,1.0,0.2244532108306884,0.8254977464675903,0.8254977464675903,1.0,1.0,-1.0645250082015991,0.4500083327293396,0.6145166158676147,0.2004062831401825,0.0,0.0,0.5846322178840637,33.07530975341797,31.0,-1.3489787578582764,-11244.0341796875,128.3582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035339355469,308.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.564453125,18000.0,0.0,0.0,0.2549624145030975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019473671913147,0.6019536256790161,-6.269094683375442e-06,0.0,0.0002587544440757,0.0,0.0,42.12932968139648,0.0,0.0,0.0,0.4060312211513519,4.0,0.0,1.0
412020,293.0904541015625,297.1499938964844,293.1499938964844,0.0654453858733177,-1629.7489013671875,304.1448974609375,0.7583420872688293,0.135622039437294,0.1224725469946861,293.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1445007324219,0.5362425446510315,0.050000000745058,0.0483500696718692,293.07867431640625,297.1499938964844,293.1499938964844,0.1783363819122314,-2806.197509765625,304.1437072753906,0.9913137555122375,0.3015756011009216,0.2109033465385437,293.0989990234375,297.1499938964844,293.1499938964844,0.1738421618938446,-3721.77197265625,304.1453857421875,0.9857401847839355,0.2952368855476379,0.2796714603900909,293.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1445007324219,0.5362425446510315,0.050000000745058,0.2293519079685211,291.14422607421875,291.1499938964844,267.8699951171875,266.4765014648437,282.6628112792969,293.4843139648437,293.1439819335937,1.0,0.2238599359989166,0.8252283930778503,0.8252283930778503,1.0,1.0,-1.0689915418624878,0.4518950879573822,0.617096483707428,0.2016521990299224,0.0,0.0,0.5855369567871094,32.29011154174805,34.0,-2.822184801101685,-11288.783203125,128.04678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,308.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.779296875,18000.0,0.0,0.0,0.2556447684764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034427285194397,0.6034490466117859,-6.278731689235428e-06,0.0,0.0002594469406176,0.0,0.0,42.32621765136719,0.0,0.0,0.0,0.406579852104187,4.0,0.0,1.0
412080,293.0904541015625,297.1499938964844,293.1499938964844,0.0654453858733177,-1629.7489013671875,304.1448974609375,0.7583420872688293,0.135622039437294,0.1224725469946861,293.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1445007324219,0.5362425446510315,0.050000000745058,0.0483500696718692,293.07867431640625,297.1499938964844,293.1499938964844,0.1783363819122314,-2806.197509765625,304.1437072753906,0.9913137555122375,0.3015756011009216,0.2109033465385437,293.0989990234375,297.1499938964844,293.1499938964844,0.1738421618938446,-3721.77197265625,304.1453857421875,0.9857401847839355,0.2952368855476379,0.2796714603900909,293.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1445007324219,0.5362425446510315,0.050000000745058,0.2293519079685211,291.14422607421875,291.1499938964844,267.8699951171875,266.4765014648437,282.6628112792969,293.4843139648437,293.1439819335937,1.0,0.2238599359989166,0.8252283930778503,0.8252283930778503,1.0,1.0,-1.0689915418624878,0.4518950879573822,0.617096483707428,0.2016521990299224,0.0,0.0,0.5855369567871094,32.29011154174805,34.0,-2.822184801101685,-11288.783203125,128.04678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,308.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.779296875,18000.0,0.0,0.0,0.2556447684764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034427285194397,0.6034490466117859,-6.278731689235428e-06,0.0,0.0002594469406176,0.0,0.0,42.32621765136719,0.0,0.0,0.0,0.406579852104187,4.0,0.0,1.0
412140,293.090087890625,297.1499938964844,293.1499938964844,0.0665431395173072,-1649.047607421875,304.144775390625,0.7609798312187195,0.1372028440237045,0.1238951236009597,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1419372558594,0.5360339879989624,0.050000000745058,0.0483518578112125,293.0788269042969,297.1499938964844,293.1499938964844,0.1796856671571731,-2823.3212890625,304.1435546875,0.9925729036331176,0.3033480048179626,0.2121432721614837,293.0985107421875,297.1499938964844,293.1499938964844,0.1748971343040466,-3740.0341796875,304.1451721191406,0.9867556095123292,0.2966267764568329,0.2809833884239197,293.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1419372558594,0.5360339879989624,0.050000000745058,0.2293604016304016,291.1416320800781,291.1499938964844,267.8500061035156,266.4573669433594,282.6615600585937,293.496826171875,293.1413269042969,1.0,0.2246661782264709,0.8249590396881104,0.8249590396881104,1.0,1.0,-1.0737742185592651,0.453918844461441,0.6198553442955017,0.2029872238636016,0.0,0.0,0.5868260860443115,32.40198516845703,37.0,-3.5751802921295166,-11336.9794921875,129.44834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94677734375,308.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0546875,18000.0,0.0,0.0,0.2563107311725616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056833863258362,0.6056897044181824,-6.2936628637544345e-06,0.0,0.0002601227897685,0.0,0.0,42.624961853027344,0.0,0.0,0.0,0.4074059128761291,4.0,0.0,1.0
412200,293.090087890625,297.1499938964844,293.1499938964844,0.0665431395173072,-1649.047607421875,304.144775390625,0.7609798312187195,0.1372028440237045,0.1238951236009597,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1419372558594,0.5360339879989624,0.050000000745058,0.0483518578112125,293.0788269042969,297.1499938964844,293.1499938964844,0.1796856671571731,-2823.3212890625,304.1435546875,0.9925729036331176,0.3033480048179626,0.2121432721614837,293.0985107421875,297.1499938964844,293.1499938964844,0.1748971343040466,-3740.0341796875,304.1451721191406,0.9867556095123292,0.2966267764568329,0.2809833884239197,293.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1419372558594,0.5360339879989624,0.050000000745058,0.2293604016304016,291.1416320800781,291.1499938964844,267.8500061035156,266.4573669433594,282.6615600585937,293.496826171875,293.1413269042969,1.0,0.2246661782264709,0.8249590396881104,0.8249590396881104,1.0,1.0,-1.0737742185592651,0.453918844461441,0.6198553442955017,0.2029872238636016,0.0,0.0,0.5868260860443115,32.40198516845703,37.0,-3.5751802921295166,-11336.9794921875,129.44834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94677734375,308.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0546875,18000.0,0.0,0.0,0.2563107311725616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056833863258362,0.6056897044181824,-6.2936628637544345e-06,0.0,0.0002601227897685,0.0,0.0,42.624961853027344,0.0,0.0,0.0,0.4074059128761291,4.0,0.0,1.0
412260,293.0898132324219,297.1499938964844,293.1499938964844,0.0676533281803131,-1668.6483154296875,304.1446533203125,0.7600101828575134,0.138777419924736,0.1253376305103302,293.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13916015625,0.5327854752540588,0.050000000745058,0.0483808442950248,293.0791320800781,297.1499938964844,293.1499938964844,0.1810414940118789,-2840.49609375,304.1434326171875,0.9900712370872498,0.3050912618637085,0.2133825421333313,293.0981140136719,297.1499938964844,293.1499938964844,0.1759769767522812,-3758.69677734375,304.1449890136719,0.9837863445281982,0.2980140149593353,0.2823197543621063,293.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13916015625,0.5327854752540588,0.050000000745058,0.2294978946447372,291.13885498046875,291.1499938964844,267.8299865722656,266.438232421875,282.6605224609375,293.5098571777344,293.1385498046875,1.0,0.2265425026416778,0.8246634006500244,0.8246634006500244,1.0,1.0,-1.0787968635559082,0.4560455977916717,0.6227512955665588,0.2043872326612472,0.0,0.0,0.5885006785392761,33.206172943115234,40.0,-3.850921630859375,-11387.8603515625,132.1915740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,308.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0859375,18000.0,0.0,0.0,0.2570026516914367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086916923522949,0.6086980104446411,-6.314271104201907e-06,0.0,0.0002608250069897,0.0,0.0,43.031158447265625,0.0,0.0,0.0,0.4085220694541931,4.0,0.0,1.0
412320,293.0898132324219,297.1499938964844,293.1499938964844,0.0676533281803131,-1668.6483154296875,304.1446533203125,0.7600101828575134,0.138777419924736,0.1253376305103302,293.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13916015625,0.5327854752540588,0.050000000745058,0.0483808442950248,293.0791320800781,297.1499938964844,293.1499938964844,0.1810414940118789,-2840.49609375,304.1434326171875,0.9900712370872498,0.3050912618637085,0.2133825421333313,293.0981140136719,297.1499938964844,293.1499938964844,0.1759769767522812,-3758.69677734375,304.1449890136719,0.9837863445281982,0.2980140149593353,0.2823197543621063,293.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13916015625,0.5327854752540588,0.050000000745058,0.2294978946447372,291.13885498046875,291.1499938964844,267.8299865722656,266.438232421875,282.6605224609375,293.5098571777344,293.1385498046875,1.0,0.2265425026416778,0.8246634006500244,0.8246634006500244,1.0,1.0,-1.0787968635559082,0.4560455977916717,0.6227512955665588,0.2043872326612472,0.0,0.0,0.5885006785392761,33.206172943115234,40.0,-3.850921630859375,-11387.8603515625,132.1915740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,308.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0859375,18000.0,0.0,0.0,0.2570026516914367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086916923522949,0.6086980104446411,-6.314271104201907e-06,0.0,0.0002608250069897,0.0,0.0,43.031158447265625,0.0,0.0,0.0,0.4085220694541931,4.0,0.0,1.0
412380,293.089599609375,297.1499938964844,293.1499938964844,0.068770594894886,-1688.4539794921875,304.14459228515625,0.7565232515335083,0.140346497297287,0.1267950534820556,293.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363830566406,0.5275051593780518,0.050000000745058,0.0484309270977973,293.0795288085937,297.1499938964844,293.1499938964844,0.1823964864015579,-2857.6259765625,304.14337158203125,0.9846892952919006,0.3068070113658905,0.2146179527044296,293.0977478027344,297.1499938964844,293.1499938964844,0.1770738363265991,-3777.618408203125,304.14483642578125,0.9777621626853944,0.2993992567062378,0.2836751937866211,293.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363830566406,0.5275051593780518,0.050000000745058,0.2297354638576507,291.1361083984375,291.1499938964844,267.8099975585937,266.41912841796875,282.65966796875,293.5233154296875,293.13580322265625,1.0,0.2292261123657226,0.8243677020072937,0.8243677020072937,1.0,1.0,-1.0840011835098269,0.4582527279853821,0.6257483959197998,0.2058369666337967,0.0,0.0,0.5905424356460571,34.54729461669922,43.0,-3.818675756454468,-11440.916015625,135.99490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,308.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.23828125,18000.0,0.0,0.0,0.2577568888664245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124541759490967,0.6124604940414429,-6.340622803691076e-06,0.0,0.0002615904668346,0.0,0.0,43.54566192626953,0.0,0.0,0.0,0.4099261164665222,4.0,0.0,1.0
412440,293.089599609375,297.1499938964844,293.1499938964844,0.068770594894886,-1688.4539794921875,304.14459228515625,0.7565232515335083,0.140346497297287,0.1267950534820556,293.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363830566406,0.5275051593780518,0.050000000745058,0.0484309270977973,293.0795288085937,297.1499938964844,293.1499938964844,0.1823964864015579,-2857.6259765625,304.14337158203125,0.9846892952919006,0.3068070113658905,0.2146179527044296,293.0977478027344,297.1499938964844,293.1499938964844,0.1770738363265991,-3777.618408203125,304.14483642578125,0.9777621626853944,0.2993992567062378,0.2836751937866211,293.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363830566406,0.5275051593780518,0.050000000745058,0.2297354638576507,291.1361083984375,291.1499938964844,267.8099975585937,266.41912841796875,282.65966796875,293.5233154296875,293.13580322265625,1.0,0.2292261123657226,0.8243677020072937,0.8243677020072937,1.0,1.0,-1.0840011835098269,0.4582527279853821,0.6257483959197998,0.2058369666337967,0.0,0.0,0.5905424356460571,34.54729461669922,43.0,-3.818675756454468,-11440.916015625,135.99490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,308.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.23828125,18000.0,0.0,0.0,0.2577568888664245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124541759490967,0.6124604940414429,-6.340622803691076e-06,0.0,0.0002615904668346,0.0,0.0,43.54566192626953,0.0,0.0,0.0,0.4099261164665222,4.0,0.0,1.0
412500,293.0895080566406,297.1499938964844,293.1499938964844,0.0693305805325508,-1698.4097900390625,304.1445617675781,0.754150390625,0.141129121184349,0.1275280714035034,293.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13507080078125,0.524390459060669,0.050000000745058,0.0484623797237873,293.0797424316406,297.1499938964844,293.1499938964844,0.1830718964338302,-2866.1513671875,304.1433410644531,0.9811217188835144,0.3076549172401428,0.2152333855628967,293.0975952148437,297.1499938964844,293.1499938964844,0.1776267737150192,-3787.143310546875,304.144775390625,0.973828375339508,0.3000912666320801,0.2843586802482605,293.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13507080078125,0.524390459060669,0.050000000745058,0.2298846542835235,291.134765625,291.1499938964844,267.79998779296875,266.4096069335937,282.6592712402344,293.5301513671875,293.1344909667969,1.0,0.2308042049407959,0.8242198824882507,0.8242198824882507,1.0,1.0,-1.0866568088531494,0.4593803882598877,0.6272764801979065,0.2065761685371399,0.0,0.0,0.5916909575462341,35.381004333496094,43.0,-3.7207071781158447,-11468.1357421875,138.22483825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,308.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.943359375,18000.0,0.0,0.0,0.2581662833690643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614604115486145,0.614610493183136,-6.3558973124600016e-06,0.0,0.0002620059531182,0.0,0.0,43.8425178527832,0.0,0.0,0.0,0.4107317924499511,4.0,0.0,1.0
412560,293.08941650390625,297.1499938964844,293.1499938964844,0.0698908790946006,-1708.389892578125,304.14453125,0.7515020370483398,0.141910508275032,0.128263384103775,293.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1337890625,0.5210909843444824,0.050000000745058,0.0484974160790443,293.0799865722656,297.1499938964844,293.1499938964844,0.1837451010942459,-2874.64013671875,304.1433410644531,0.9770663380622864,0.3084963858127594,0.2158469408750534,293.09747314453125,297.1499938964844,293.1499938964844,0.1781817972660064,-3796.69482421875,304.14471435546875,0.9693896174430848,0.3007829189300537,0.2850453853607178,293.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1337890625,0.5210909843444824,0.050000000745058,0.2300508618354797,291.1335144042969,291.1499938964844,267.7900085449219,266.40008544921875,282.6589050292969,293.5370788574219,293.1332702636719,1.0,0.2325093448162078,0.8240610361099243,0.8240610361099243,1.0,1.0,-1.089341640472412,0.4605205357074737,0.6288211345672607,0.2073221057653427,0.0,0.0,0.59291672706604,36.30605316162109,46.0,-3.575380325317383,-11495.7568359375,140.64186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515380859375,308.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.771484375,18000.0,0.0,0.0,0.2586005926132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169207096099854,0.6169270873069763,-6.372504685714375e-06,0.0,0.0002624467306304,0.0,0.0,44.164581298828125,0.0,0.0,0.0,0.4116023778915405,4.0,0.0,1.0
412620,293.0892944335937,297.1499938964844,293.1499938964844,0.071010872721672,-1728.393798828125,304.1444702148437,0.7456936836242676,0.1434696167707443,0.129739448428154,293.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1314697265625,0.514227569103241,0.050000000745058,0.0485767610371112,293.0805358886719,297.1499938964844,293.1499938964844,0.1850824803113937,-2891.47705078125,304.1433410644531,0.9677332043647766,0.3101599812507629,0.2170673459768295,293.0971984863281,297.1499938964844,293.1499938964844,0.1792958974838256,-3815.83837890625,304.1446228027344,0.9592806100845336,0.3021651804447174,0.2864270508289337,293.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1314697265625,0.514227569103241,0.050000000745058,0.2304272353649139,291.1312255859375,291.1499938964844,267.7699890136719,266.38116455078125,282.6582336425781,293.55108642578125,293.1310119628906,1.0,0.2362322658300399,0.8237432837486267,0.8237432837486267,1.0,1.0,-1.0947835445404053,0.462834358215332,0.6319491863250732,0.2088318765163421,0.0,0.0,0.5955761075019836,38.39196014404297,49.0,-3.1729302406311035,-11552.1005859375,145.9679718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,308.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.95703125,18000.0,0.0,0.0,0.2595527768135071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220164895057678,0.6220228672027588,-6.409527031792095e-06,0.0,0.0002634130942169,0.0,0.0,44.88077545166016,0.0,0.0,0.0,0.4135256707668304,4.0,0.0,1.0
412680,293.0892944335937,297.1499938964844,293.1499938964844,0.071010872721672,-1728.393798828125,304.1444702148437,0.7456936836242676,0.1434696167707443,0.129739448428154,293.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1314697265625,0.514227569103241,0.050000000745058,0.0485767610371112,293.0805358886719,297.1499938964844,293.1499938964844,0.1850824803113937,-2891.47705078125,304.1433410644531,0.9677332043647766,0.3101599812507629,0.2170673459768295,293.0971984863281,297.1499938964844,293.1499938964844,0.1792958974838256,-3815.83837890625,304.1446228027344,0.9592806100845336,0.3021651804447174,0.2864270508289337,293.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1314697265625,0.514227569103241,0.050000000745058,0.2304272353649139,291.1312255859375,291.1499938964844,267.7699890136719,266.38116455078125,282.6582336425781,293.55108642578125,293.1310119628906,1.0,0.2362322658300399,0.8237432837486267,0.8237432837486267,1.0,1.0,-1.0947835445404053,0.462834358215332,0.6319491863250732,0.2088318765163421,0.0,0.0,0.5955761075019836,38.39196014404297,49.0,-3.1729302406311035,-11552.1005859375,145.9679718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,308.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.95703125,18000.0,0.0,0.0,0.2595527768135071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220164895057678,0.6220228672027588,-6.409527031792095e-06,0.0,0.0002634130942169,0.0,0.0,44.88077545166016,0.0,0.0,0.0,0.4135256707668304,4.0,0.0,1.0
412740,293.0892333984375,297.1499938964844,293.1499938964844,0.0721281990408897,-1748.4195556640625,304.1444702148437,0.7395967841148376,0.1450238525867462,0.1312207579612732,293.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1295166015625,0.5073674917221069,0.050000000745058,0.0486662834882736,293.0811462402344,297.1499938964844,293.1499938964844,0.1864050030708313,-2908.091796875,304.1433410644531,0.9571797251701356,0.3117979764938354,0.2182773649692535,293.09698486328125,297.1499938964844,293.1499938964844,0.180412545800209,-3834.98779296875,304.1445617675781,0.9480164051055908,0.3035460710525512,0.2878175675868988,293.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1295166015625,0.5073674917221069,0.050000000745058,0.2308518886566162,291.1293029785156,291.1499938964844,267.75,266.3623046875,282.6575622558594,293.5652770996094,293.129150390625,1.0,0.2402739077806472,0.8234255909919739,0.8234255909919739,1.0,1.0,-1.1003000736236572,0.4651840031147003,0.6351161003112793,0.2103587985038757,0.0,0.0,0.5984684228897095,40.73698806762695,52.0,-2.666842460632324,-11609.7373046875,151.84938049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,308.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.95703125,18000.0,0.0,0.0,0.2606233060359955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276493668556213,0.6276558041572571,-6.451141871366417e-06,0.0,0.0002644995402079,0.0,0.0,45.68447113037109,0.0,0.0,0.0,0.4156641066074371,4.0,0.0,1.0
412800,293.0892333984375,297.1499938964844,293.1499938964844,0.0721281990408897,-1748.4195556640625,304.1444702148437,0.7395967841148376,0.1450238525867462,0.1312207579612732,293.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1295166015625,0.5073674917221069,0.050000000745058,0.0486662834882736,293.0811462402344,297.1499938964844,293.1499938964844,0.1864050030708313,-2908.091796875,304.1433410644531,0.9571797251701356,0.3117979764938354,0.2182773649692535,293.09698486328125,297.1499938964844,293.1499938964844,0.180412545800209,-3834.98779296875,304.1445617675781,0.9480164051055908,0.3035460710525512,0.2878175675868988,293.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1295166015625,0.5073674917221069,0.050000000745058,0.2308518886566162,291.1293029785156,291.1499938964844,267.75,266.3623046875,282.6575622558594,293.5652770996094,293.129150390625,1.0,0.2402739077806472,0.8234255909919739,0.8234255909919739,1.0,1.0,-1.1003000736236572,0.4651840031147003,0.6351161003112793,0.2103587985038757,0.0,0.0,0.5984684228897095,40.73698806762695,52.0,-2.666842460632324,-11609.7373046875,151.84938049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,308.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.95703125,18000.0,0.0,0.0,0.2606233060359955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276493668556213,0.6276558041572571,-6.451141871366417e-06,0.0,0.0002644995402079,0.0,0.0,45.68447113037109,0.0,0.0,0.0,0.4156641066074371,4.0,0.0,1.0
412860,293.08917236328125,297.1499938964844,293.1499938964844,0.0732408240437507,-1768.4266357421875,304.1444396972656,0.7335267066955566,0.1465730965137481,0.1327050775289535,293.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1279602050781,0.5007734298706055,0.050000000745058,0.0487636849284172,293.081787109375,297.1499938964844,293.1499938964844,0.187709704041481,-2924.448486328125,304.1434020996094,0.945923149585724,0.3134106397628784,0.2194755673408508,293.0968017578125,297.1499938964844,293.1499938964844,0.1815287172794342,-3854.09033203125,304.1445007324219,0.936213493347168,0.3049255609512329,0.2892146110534668,293.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1279602050781,0.5007734298706055,0.050000000745058,0.2313139140605926,291.1278076171875,291.1499938964844,267.7300109863281,266.34356689453125,282.65692138671875,293.5796813964844,293.127685546875,1.0,0.2445329576730728,0.8230879306793213,0.8230879306793213,1.0,1.0,-1.105868220329285,0.4675584137439728,0.6383098363876343,0.2118939459323883,0.0,0.0,0.6015311479568481,43.282493591308594,55.0,-2.080207347869873,-11668.45703125,158.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,308.49591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.90625,18000.0,0.0,0.0,0.2618127167224884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337059140205383,0.6337124109268188,-6.496616606455064e-06,0.0,0.0002657066215761,0.0,0.0,46.56239700317383,0.0,0.0,0.0,0.4179768562316894,4.0,0.0,1.0
412920,293.08917236328125,297.1499938964844,293.1499938964844,0.0732408240437507,-1768.4266357421875,304.1444396972656,0.7335267066955566,0.1465730965137481,0.1327050775289535,293.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1279602050781,0.5007734298706055,0.050000000745058,0.0487636849284172,293.081787109375,297.1499938964844,293.1499938964844,0.187709704041481,-2924.448486328125,304.1434020996094,0.945923149585724,0.3134106397628784,0.2194755673408508,293.0968017578125,297.1499938964844,293.1499938964844,0.1815287172794342,-3854.09033203125,304.1445007324219,0.936213493347168,0.3049255609512329,0.2892146110534668,293.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1279602050781,0.5007734298706055,0.050000000745058,0.2313139140605926,291.1278076171875,291.1499938964844,267.7300109863281,266.34356689453125,282.65692138671875,293.5796813964844,293.127685546875,1.0,0.2445329576730728,0.8230879306793213,0.8230879306793213,1.0,1.0,-1.105868220329285,0.4675584137439728,0.6383098363876343,0.2118939459323883,0.0,0.0,0.6015311479568481,43.282493591308594,55.0,-2.080207347869873,-11668.45703125,158.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,308.49591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.90625,18000.0,0.0,0.0,0.2618127167224884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337059140205383,0.6337124109268188,-6.496616606455064e-06,0.0,0.0002657066215761,0.0,0.0,46.56239700317383,0.0,0.0,0.0,0.4179768562316894,4.0,0.0,1.0
412980,293.08917236328125,297.1499938964844,293.1499938964844,0.0743471756577491,-1788.382080078125,304.1444702148437,0.7276257276535034,0.1481170952320099,0.1341905742883682,293.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.4945208728313446,0.050000000745058,0.0488673001527786,293.0824890136719,297.1499938964844,293.1499938964844,0.1889938116073608,-2940.513427734375,304.1434631347656,0.9344494342803956,0.314997524023056,0.220660388469696,293.0966796875,297.1499938964844,293.1499938964844,0.1826420277357101,-3873.1064453125,304.1444702148437,0.9244582653045654,0.3063035309314728,0.2906164526939392,293.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.4945208728313446,0.050000000745058,0.2318054288625717,291.12677001953125,291.1499938964844,267.7099914550781,266.3249816894531,282.65625,293.5941772460937,293.126708984375,1.0,0.2489368915557861,0.8227502703666687,0.8227502703666687,1.0,1.0,-1.111470341682434,0.4699517786502838,0.6415185332298279,0.2134329676628112,0.0,0.0,0.6047033071517944,45.98611068725586,58.0,-1.4567091464996338,-11728.091796875,164.87530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,308.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.947265625,18000.0,0.0,0.0,0.2631172239780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400707364082336,0.6400772929191589,-6.54517953080358e-06,0.0,0.0002670305257197,0.0,0.0,47.50033187866211,0.0,0.0,0.0,0.4204217493534088,4.0,0.0,1.0
413040,293.08917236328125,297.1499938964844,293.1499938964844,0.0743471756577491,-1788.382080078125,304.1444702148437,0.7276257276535034,0.1481170952320099,0.1341905742883682,293.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.4945208728313446,0.050000000745058,0.0488673001527786,293.0824890136719,297.1499938964844,293.1499938964844,0.1889938116073608,-2940.513427734375,304.1434631347656,0.9344494342803956,0.314997524023056,0.220660388469696,293.0966796875,297.1499938964844,293.1499938964844,0.1826420277357101,-3873.1064453125,304.1444702148437,0.9244582653045654,0.3063035309314728,0.2906164526939392,293.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.4945208728313446,0.050000000745058,0.2318054288625717,291.12677001953125,291.1499938964844,267.7099914550781,266.3249816894531,282.65625,293.5941772460937,293.126708984375,1.0,0.2489368915557861,0.8227502703666687,0.8227502703666687,1.0,1.0,-1.111470341682434,0.4699517786502838,0.6415185332298279,0.2134329676628112,0.0,0.0,0.6047033071517944,45.98611068725586,58.0,-1.4567091464996338,-11728.091796875,164.87530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,308.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.947265625,18000.0,0.0,0.0,0.2631172239780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400707364082336,0.6400772929191589,-6.54517953080358e-06,0.0,0.0002670305257197,0.0,0.0,47.50033187866211,0.0,0.0,0.0,0.4204217493534088,4.0,0.0,1.0
413100,293.08917236328125,297.1499938964844,293.1499938964844,0.0748976320028305,-1798.33251953125,304.1444702148437,0.7247561812400818,0.1488870084285736,0.1349332481622696,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.491511195898056,0.050000000745058,0.0489209815859794,293.0828552246094,297.1499938964844,293.1499938964844,0.1896275728940963,-2948.4296875,304.1434936523437,0.9287840723991394,0.3157810866832733,0.2212473452091217,293.0965881347656,297.1499938964844,293.1499938964844,0.1831971555948257,-3882.57421875,304.1444702148437,0.9187818169593812,0.3069919049739837,0.2913186550140381,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.491511195898056,0.050000000745058,0.2320600748062133,291.1264343261719,291.1499938964844,267.70001220703125,266.31573486328125,282.6559143066406,293.6015014648437,293.1263732910156,1.0,0.2511740922927856,0.8225814700126648,0.8225814700126648,1.0,1.0,-1.1142791509628296,0.4711535573005676,0.643125593662262,0.2142022997140884,0.0,0.0,0.6063114404678345,47.38556289672852,58.0,-1.1438632011413574,-11758.2001953125,168.34036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8604736328125,308.4916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.88671875,18000.0,0.0,0.0,0.2638095021247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433305144309998,0.643337070941925,-6.570343884959584e-06,0.0,0.0002677331212908,0.0,0.0,47.986759185791016,0.0,0.0,0.0,0.4216794371604919,4.0,0.0,1.0
413160,293.08917236328125,297.1499938964844,293.1499938964844,0.0754461959004402,-1808.262939453125,304.1444702148437,0.7219427824020386,0.1496555358171463,0.1356756538152694,293.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.4885613620281219,0.050000000745058,0.0489756725728511,293.0832214355469,297.1499938964844,293.1499938964844,0.1902559101581573,-2956.270751953125,304.1435241699219,0.9232485890388488,0.3165583908557892,0.2218306809663772,293.0965270996094,297.1499938964844,293.1499938964844,0.1837511211633682,-3892.013916015625,304.1444702148437,0.9133366346359252,0.3076798319816589,0.2920214533805847,293.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.4885613620281219,0.050000000745058,0.2323195040225982,291.1261901855469,291.1499938964844,267.69000244140625,266.3065490722656,282.6555480957031,293.6088256835937,293.12615966796875,1.0,0.2534253299236297,0.8224045634269714,0.8224045634269714,1.0,1.0,-1.1170910596847534,0.4723572731018066,0.6447338461875916,0.2149701565504074,0.0,0.0,0.6079238057136536,48.81071472167969,61.0,-0.8322687745094299,-11788.4580078125,171.87155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481750488281,308.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.07421875,18000.0,0.0,0.0,0.2645246386528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466200351715088,0.6466266512870789,-6.5959279709204566e-06,0.0,0.0002684588835109,0.0,0.0,48.48176193237305,0.0,0.0,0.0,0.422952264547348,4.0,0.0,1.0
413220,293.0892333984375,297.1499938964844,293.1499938964844,0.0765370279550552,-1828.04931640625,304.1445007324219,0.7164584398269653,0.1511879712343216,0.1371588408946991,293.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12603759765625,0.4827483296394348,0.050000000745058,0.0490876510739326,293.083984375,297.1499938964844,293.1499938964844,0.1914946138858795,-2971.705810546875,304.14361572265625,0.9127765893936156,0.3180927336215973,0.2229852378368377,293.096435546875,297.1499938964844,293.1499938964844,0.1848549395799636,-3910.796142578125,304.1444702148437,0.9033913016319276,0.3090541660785675,0.2934282720088959,293.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12603759765625,0.4827483296394348,0.050000000745058,0.2328506857156753,291.12603759765625,291.1499938964844,267.6700134277344,266.28826904296875,282.6548156738281,293.62353515625,293.1260681152344,1.0,0.2579525709152221,0.8220508694648743,0.8220508694648743,1.0,1.0,-1.1227177381515503,0.4747695624828338,0.6479482054710388,0.2165009677410125,0.0,0.0,0.6111330389976501,51.726898193359375,64.0,-0.2333349287509918,-11849.3681640625,179.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,308.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.294921875,18000.0,0.0,0.0,0.2660185992717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532314419746399,0.6532381176948547,-6.647937880188692e-06,0.0,0.0002699750475585,0.0,0.0,49.48936080932617,0.0,0.0,0.0,0.4255214631557464,4.0,0.0,1.0
413280,293.0892333984375,297.1499938964844,293.1499938964844,0.0765370279550552,-1828.04931640625,304.1445007324219,0.7164584398269653,0.1511879712343216,0.1371588408946991,293.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12603759765625,0.4827483296394348,0.050000000745058,0.0490876510739326,293.083984375,297.1499938964844,293.1499938964844,0.1914946138858795,-2971.705810546875,304.14361572265625,0.9127765893936156,0.3180927336215973,0.2229852378368377,293.096435546875,297.1499938964844,293.1499938964844,0.1848549395799636,-3910.796142578125,304.1444702148437,0.9033913016319276,0.3090541660785675,0.2934282720088959,293.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12603759765625,0.4827483296394348,0.050000000745058,0.2328506857156753,291.12603759765625,291.1499938964844,267.6700134277344,266.28826904296875,282.6548156738281,293.62353515625,293.1260681152344,1.0,0.2579525709152221,0.8220508694648743,0.8220508694648743,1.0,1.0,-1.1227177381515503,0.4747695624828338,0.6479482054710388,0.2165009677410125,0.0,0.0,0.6111330389976501,51.726898193359375,64.0,-0.2333349287509918,-11849.3681640625,179.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,308.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.294921875,18000.0,0.0,0.0,0.2660185992717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532314419746399,0.6532381176948547,-6.647937880188692e-06,0.0,0.0002699750475585,0.0,0.0,49.48936080932617,0.0,0.0,0.0,0.4255214631557464,4.0,0.0,1.0
413340,293.0892944335937,297.1499938964844,293.1499938964844,0.0776193439960479,-1847.731689453125,304.14453125,0.711115837097168,0.1527139693498611,0.138638898730278,293.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.476869523525238,0.050000000745058,0.0492023527622222,293.0848083496094,297.1499938964844,293.1499938964844,0.1927095502614975,-2986.816650390625,304.14373779296875,0.9034438133239746,0.3195996284484863,0.2241230010986328,293.09637451171875,297.1499938964844,293.1499938964844,0.1859534233808517,-3929.455078125,304.1445007324219,0.8945505619049072,0.3104265034198761,0.2948357760906219,293.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.476869523525238,0.050000000745058,0.2333947718143463,291.12628173828125,291.1499938964844,267.6499938964844,266.2701721191406,282.65399169921875,293.6383056640625,293.1263427734375,1.0,0.2624855041503906,0.8216971158981323,0.8216971158981323,1.0,1.0,-1.1283401250839231,0.4771851599216461,0.6511549949645996,0.2180225104093551,0.0,0.0,0.6142837405204773,54.71214294433594,67.0,0.3019966781139374,-11910.6494140625,186.5489044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031616210937,308.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.5,18000.0,0.0,0.0,0.2675797641277313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597986221313477,0.6598053574562073,-6.700346602883656e-06,0.0,0.0002715594600886,0.0,0.0,50.50701904296875,0.0,0.0,0.0,0.4280876815319061,4.0,0.0,1.0
