time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413400,293.0892944335937,297.1499938964844,293.1499938964844,0.0776193439960479,-1847.731689453125,304.14453125,0.711115837097168,0.1527139693498611,0.138638898730278,293.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.476869523525238,0.050000000745058,0.0492023527622222,293.0848083496094,297.1499938964844,293.1499938964844,0.1927095502614975,-2986.816650390625,304.14373779296875,0.9034438133239746,0.3195996284484863,0.2241230010986328,293.09637451171875,297.1499938964844,293.1499938964844,0.1859534233808517,-3929.455078125,304.1445007324219,0.8945505619049072,0.3104265034198761,0.2948357760906219,293.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.476869523525238,0.050000000745058,0.2333947718143463,291.12628173828125,291.1499938964844,267.6499938964844,266.2701721191406,282.65399169921875,293.6383056640625,293.1263427734375,1.0,0.2624855041503906,0.8216971158981323,0.8216971158981323,1.0,1.0,-1.1283401250839231,0.4771851599216461,0.6511549949645996,0.2180225104093551,0.0,0.0,0.6142837405204773,54.71214294433594,67.0,0.3019966781139374,-11910.6494140625,186.5489044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031616210937,308.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.5,18000.0,0.0,0.0,0.2675797641277313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597986221313477,0.6598053574562073,-6.700346602883656e-06,0.0,0.0002715594600886,0.0,0.0,50.50701904296875,0.0,0.0,0.0,0.4280876815319061,4.0,0.0,1.0
413460,293.0889587402344,297.1499938964844,293.1499938964844,0.0787125751376152,-1867.6656494140625,304.14453125,0.7059311270713806,0.1543164104223251,0.1401427239179611,293.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12677001953125,0.4706763327121734,0.050000000745058,0.0493190698325634,293.0862731933594,297.1499938964844,293.1499938964844,0.1938528418540954,-3000.99267578125,304.1439208984375,0.8950775861740112,0.320954293012619,0.2251954972743988,293.09619140625,297.1499938964844,293.1499938964844,0.1870632469654083,-3948.2822265625,304.1444702148437,0.8863055109977722,0.311822772026062,0.2962656915187835,293.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12677001953125,0.4706763327121734,0.050000000745058,0.2339484393596649,291.1268310546875,291.1499938964844,267.6300048828125,266.2522888183594,282.6531066894531,293.6531066894531,293.126953125,1.0,0.2669998705387115,0.8213227987289429,0.8213227987289429,1.0,1.0,-1.1339534521102903,0.479600578546524,0.6543529033660889,0.2195309549570083,0.0,0.0,0.6173354387283325,57.7485237121582,70.0,0.7697939872741699,-11972.158203125,194.1522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784912109375,308.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.5859375,18000.0,0.0,0.0,0.2691882848739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6662315130233765,0.6662382483482361,-6.75239152769791e-06,0.0,0.000273191864835,0.0,0.0,51.52020263671875,0.0,0.0,0.0,0.4306146502494812,4.0,0.0,1.0
413520,293.0889587402344,297.1499938964844,293.1499938964844,0.0787125751376152,-1867.6656494140625,304.14453125,0.7059311270713806,0.1543164104223251,0.1401427239179611,293.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12677001953125,0.4706763327121734,0.050000000745058,0.0493190698325634,293.0862731933594,297.1499938964844,293.1499938964844,0.1938528418540954,-3000.99267578125,304.1439208984375,0.8950775861740112,0.320954293012619,0.2251954972743988,293.09619140625,297.1499938964844,293.1499938964844,0.1870632469654083,-3948.2822265625,304.1444702148437,0.8863055109977722,0.311822772026062,0.2962656915187835,293.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12677001953125,0.4706763327121734,0.050000000745058,0.2339484393596649,291.1268310546875,291.1499938964844,267.6300048828125,266.2522888183594,282.6531066894531,293.6531066894531,293.126953125,1.0,0.2669998705387115,0.8213227987289429,0.8213227987289429,1.0,1.0,-1.1339534521102903,0.479600578546524,0.6543529033660889,0.2195309549570083,0.0,0.0,0.6173354387283325,57.7485237121582,70.0,0.7697939872741699,-11972.158203125,194.1522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784912109375,308.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.5859375,18000.0,0.0,0.0,0.2691882848739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6662315130233765,0.6662382483482361,-6.75239152769791e-06,0.0,0.000273191864835,0.0,0.0,51.52020263671875,0.0,0.0,0.0,0.4306146502494812,4.0,0.0,1.0
413580,293.08642578125,297.1499938964844,293.1499938964844,0.0800535604357719,-1892.232666015625,304.14410400390625,0.7016934156417847,0.1563711911439895,0.1420003622770309,293.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274108886719,0.4639179706573486,0.050000000745058,0.0494370013475418,293.0888977050781,297.1499938964844,293.1499938964844,0.1948010623455047,-3012.680419921875,304.1443786621094,0.8870301246643066,0.3220406770706177,0.2260768562555313,293.0968933105469,297.1499938964844,293.1499938964844,0.1880903542041778,-3965.645263671875,304.1446228027344,0.8785417675971985,0.3130413889884949,0.297582596540451,293.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274108886719,0.4639179706573486,0.050000000745058,0.2345078438520431,291.1274719238281,291.1499938964844,267.6099853515625,266.234619140625,282.6513977050781,293.6667785644531,293.1275634765625,1.0,0.2714801728725433,0.8209485411643982,0.8209485411643982,1.0,1.0,-1.1396348476409912,0.4820512235164642,0.6575835943222046,0.221048429608345,0.0,0.0,0.6202938556671143,60.81673812866211,73.0,0.8072640299797058,-12034.6220703125,201.90969848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.770263671875,308.49267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.908203125,18000.0,0.0,0.0,0.2708261013031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724838614463806,0.672490656375885,-6.803518772358075e-06,0.0,0.0002748540719039,0.0,0.0,52.51984024047852,0.0,0.0,0.0,0.4330829679965973,4.0,0.0,1.0
413640,293.08642578125,297.1499938964844,293.1499938964844,0.0800535604357719,-1892.232666015625,304.14410400390625,0.7016934156417847,0.1563711911439895,0.1420003622770309,293.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274108886719,0.4639179706573486,0.050000000745058,0.0494370013475418,293.0888977050781,297.1499938964844,293.1499938964844,0.1948010623455047,-3012.680419921875,304.1443786621094,0.8870301246643066,0.3220406770706177,0.2260768562555313,293.0968933105469,297.1499938964844,293.1499938964844,0.1880903542041778,-3965.645263671875,304.1446228027344,0.8785417675971985,0.3130413889884949,0.297582596540451,293.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274108886719,0.4639179706573486,0.050000000745058,0.2345078438520431,291.1274719238281,291.1499938964844,267.6099853515625,266.234619140625,282.6513977050781,293.6667785644531,293.1275634765625,1.0,0.2714801728725433,0.8209485411643982,0.8209485411643982,1.0,1.0,-1.1396348476409912,0.4820512235164642,0.6575835943222046,0.221048429608345,0.0,0.0,0.6202938556671143,60.81673812866211,73.0,0.8072640299797058,-12034.6220703125,201.90969848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.770263671875,308.49267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.908203125,18000.0,0.0,0.0,0.2708261013031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724838614463806,0.672490656375885,-6.803518772358075e-06,0.0,0.0002748540719039,0.0,0.0,52.51984024047852,0.0,0.0,0.0,0.4330829679965973,4.0,0.0,1.0
413700,293.0848693847656,297.1499938964844,293.1499938964844,0.0807996839284896,-1905.937255859375,304.1438293457031,0.6998859643936157,0.1574833244085312,0.1430363953113556,293.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.127685546875,0.4603417217731476,0.050000000745058,0.0494963601231575,293.09033203125,297.1499938964844,293.1499938964844,0.1952265053987503,-3017.91162109375,304.1446228027344,0.8831530809402466,0.3225278556346893,0.2264705598354339,293.0975036621094,297.1499938964844,293.1499938964844,0.1885583698749542,-3973.533935546875,304.1447448730469,0.8748124837875366,0.3135975897312164,0.2981793284416199,293.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.127685546875,0.4603417217731476,0.050000000745058,0.2347894310951233,291.12774658203125,291.1499938964844,267.6000061035156,266.22589111328125,282.6505126953125,293.6735534667969,293.1278381347656,1.0,0.2737032175064087,0.8207613825798035,0.8207613825798035,1.0,1.0,-1.1424764394760132,0.4832790195941925,0.6591973900794983,0.2218039184808731,0.0,0.0,0.6217477917671204,62.36097717285156,73.0,0.8331565260887146,-12066.119140625,205.8353881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76434326171875,308.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.3671875,18000.0,0.0,0.0,0.2716515362262726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755642294883728,0.6755710244178772,-6.8288377406133804e-06,0.0,0.000275691767456,0.0,0.0,53.017364501953125,0.0,0.0,0.0,0.4343023002147674,4.0,0.0,1.0
413760,293.08331298828125,297.1499938964844,293.1499938964844,0.0815651044249534,-1920.0142822265625,304.1435546875,0.6982026100158691,0.1586177796125412,0.1441008895635604,293.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280212402344,0.4569002985954284,0.050000000745058,0.0495559871196746,293.0918273925781,297.1499938964844,293.1499938964844,0.1956309825181961,-3022.880615234375,304.1448669433594,0.879385232925415,0.3229914903640747,0.2268456667661667,293.09814453125,297.1499938964844,293.1499938964844,0.1890087872743606,-3981.1181640625,304.1448669433594,0.871197521686554,0.3141347467899322,0.2987542152404785,293.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280212402344,0.4569002985954284,0.050000000745058,0.2350722700357437,291.1280822753906,291.1499938964844,267.5899963378906,266.2171936035156,282.6490173339844,293.6794738769531,293.128173828125,1.0,0.2759135365486145,0.8205671310424805,0.8205671310424805,1.0,1.0,-1.1453055143356323,0.4845022559165954,0.6608032584190369,0.2225528508424759,0.0,0.0,0.6231761574745178,63.9117546081543,76.0,0.8541957139968872,-12097.951171875,209.7877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.947265625,18000.0,0.0,0.0,0.2724787592887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786085367202759,0.6786153316497803,-6.854003004264087e-06,0.0,0.0002765312965493,0.0,0.0,53.51270294189453,0.0,0.0,0.0,0.4355097413063049,4.0,0.0,1.0
413820,293.082763671875,297.1499938964844,293.1499938964844,0.0829770192503929,-1946.0628662109373,304.14337158203125,0.6946219801902771,0.160428449511528,0.1460071504116058,293.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1253356933594,0.4503994882106781,0.050000000745058,0.0496768429875373,293.09478759765625,297.1499938964844,293.1499938964844,0.1964826583862304,-3033.447265625,304.1451416015625,0.8721250891685486,0.3238650858402252,0.2275540679693222,293.0995178222656,297.1499938964844,293.1499938964844,0.1899621337652206,-3997.294189453125,304.1449890136719,0.8642603158950806,0.3151696324348449,0.2998614013195038,293.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1253356933594,0.4503994882106781,0.050000000745058,0.2356455624103546,291.12457275390625,291.1499938964844,267.57000732421875,266.2000427246094,282.61846923828125,293.6440734863281,293.1238098144531,1.0,0.2802826166152954,0.8201786279678345,0.8201786279678345,1.0,1.0,-1.150606393814087,0.4867958724498749,0.6638105511665344,0.2239472419023513,0.0,0.0,0.6266885995864868,67.04890441894531,79.0,-5.791791915893555,-12173.658203125,217.69493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7497863769531,308.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17933.2421875,18000.0,0.0,0.0,0.2741554677486419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6851840019226074,0.6851909160614014,-6.906489943503402e-06,0.0,0.0002782329393085,0.0,0.0,54.58042907714844,0.0,0.0,0.0,0.4381268918514251,4.0,0.0,1.0
413880,293.082763671875,297.1499938964844,293.1499938964844,0.0829770192503929,-1946.0628662109373,304.14337158203125,0.6946219801902771,0.160428449511528,0.1460071504116058,293.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1253356933594,0.4503994882106781,0.050000000745058,0.0496768429875373,293.09478759765625,297.1499938964844,293.1499938964844,0.1964826583862304,-3033.447265625,304.1451416015625,0.8721250891685486,0.3238650858402252,0.2275540679693222,293.0995178222656,297.1499938964844,293.1499938964844,0.1899621337652206,-3997.294189453125,304.1449890136719,0.8642603158950806,0.3151696324348449,0.2998614013195038,293.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1253356933594,0.4503994882106781,0.050000000745058,0.2356455624103546,291.12457275390625,291.1499938964844,267.57000732421875,266.2000427246094,282.61846923828125,293.6440734863281,293.1238098144531,1.0,0.2802826166152954,0.8201786279678345,0.8201786279678345,1.0,1.0,-1.150606393814087,0.4867958724498749,0.6638105511665344,0.2239472419023513,0.0,0.0,0.6266885995864868,67.04890441894531,79.0,-5.791791915893555,-12173.658203125,217.69493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7497863769531,308.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17933.2421875,18000.0,0.0,0.0,0.2741554677486419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6851840019226074,0.6851909160614014,-6.906489943503402e-06,0.0,0.0002782329393085,0.0,0.0,54.58042907714844,0.0,0.0,0.0,0.4381268918514251,4.0,0.0,1.0
413940,293.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1438903808594,0.6902821063995361,0.0,0.1473364681005478,293.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.4443767666816711,0.0,0.0498000718653202,293.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453552246094,0.8652325868606567,0.0,0.228231281042099,293.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14508056640625,0.8576962351799011,0.0,0.3009324073791504,293.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.4443767666816711,0.0,0.2362301051616668,291.1190795898437,294.1499938964844,267.54998779296875,266.18316650390625,282.5870056152344,293.6061706542969,293.1187744140625,0.0,0.0,0.8197901844978333,0.8197901844978333,1.0,1.0,-1.1551501750946045,0.488764226436615,0.6663858890533447,0.2251215428113937,0.0,0.0,0.0,70.23497009277344,60.0,-5.797343254089356,-12256.3359375,225.50341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381896972656,308.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941676139831543,0.694174587726593,-6.977159500820562e-06,0.0,0.0,0.0,0.0,56.05319595336914,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1438903808594,0.6902821063995361,0.0,0.1473364681005478,293.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.4443767666816711,0.0,0.0498000718653202,293.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453552246094,0.8652325868606567,0.0,0.228231281042099,293.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14508056640625,0.8576962351799011,0.0,0.3009324073791504,293.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.4443767666816711,0.0,0.2362301051616668,291.1190795898437,294.1499938964844,267.54998779296875,266.18316650390625,282.5870056152344,293.6061706542969,293.1187744140625,0.0,0.0,0.8197901844978333,0.8197901844978333,1.0,1.0,-1.1551501750946045,0.488764226436615,0.6663858890533447,0.2251215428113937,0.0,0.0,0.0,70.23497009277344,60.0,-5.797343254089356,-12256.3359375,225.50341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381896972656,308.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941676139831543,0.694174587726593,-6.977159500820562e-06,0.0,0.0,0.0,0.0,56.05319595336914,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.642333984375,0.0,0.0,0.000657518627122,293.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0003061887109652,292.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271179199219,0.0,0.0,0.0009285152191296,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309936523437,0.0,0.0,0.0012275049230083,293.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0014524273574352,291.1386108398437,294.1499938964844,267.5289001464844,266.16552734375,275.3582763671875,274.06085205078125,293.11981201171875,0.0,0.0,0.4172670543193817,0.4172670543193817,1.0,1.0,-0.0054875002242624,0.0230008866637945,-0.0175133869051933,-0.102900393307209,0.0,0.0,0.0,-0.0426002219319343,60.0,-487.2605285644531,-0.0,-2.0525681065919343e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.202400559842121e-18,-7.204010253314149e-18,1.6091005515500533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.642333984375,0.0,0.0,0.000657518627122,293.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0003061887109652,292.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271179199219,0.0,0.0,0.0009285152191296,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309936523437,0.0,0.0,0.0012275049230083,293.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0014524273574352,291.1386108398437,294.1499938964844,267.5289001464844,266.16552734375,275.3582763671875,274.06085205078125,293.11981201171875,0.0,0.0,0.4172670543193817,0.4172670543193817,1.0,1.0,-0.0054875002242624,0.0230008866637945,-0.0175133869051933,-0.102900393307209,0.0,0.0,0.0,-0.0426002219319343,60.0,-487.2605285644531,-0.0,-2.0525681065919343e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.202400559842121e-18,-7.204010253314149e-18,1.6091005515500533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6150817871094,0.0,0.0,0.0001445747620891,293.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.000140315372846,292.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8080444335937,0.0,0.0,0.0001253280206583,292.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.81219482421875,0.0,0.0,0.0001687691983534,292.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,0.0006655956967733,291.13873291015625,294.1499938964844,267.5175476074219,266.15606689453125,275.1844787597656,269.6987609863281,293.114013671875,0.0,0.0,0.204959824681282,0.204959824681282,1.0,1.0,-0.0014932926278561,0.0053751831874251,-0.003881890559569,-0.120244413614273,0.0,0.0,0.0,-0.0277379546314477,60.0,-209.27980041503903,-0.0,-1.5209222681278336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3334706428535295e-20,-1.4483281444188556e-20,1.1485751166274537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60211181640625,0.0,0.0,0.0001287169725401,293.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001351927203359,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.802001953125,0.0,0.0,0.0001004921941785,292.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8060913085937,0.0,0.0,0.0001360315218335,292.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0006412960356101,291.1387634277344,294.1499938964844,267.5057067871094,266.1462097167969,275.08905029296875,268.2318115234375,293.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701803982257,1.4243511259337538e-07,0.0013700379058718,-0.1257327198982238,0.0,0.0,0.0,-0.0289834309369325,60.0,-91.67564392089844,-0.0,-1.2799286253084574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.160760858569517e-21,7.660917087288527e-21,-2.5001562287190105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5896911621094,0.0,0.0,0.0001282903831452,293.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001350852544419,291.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7963562011719,0.0,0.0,9.97913521132432e-05,292.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004455566406,0.0,0.0,0.0001351088430965,292.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13446044921875,0.0,0.0,0.0006407863111235,291.1388244628906,294.1499938964844,267.49334716796875,266.1359558105469,274.9968566894531,267.7396545410156,293.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669322943314,4.876897108374578e-08,0.0013668835163116,-0.1258652806282043,0.0,0.0,0.0,-0.0289897751063108,60.0,-48.50043869018555,-0.0,-1.2739542398776393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.945875652858292e-21,-7.548417292807047e-21,2.602541841897147e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5773620605469,0.0,0.0,0.0001283190940739,293.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.000135124035296,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7908020019531,0.0,0.0,9.980447794077918e-05,292.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7948303222656,0.0,0.0,0.0001351272658212,292.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0006409701891243,291.13885498046875,294.1499938964844,267.4804992675781,266.1252746582031,274.9056701660156,267.5692138671875,293.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672711793333,4.881933435285647e-08,0.0013672224013134,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-32.84268951416016,-0.0,-1.2745860544782772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938352267472538e-21,7.542412155430368e-21,-2.604059484061048e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.552978515625,0.0,0.0,0.0001283952442463,293.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001352044928353,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77978515625,0.0,0.0,9.98634277493693e-05,291.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.78375244140625,0.0,0.0,0.00013520711218,292.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,0.0006413518567569,291.138916015625,294.1499938964844,267.4533996582031,266.10284423828125,274.7260437011719,267.473876953125,293.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-25.12430953979492,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938289259574316e-21,7.542471932154321e-21,-2.6041828745283984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.552978515625,0.0,0.0,0.0001283952442463,293.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001352044928353,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77978515625,0.0,0.0,9.98634277493693e-05,291.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.78375244140625,0.0,0.0,0.00013520711218,292.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,0.0006413518567569,291.138916015625,294.1499938964844,267.4533996582031,266.10284423828125,274.7260437011719,267.473876953125,293.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-25.12430953979492,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938289259574316e-21,7.542471932154321e-21,-2.6041828745283984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.52899169921875,0.0,0.0,0.0001284657773794,293.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001352787949144,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7689208984375,0.0,0.0,9.991828119382262e-05,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7728271484375,0.0,0.0,0.0001352813706034,292.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0006417043623514,291.1389465332031,294.1499938964844,267.4245300292969,266.0790100097656,274.5499572753906,267.4383850097656,293.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-24.13347625732422,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.52899169921875,0.0,0.0,0.0001284657773794,293.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001352787949144,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7689208984375,0.0,0.0,9.991828119382262e-05,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7728271484375,0.0,0.0,0.0001352813706034,292.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0006417043623514,291.1389465332031,294.1499938964844,267.4245300292969,266.0790100097656,274.5499572753906,267.4383850097656,293.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-24.13347625732422,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5054016113281,0.0,0.0,0.0001285307953367,293.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001353472907794,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7582092285156,0.0,0.0,9.996884182328358e-05,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7620544433594,0.0,0.0,0.0001353498228127,292.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0006420292775146,291.138916015625,294.1499938964844,267.3940124511719,266.0538024902344,274.3773498535156,267.40777587890625,293.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-24.02362823486328,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5054016113281,0.0,0.0,0.0001285307953367,293.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001353472907794,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7582092285156,0.0,0.0,9.996884182328358e-05,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7620544433594,0.0,0.0,0.0001353498228127,292.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0006420292775146,291.138916015625,294.1499938964844,267.3940124511719,266.0538024902344,274.3773498535156,267.40777587890625,293.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-24.02362823486328,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48211669921875,0.0,0.0,0.0001285900943912,293.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001354097767034,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7476501464844,0.0,0.0,0.0001000149568426,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7514038085937,0.0,0.0,0.0001354122650809,292.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.000642325670924,291.1388854980469,294.1499938964844,267.3619079589844,266.0273742675781,274.20806884765625,267.37628173828125,293.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-24.02845573425293,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48211669921875,0.0,0.0,0.0001285900943912,293.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001354097767034,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7476501464844,0.0,0.0,0.0001000149568426,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7514038085937,0.0,0.0,0.0001354122650809,292.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.000642325670924,291.1388854980469,294.1499938964844,267.3619079589844,266.0273742675781,274.20806884765625,267.37628173828125,293.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-24.02845573425293,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4706420898437,0.0,0.0,0.0001286173355765,293.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0001354384730802,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.742431640625,0.0,0.0,0.0001000361371552,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.74615478515625,0.0,0.0,0.0001354409323539,292.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0006424617604352,291.1388244628906,294.1499938964844,267.3453063964844,266.01373291015625,274.1246337890625,267.3599853515625,293.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-24.037466049194336,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.459228515625,0.0,0.0,0.000128642830532,293.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001354653213638,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7372131347656,0.0,0.0,0.0001000559641397,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7409362792969,0.0,0.0,0.0001354677660856,292.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0006425891770049,291.1387634277344,294.1499938964844,267.328369140625,265.9997863769531,274.0420227050781,267.3433532714844,293.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-24.04729652404785,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4366455078125,0.0,0.0,0.0001286882179556,293.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001355131535092,291.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7269287109375,0.0,0.0,0.0001000912598101,291.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7305603027344,0.0,0.0,0.0001355155691271,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0006428160704672,291.1385803222656,294.1499938964844,267.2934875488281,265.9711608886719,273.87908935546875,267.3090515136719,292.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-24.06719970703125,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4366455078125,0.0,0.0,0.0001286882179556,293.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001355131535092,291.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7269287109375,0.0,0.0,0.0001000912598101,291.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7305603027344,0.0,0.0,0.0001355155691271,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0006428160704672,291.1385803222656,294.1499938964844,267.2934875488281,265.9711608886719,273.87908935546875,267.3090515136719,292.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-24.06719970703125,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4143981933594,0.0,0.0,0.0001287257036892,293.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001355526474071,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7167663574219,0.0,0.0,0.0001001204072963,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203369140625,0.0,0.0,0.0001355550193693,292.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346740722656,0.0,0.0,0.0006430034409277,291.13836669921875,294.1499938964844,267.2574157714844,265.9415588378906,273.7192077636719,267.2734680175781,292.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-24.086545944213867,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4143981933594,0.0,0.0,0.0001287257036892,293.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001355526474071,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7167663574219,0.0,0.0,0.0001001204072963,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203369140625,0.0,0.0,0.0001355550193693,292.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346740722656,0.0,0.0,0.0006430034409277,291.13836669921875,294.1499938964844,267.2574157714844,265.9415588378906,273.7192077636719,267.2734680175781,292.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-24.086545944213867,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3924560546875,0.0,0.0,0.0001287548075197,293.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001355833373963,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7066955566406,0.0,0.0,0.0001001430428004,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.710205078125,0.0,0.0,0.0001355856657028,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0006431489600799,291.1380310058594,294.1499938964844,267.22021484375,265.9110717773437,273.562255859375,267.2367553710937,292.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719071866944,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-24.10514068603516,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3924560546875,0.0,0.0,0.0001287548075197,293.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001355833373963,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7066955566406,0.0,0.0,0.0001001430428004,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.710205078125,0.0,0.0,0.0001355856657028,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0006431489600799,291.1380310058594,294.1499938964844,267.22021484375,265.9110717773437,273.562255859375,267.2367553710937,292.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719071866944,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-24.10514068603516,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3708190917969,0.0,0.0,0.0001287752675125,293.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.0001356049033347,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6967163085937,0.0,0.0,0.0001001589407678,291.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7001953125,0.0,0.0,0.0001356071879854,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,0.0006432512891478,291.1376342773437,294.1499938964844,267.1820068359375,265.8797912597656,273.4081420898437,267.198974609375,292.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-24.12296485900879,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3708190917969,0.0,0.0,0.0001287752675125,293.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.0001356049033347,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6967163085937,0.0,0.0,0.0001001589407678,291.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7001953125,0.0,0.0,0.0001356071879854,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,0.0006432512891478,291.1376342773437,294.1499938964844,267.1820068359375,265.8797912597656,273.4081420898437,267.198974609375,292.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-24.12296485900879,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.360107421875,0.0,0.0,0.0001287821942241,293.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0001356122083961,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6917724609375,0.0,0.0,0.0001001643249765,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6952209472656,0.0,0.0,0.0001356144784949,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.0006432859227061,291.13739013671875,294.1499938964844,267.1625671386719,265.8638610839844,273.3321533203125,267.17974853515625,292.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-24.131580352783203,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
