time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415560,291.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3494873046875,0.0,0.0,0.0001287868944928,293.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001356171851512,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6868591308594,0.0,0.0,0.0001001679847831,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.69024658203125,0.0,0.0,0.0001356194261461,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13397216796875,0.0,0.0,0.0006433094968087,291.1371459960937,294.1499938964844,267.1429138183594,265.8478088378906,273.2568359375,267.1602783203125,292.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-24.13999938964844,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.32843017578125,0.0,0.0,0.0001287896739086,293.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001356201391899,291.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6770935058594,0.0,0.0,0.0001001701384666,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.680419921875,0.0,0.0,0.0001356223510811,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0006433235830627,291.13653564453125,294.1499938964844,267.10302734375,265.8152160644531,273.1082458496094,267.1207275390625,292.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-24.156225204467773,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.32843017578125,0.0,0.0,0.0001287896739086,293.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001356201391899,291.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6770935058594,0.0,0.0,0.0001001701384666,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.680419921875,0.0,0.0,0.0001356223510811,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0006433235830627,291.13653564453125,294.1499938964844,267.10302734375,265.8152160644531,273.1082458496094,267.1207275390625,292.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-24.156225204467773,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3076477050781,0.0,0.0,0.0001287855848204,293.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.000135615846375,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673889160156,0.0,0.0,0.0001001669443212,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.670654296875,0.0,0.0,0.0001356180291622,292.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0006433032103814,291.1358337402344,294.1499938964844,267.0625,265.7821350097656,272.9622497558594,267.0805053710937,292.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-24.171714782714844,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3076477050781,0.0,0.0,0.0001287855848204,293.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.000135615846375,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673889160156,0.0,0.0,0.0001001669443212,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.670654296875,0.0,0.0,0.0001356180291622,292.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0006433032103814,291.1358337402344,294.1499938964844,267.0625,265.7821350097656,272.9622497558594,267.0805053710937,292.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-24.171714782714844,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.287109375,0.0,0.0,0.0001287839550059,293.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001356141729047,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6577453613281,0.0,0.0,0.0001001656783046,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6609802246094,0.0,0.0,0.0001356163120362,292.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0006432952359318,291.135009765625,294.1499938964844,267.0213928222656,265.7486267089844,272.8188171386719,267.0396423339844,292.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-24.187578201293945,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.287109375,0.0,0.0,0.0001287839550059,293.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001356141729047,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6577453613281,0.0,0.0,0.0001001656783046,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6609802246094,0.0,0.0,0.0001356163120362,292.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0006432952359318,291.135009765625,294.1499938964844,267.0213928222656,265.7486267089844,272.8188171386719,267.0396423339844,292.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-24.187578201293945,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.266845703125,0.0,0.0,0.0001287829509237,293.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001356131251668,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.648193359375,0.0,0.0,0.0001001648852252,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513671875,0.0,0.0,0.0001356152351945,292.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0006432902882806,291.1340637207031,294.1499938964844,266.9798583984375,265.7147827148437,272.6778564453125,266.9983215332031,292.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-24.20442771911621,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.266845703125,0.0,0.0,0.0001287829509237,293.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001356131251668,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.648193359375,0.0,0.0,0.0001001648852252,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513671875,0.0,0.0,0.0001356152351945,292.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0006432902882806,291.1340637207031,294.1499938964844,266.9798583984375,265.7147827148437,272.6778564453125,266.9983215332031,292.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-24.20442771911621,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2568054199219,0.0,0.0,0.0001287814957322,293.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001356116117676,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6434326171875,0.0,0.0,0.0001001637501758,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6465759277344,0.0,0.0,0.0001356136926915,292.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316833496094,0.0,0.0,0.0006432831287384,291.133544921875,294.1499938964844,266.958984375,265.69775390625,272.6083068847656,266.9774780273437,292.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-24.213048934936523,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.246826171875,0.0,0.0,0.0001287788327317,293.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001356088177999,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387023925781,0.0,0.0,0.0001001616692519,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6418151855469,0.0,0.0,0.0001356108841719,292.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0006432698573917,291.13299560546875,294.1499938964844,266.93798828125,265.6806945800781,272.5393371582031,266.9565734863281,292.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-24.22167587280273,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2270202636719,0.0,0.0,0.0001287682534893,293.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001355977001367,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6292419433594,0.0,0.0,0.0001001534401439,291.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,0.0001355997374048,292.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0006432171212509,291.1318054199219,294.1499938964844,266.8959045410156,265.6464538574219,272.40313720703125,266.9145812988281,292.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-24.23857879638672,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2270202636719,0.0,0.0,0.0001287682534893,293.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001355977001367,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6292419433594,0.0,0.0,0.0001001534401439,291.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,0.0001355997374048,292.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0006432171212509,291.1318054199219,294.1499938964844,266.8959045410156,265.6464538574219,272.40313720703125,266.9145812988281,292.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-24.23857879638672,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2074279785156,0.0,0.0,0.0001287485210923,293.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0001355769491055,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6198425292969,0.0,0.0,0.0001001380878733,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62286376953125,0.0,0.0,0.0001355789427179,292.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0006431186920963,291.1304626464844,294.1499938964844,266.85369873046875,265.6121826171875,272.26922607421875,266.8724365234375,292.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-24.254470825195312,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2074279785156,0.0,0.0,0.0001287485210923,293.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0001355769491055,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6198425292969,0.0,0.0,0.0001001380878733,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62286376953125,0.0,0.0,0.0001355789427179,292.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0006431186920963,291.1304626464844,294.1499938964844,266.85369873046875,265.6121826171875,272.26922607421875,266.8724365234375,292.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-24.254470825195312,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1880798339844,0.0,0.0,0.0001287177583435,293.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,0.0001355445856461,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6104736328125,0.0,0.0,0.0001001141499727,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6134338378906,0.0,0.0,0.0001355465356027,292.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,0.0006429651402868,291.12896728515625,294.1499938964844,266.8114929199219,265.57794189453125,272.1375732421875,266.83026123046875,292.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-24.268798828125,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1880798339844,0.0,0.0,0.0001287177583435,293.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,0.0001355445856461,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6104736328125,0.0,0.0,0.0001001141499727,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6134338378906,0.0,0.0,0.0001355465356027,292.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,0.0006429651402868,291.12896728515625,294.1499938964844,266.8114929199219,265.57794189453125,272.1375732421875,266.83026123046875,292.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-24.268798828125,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1689453125,0.0,0.0,0.0001286750630242,293.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001354996493319,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6011657714844,0.0,0.0,0.0001000809425022,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,0.0001355015701847,292.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,0.0006427519838325,291.1273803710937,294.1499938964844,266.7694091796875,265.5438537597656,272.00811767578125,266.7881164550781,292.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-24.28118324279785,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1689453125,0.0,0.0,0.0001286750630242,293.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001354996493319,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6011657714844,0.0,0.0,0.0001000809425022,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,0.0001355015701847,292.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,0.0006427519838325,291.1273803710937,294.1499938964844,266.7694091796875,265.5438537597656,272.00811767578125,266.7881164550781,292.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-24.28118324279785,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.159423828125,0.0,0.0,0.0001286492188228,293.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0001354724518023,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59649658203125,0.0,0.0,0.0001000608463073,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5993957519531,0.0,0.0,0.0001354743581032,292.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0006426229956559,291.1264953613281,294.1499938964844,266.7484436035156,265.52685546875,271.9441833496094,266.7671203613281,292.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-24.286571502685547,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1499938964844,0.0,0.0,0.0001286204933421,293.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0001354422129224,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59185791015625,0.0,0.0,0.0001000384945655,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5947265625,0.0,0.0,0.0001354441046714,292.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0006424795137718,291.1256103515625,294.1499938964844,266.7275390625,265.50994873046875,271.8808288574219,266.7461853027344,292.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-24.291412353515625,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1312255859375,0.0,0.0,0.0001285550097236,293.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.0001353732805,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.58258056640625,0.0,0.0,9.998755558626726e-05,291.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854187011719,0.0,0.0,0.0001353751285932,292.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0006421525613404,291.1236877441406,294.1499938964844,266.6860046386719,265.4764099121094,271.75567626953125,266.7044982910156,292.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-24.299461364746094,-0.0,-1.279244798979562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1312255859375,0.0,0.0,0.0001285550097236,293.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.0001353732805,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.58258056640625,0.0,0.0,9.998755558626726e-05,291.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854187011719,0.0,0.0,0.0001353751285932,292.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0006421525613404,291.1236877441406,294.1499938964844,266.6860046386719,265.4764099121094,271.75567626953125,266.7044982910156,292.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-24.299461364746094,-0.0,-1.279244798979562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1126708984375,0.0,0.0,0.0001284803147427,293.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0001352946273982,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733642578125,0.0,0.0,9.99294497887604e-05,291.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5761108398437,0.0,0.0,0.0001352964609395,292.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0006417795084416,291.12164306640625,294.1499938964844,266.6448974609375,265.4432678222656,271.6325988769531,266.6632385253906,292.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-24.30544662475586,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1126708984375,0.0,0.0,0.0001284803147427,293.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0001352946273982,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733642578125,0.0,0.0,9.99294497887604e-05,291.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5761108398437,0.0,0.0,0.0001352964609395,292.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0006417795084416,291.12164306640625,294.1499938964844,266.6448974609375,265.4432678222656,271.6325988769531,266.6632385253906,292.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-24.30544662475586,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.09429931640625,0.0,0.0,0.0001283986493945,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.0001352086692349,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5641174316406,0.0,0.0,9.98659379547462e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5668334960937,0.0,0.0,0.0001352104591205,292.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12176513671875,0.0,0.0,0.0006413717055693,291.1194152832031,294.1499938964844,266.6043701171875,265.41064453125,271.5115966796875,266.6224975585937,292.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-24.309616088867188,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.09429931640625,0.0,0.0,0.0001283986493945,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.0001352086692349,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5641174316406,0.0,0.0,9.98659379547462e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5668334960937,0.0,0.0,0.0001352104591205,292.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12176513671875,0.0,0.0,0.0006413717055693,291.1194152832031,294.1499938964844,266.6043701171875,265.41064453125,271.5115966796875,266.6224975585937,292.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-24.309616088867188,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0760803222656,0.0,0.0,0.0001283126475755,293.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001351181272184,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5549011230469,0.0,0.0,9.979903552448376e-05,291.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5575866699219,0.0,0.0,0.0001351198880001,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200561523437,0.0,0.0,0.0006409421912394,291.1170349121094,294.1499938964844,266.56451416015625,265.37860107421875,271.3926086425781,266.5823669433594,292.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880923043515396e-08,0.0013671349734067,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-24.31231689453125,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0760803222656,0.0,0.0,0.0001283126475755,293.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001351181272184,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5549011230469,0.0,0.0,9.979903552448376e-05,291.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5575866699219,0.0,0.0,0.0001351198880001,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200561523437,0.0,0.0,0.0006409421912394,291.1170349121094,294.1499938964844,266.56451416015625,265.37860107421875,271.3926086425781,266.5823669433594,292.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880923043515396e-08,0.0013671349734067,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-24.31231689453125,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0670471191406,0.0,0.0,0.0001282688608625,293.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.000135072026751,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5503234863281,0.0,0.0,9.976497676689178e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.552978515625,0.0,0.0,0.0001350737729808,292.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191711425781,0.0,0.0,0.0006407235050573,291.1158142089844,294.1499938964844,266.5448608398437,265.36285400390625,271.3338928222656,266.56256103515625,292.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-24.3132266998291,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0580444335937,0.0,0.0,0.00012822500139,293.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.000135025838972,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.54571533203125,0.0,0.0,9.973085980163888e-05,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54833984375,0.0,0.0,0.0001350275706499,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.0006405044696293,291.114501953125,294.1499938964844,266.5254211425781,265.3472900390625,271.2756652832031,266.54296875,292.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-24.31391716003418,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0401916503906,0.0,0.0,0.0001281383447349,293.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001349346130155,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5365295410156,0.0,0.0,9.966345533030108e-05,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53912353515625,0.0,0.0,0.0001349363155895,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0006400716956704,291.11181640625,294.1499938964844,266.4872131347656,265.3167419433594,271.16064453125,266.50439453125,292.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.859178659444297e-08,0.0013652765192091,-0.12541164457798,0.0,0.0,0.0,-0.0289014708250761,60.0,-24.314828872680664,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0401916503906,0.0,0.0,0.0001281383447349,293.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001349346130155,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5365295410156,0.0,0.0,9.966345533030108e-05,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53912353515625,0.0,0.0,0.0001349363155895,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0006400716956704,291.11181640625,294.1499938964844,266.4872131347656,265.3167419433594,271.16064453125,266.50439453125,292.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.859178659444297e-08,0.0013652765192091,-0.12541164457798,0.0,0.0,0.0,-0.0289014708250761,60.0,-24.314828872680664,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0224609375,0.0,0.0,0.0001280551368836,293.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0001348470250377,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.52734375,0.0,0.0,9.959873568732291e-05,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5298767089844,0.0,0.0,0.0001348486985079,292.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0006396562093868,291.1089782714844,294.1499938964844,266.45001220703125,265.287109375,271.0475769042969,266.4667663574219,292.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364437979646,4.8487994064316815e-08,0.0013643894344568,-0.125145822763443,0.0,0.0,0.0,-0.0288500189781188,60.0,-24.315412521362305,-0.0,-1.2693082851455986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0224609375,0.0,0.0,0.0001280551368836,293.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0001348470250377,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.52734375,0.0,0.0,9.959873568732291e-05,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5298767089844,0.0,0.0,0.0001348486985079,292.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0006396562093868,291.1089782714844,294.1499938964844,266.45001220703125,265.287109375,271.0475769042969,266.4667663574219,292.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364437979646,4.8487994064316815e-08,0.0013643894344568,-0.125145822763443,0.0,0.0,0.0,-0.0288500189781188,60.0,-24.315412521362305,-0.0,-1.2693082851455986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0049133300781,0.0,0.0,0.0001279811986023,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203918457031,0.0,0.0,0.0001347691722912,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5181579589844,0.0,0.0,9.95412192423828e-05,291.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5206604003906,0.0,0.0,0.0001347708166576,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.000639286939986,291.1059875488281,294.1499938964844,266.413330078125,265.2585144042969,270.9364318847656,266.429931640625,292.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-24.31645774841309,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0049133300781,0.0,0.0,0.0001279811986023,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203918457031,0.0,0.0,0.0001347691722912,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5181579589844,0.0,0.0,9.95412192423828e-05,291.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5206604003906,0.0,0.0,0.0001347708166576,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.000639286939986,291.1059875488281,294.1499938964844,266.413330078125,265.2585144042969,270.9364318847656,266.429931640625,292.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-24.31645774841309,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.98748779296875,0.0,0.0,0.0001279213611269,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.117919921875,0.0,0.0,0.0001347061916021,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50897216796875,0.0,0.0,9.949468221748248e-05,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.51141357421875,0.0,0.0,0.0001347078068647,292.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,0.0006389881600625,291.1028137207031,294.1499938964844,266.3766784667969,265.23101806640625,270.8271179199219,266.3932800292969,292.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630111934617,4.832109468111413e-08,0.0013629628811031,-0.1247183158993721,0.0,0.0,0.0,-0.0287672821432352,60.0,-24.319698333740234,-0.0,-1.2666552606788173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.98748779296875,0.0,0.0,0.0001279213611269,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.117919921875,0.0,0.0,0.0001347061916021,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50897216796875,0.0,0.0,9.949468221748248e-05,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.51141357421875,0.0,0.0,0.0001347078068647,292.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,0.0006389881600625,291.1028137207031,294.1499938964844,266.3766784667969,265.23101806640625,270.8271179199219,266.3932800292969,292.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630111934617,4.832109468111413e-08,0.0013629628811031,-0.1247183158993721,0.0,0.0,0.0,-0.0287672821432352,60.0,-24.319698333740234,-0.0,-1.2666552606788173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
