time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417900,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.97882080078125,0.0,0.0,0.0001278965792153,293.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,0.0001346801000181,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5043640136719,0.0,0.0,9.947539365384728e-05,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068054199219,0.0,0.0,0.0001346817007288,292.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,0.0006388644105754,291.1011657714844,294.1499938964844,266.3583374023437,265.2176208496094,270.7731628417969,266.3749694824219,292.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-24.322338104248047,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9701843261719,0.0,0.0,0.0001278751005884,293.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,0.0001346575008938,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.499755859375,0.0,0.0,9.945869533112273e-05,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5021667480469,0.0,0.0,0.0001346590870525,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.000638757192064,291.0994873046875,294.1499938964844,266.3399963378906,265.2044677734375,270.7196350097656,266.35662841796875,292.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-24.325645446777344,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9530334472656,0.0,0.0,0.0001278418349102,293.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,0.0001346224744338,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.49053955078125,0.0,0.0,9.943280747393146e-05,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.492919921875,0.0,0.0,0.0001346240314887,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,0.0006385910673998,291.09600830078125,294.1499938964844,266.3033447265625,265.1788024902344,270.6138610839844,266.32000732421875,292.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-24.33421516418457,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9530334472656,0.0,0.0,0.0001278418349102,293.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,0.0001346224744338,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.49053955078125,0.0,0.0,9.943280747393146e-05,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.492919921875,0.0,0.0,0.0001346240314887,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,0.0006385910673998,291.09600830078125,294.1499938964844,266.3033447265625,265.1788024902344,270.6138610839844,266.32000732421875,292.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-24.33421516418457,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9360046386719,0.0,0.0,0.0001278208364965,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,0.0001346003991784,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813232421875,0.0,0.0,9.941648022504523e-05,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.483642578125,0.0,0.0,0.0001346019271295,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,0.0006384862936101,291.09234619140625,294.1499938964844,266.26666259765625,265.1539306640625,270.509765625,266.2833251953125,292.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-24.345327377319336,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9360046386719,0.0,0.0,0.0001278208364965,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,0.0001346003991784,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813232421875,0.0,0.0,9.941648022504523e-05,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.483642578125,0.0,0.0,0.0001346019271295,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,0.0006384862936101,291.09234619140625,294.1499938964844,266.26666259765625,265.1539306640625,270.509765625,266.2833251953125,292.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-24.345327377319336,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9190673828125,0.0,0.0,0.0001278112758882,292.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.000134590343805,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720764160156,0.0,0.0,9.940903692040592e-05,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.474365234375,0.0,0.0,0.0001345918572042,292.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0006384386215358,291.0885314941406,294.1499938964844,266.2300109863281,265.1296691894531,270.4073181152344,266.2466735839844,292.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.818358689817615e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991149187088,60.0,-24.35881996154785,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9190673828125,0.0,0.0,0.0001278112758882,292.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.000134590343805,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720764160156,0.0,0.0,9.940903692040592e-05,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.474365234375,0.0,0.0,0.0001345918572042,292.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0006384386215358,291.0885314941406,294.1499938964844,266.2300109863281,265.1296691894531,270.4073181152344,266.2466735839844,292.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.818358689817615e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991149187088,60.0,-24.35881996154785,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9022521972656,0.0,0.0,0.000127812163555,292.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,0.0001345912896795,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627990722656,0.0,0.0,9.940972086042166e-05,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4650573730469,0.0,0.0,0.0001345927739748,292.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,0.0006384431617334,291.0845642089844,294.1499938964844,266.1933288574219,265.1059875488281,270.30645751953125,266.21002197265625,292.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-24.37451362609864,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9022521972656,0.0,0.0,0.000127812163555,292.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,0.0001345912896795,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627990722656,0.0,0.0,9.940972086042166e-05,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4650573730469,0.0,0.0,0.0001345927739748,292.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,0.0006384431617334,291.0845642089844,294.1499938964844,266.1933288574219,265.1059875488281,270.30645751953125,266.21002197265625,292.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-24.37451362609864,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89385986328125,0.0,0.0,0.0001278161944355,292.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0001345955388387,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4581604003906,0.0,0.0,9.941284952219576e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603881835937,0.0,0.0,0.0001345970085822,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946044921875,0.0,0.0,0.0006384633015841,291.08251953125,294.1499938964844,266.17498779296875,265.09429931640625,270.256591796875,266.1916809082031,292.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-24.38313865661621,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8855285644531,0.0,0.0,0.0001278224081033,292.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004638671875,0.0,0.0,0.0001346021017525,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4534912109375,0.0,0.0,9.94176880340092e-05,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4557189941406,0.0,0.0,0.000134603556944,292.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.093017578125,0.0,0.0,0.0006384944426827,291.0804138183594,294.1499938964844,266.1566772460937,265.0827331542969,270.2071533203125,266.17333984375,292.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-24.39222717285156,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.868896484375,0.0,0.0,0.000127840830828,292.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,0.0001346215140074,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44415283203125,0.0,0.0,9.94320071185939e-05,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.44635009765625,0.0,0.0,0.0001346229400951,292.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0006385865272022,291.0761108398437,294.1499938964844,266.1199951171875,265.0598449707031,270.1093139648437,266.1366577148437,292.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-24.411680221557617,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.868896484375,0.0,0.0,0.000127840830828,292.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,0.0001346215140074,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44415283203125,0.0,0.0,9.94320071185939e-05,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.44635009765625,0.0,0.0,0.0001346229400951,292.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0006385865272022,291.0761108398437,294.1499938964844,266.1199951171875,265.0598449707031,270.1093139648437,266.1366577148437,292.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-24.411680221557617,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85235595703125,0.0,0.0,0.0001278662093682,292.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,0.0001346482604276,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.434814453125,0.0,0.0,9.945174679160118e-05,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,0.0001346496719634,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,0.000638713419903,291.0716247558594,294.1499938964844,266.0833435058594,265.03717041015625,270.0129699707031,266.1000061035156,292.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-24.432695388793945,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85235595703125,0.0,0.0,0.0001278662093682,292.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,0.0001346482604276,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.434814453125,0.0,0.0,9.945174679160118e-05,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,0.0001346496719634,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,0.000638713419903,291.0716247558594,294.1499938964844,266.0833435058594,265.03717041015625,270.0129699707031,266.1000061035156,292.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-24.432695388793945,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359069824219,0.0,0.0,0.000127897306811,292.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,0.0001346810313407,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254150390625,0.0,0.0,9.947593207471073e-05,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,0.0001346824137726,292.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,0.0006388688343577,291.0669860839844,294.1499938964844,266.0466613769531,265.0146789550781,269.9179992675781,266.0633239746094,292.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-24.455018997192383,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359069824219,0.0,0.0,0.000127897306811,292.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,0.0001346810313407,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254150390625,0.0,0.0,9.947593207471073e-05,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,0.0001346824137726,292.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,0.0006388688343577,291.0669860839844,294.1499938964844,266.0466613769531,265.0146789550781,269.9179992675781,266.0633239746094,292.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-24.455018997192383,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8195495605469,0.0,0.0,0.0001279328571399,292.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.0001347184734186,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159851074219,0.0,0.0,9.9503573437687e-05,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4180603027344,0.0,0.0,0.0001347198412986,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,0.0006390464259311,291.06219482421875,294.1499938964844,266.010009765625,264.9921875,269.8244323730469,266.0266418457031,292.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-24.47840118408203,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8195495605469,0.0,0.0,0.0001279328571399,292.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.0001347184734186,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159851074219,0.0,0.0,9.9503573437687e-05,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4180603027344,0.0,0.0,0.0001347198412986,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,0.0006390464259311,291.06219482421875,294.1499938964844,266.010009765625,264.9921875,269.8244323730469,266.0266418457031,292.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-24.47840118408203,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114013671875,0.0,0.0,0.0001279519492527,292.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,0.0001347385987173,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112548828125,0.0,0.0,9.951842366717756e-05,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4132995605469,0.0,0.0,0.0001347399374935,292.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.077392578125,0.0,0.0,0.000639141886495,291.0597229003906,294.1499938964844,265.9916687011719,264.9809265136719,269.7782287597656,266.00830078125,292.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633309863507,4.835853317786133e-08,0.0013632825575768,-0.1248142197728157,0.0,0.0,0.0,-0.0287858396768569,60.0,-24.490440368652344,-0.0,-1.2672501270571956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8032531738281,0.0,0.0,0.0001279716234421,292.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,0.0001347593060927,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.406494140625,0.0,0.0,9.953371773008256e-05,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4085388183594,0.0,0.0,0.0001347606448689,292.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,0.0006392401410266,291.0572204589844,294.1499938964844,265.97332763671875,264.9696655273437,269.7323303222656,265.9899597167969,292.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.838301492782193e-08,0.0013634918723255,-0.1248769313097,0.0,0.0,0.0,-0.0287979748100042,60.0,-24.50263404846192,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7870483398437,0.0,0.0,0.000128012325149,292.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0001348022051388,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970031738281,0.0,0.0,9.956537542166188e-05,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,0.0001348035148112,292.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,0.0006394435768015,291.0520935058594,294.1499938964844,265.9366760253906,264.9469909667969,269.6415100097656,265.9532775878906,292.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639734825119,4.8433708599304743e-08,0.001363925053738,-0.1250067800283432,0.0,0.0,0.0,-0.0288231056183576,60.0,-24.52739143371582,-0.0,-1.2684449757216498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7870483398437,0.0,0.0,0.000128012325149,292.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0001348022051388,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970031738281,0.0,0.0,9.956537542166188e-05,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,0.0001348035148112,292.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,0.0006394435768015,291.0520935058594,294.1499938964844,265.9366760253906,264.9469909667969,269.6415100097656,265.9532775878906,292.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639734825119,4.8433708599304743e-08,0.001363925053738,-0.1250067800283432,0.0,0.0,0.0,-0.0288231056183576,60.0,-24.52739143371582,-0.0,-1.2684449757216498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709045410156,0.0,0.0,0.000128053870867,292.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,0.0001348459627479,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.387451171875,0.0,0.0,9.959768794942649e-05,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.389404296875,0.0,0.0,0.0001348472578683,292.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675048828125,0.0,0.0,0.000639651203528,291.0467834472656,294.1499938964844,265.8999938964844,264.9240417480469,269.55194091796875,265.9165954589844,292.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-24.5524959564209,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709045410156,0.0,0.0,0.000128053870867,292.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,0.0001348459627479,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.387451171875,0.0,0.0,9.959768794942649e-05,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.389404296875,0.0,0.0,0.0001348472578683,292.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675048828125,0.0,0.0,0.000639651203528,291.0467834472656,294.1499938964844,265.8999938964844,264.9240417480469,269.55194091796875,265.9165954589844,292.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-24.5524959564209,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7548217773437,0.0,0.0,0.0001280950818909,292.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.000134889371111,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778381347656,0.0,0.0,9.962973854271696e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,0.0001348906516795,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0006398571422323,291.04132080078125,294.1499938964844,265.86334228515625,264.9007568359375,269.463623046875,265.8799133300781,292.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-24.577713012695312,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7548217773437,0.0,0.0,0.0001280950818909,292.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.000134889371111,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778381347656,0.0,0.0,9.962973854271696e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,0.0001348906516795,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0006398571422323,291.04132080078125,294.1499938964844,265.86334228515625,264.9007568359375,269.463623046875,265.8799133300781,292.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-24.577713012695312,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7388000488281,0.0,0.0,0.0001281348668271,292.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0001349312806269,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681945800781,0.0,0.0,9.966066863853484e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700866699219,0.0,0.0,0.0001349325320916,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,0.0006400559213943,291.0356750488281,294.1499938964844,265.82666015625,264.87701416015625,269.3765563964844,265.8432006835937,292.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.0288987383246421,60.0,-24.60281753540039,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7388000488281,0.0,0.0,0.0001281348668271,292.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0001349312806269,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681945800781,0.0,0.0,9.966066863853484e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700866699219,0.0,0.0,0.0001349325320916,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,0.0006400559213943,291.0356750488281,294.1499938964844,265.82666015625,264.87701416015625,269.3765563964844,265.8432006835937,292.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.0288987383246421,60.0,-24.60281753540039,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7308349609375,0.0,0.0,0.0001281537988688,292.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,0.0001349512167507,290.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,9.967539517674596e-05,291.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,0.0001349524682154,292.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,0.0006401505088433,291.0328063964844,294.1499938964844,265.8083190917969,264.8649597167969,269.33349609375,265.8248596191406,292.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654791982844,4.860985214349967e-08,0.0013654305366799,-0.1254578977823257,0.0,0.0,0.0,-0.0289104245603084,60.0,-24.61525154113769,-0.0,-1.2712469299458462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72283935546875,0.0,0.0,0.0001281721197301,292.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,0.0001349705125903,290.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584899902344,0.0,0.0,9.968963422579692e-05,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0001349717495031,292.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,0.0006402420112863,291.0298767089844,294.1499938964844,265.7900085449219,264.8527526855469,269.29071044921875,265.8065185546875,292.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632657012603886e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217270910739,60.0,-24.627586364746094,-0.0,-1.2716098751752725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7069396972656,0.0,0.0,0.0001282059092773,292.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560607910156,0.0,0.0,0.0001350061211269,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487548828125,0.0,0.0,9.971591498469934e-05,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505859375,0.0,0.0,0.0001350073289358,292.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,0.0006404109299182,291.02392578125,294.1499938964844,265.7533264160156,264.8278503417969,269.2059631347656,265.76983642578125,292.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-24.65184783935547,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7069396972656,0.0,0.0,0.0001282059092773,292.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560607910156,0.0,0.0,0.0001350061211269,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487548828125,0.0,0.0,9.971591498469934e-05,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505859375,0.0,0.0,0.0001350073289358,292.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,0.0006404109299182,291.02392578125,294.1499938964844,265.7533264160156,264.8278503417969,269.2059631347656,265.76983642578125,292.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-24.65184783935547,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.69110107421875,0.0,0.0,0.0001282351004192,292.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,0.0001350368838757,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389892578125,0.0,0.0,9.97386232484132e-05,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407897949219,0.0,0.0,0.0001350380771327,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451965332031,0.0,0.0,0.0006405568565241,291.0178527832031,294.1499938964844,265.7166748046875,264.8022155761719,269.1222839355469,265.7331848144531,292.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-24.6754207611084,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.69110107421875,0.0,0.0,0.0001282351004192,292.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,0.0001350368838757,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389892578125,0.0,0.0,9.97386232484132e-05,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407897949219,0.0,0.0,0.0001350380771327,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451965332031,0.0,0.0,0.0006405568565241,291.0178527832031,294.1499938964844,265.7166748046875,264.8022155761719,269.1222839355469,265.7331848144531,292.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-24.6754207611084,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.67529296875,0.0,0.0,0.0001282587472815,292.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,0.0001350617967545,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,9.975700959330425e-05,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309326171875,0.0,0.0,0.0001350629609078,292.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0006406750180758,291.0115966796875,294.1499938964844,265.67999267578125,264.7757873535156,269.0396728515625,265.6965026855469,292.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-24.698022842407227,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.67529296875,0.0,0.0,0.0001282587472815,292.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,0.0001350617967545,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,9.975700959330425e-05,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309326171875,0.0,0.0,0.0001350629609078,292.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0006406750180758,291.0115966796875,294.1499938964844,265.67999267578125,264.7757873535156,269.0396728515625,265.6965026855469,292.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-24.698022842407227,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6595458984375,0.0,0.0,0.0001282758603338,292.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,0.0001350798265775,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,9.97703173197806e-05,291.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,0.0001350809761788,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,0.0006407605251297,291.00518798828125,294.1499938964844,265.6433410644531,264.7484436035156,268.9581604003906,265.6598205566406,292.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667776947841,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.0289857313036918,60.0,-24.7194766998291,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
