time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420240,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6595458984375,0.0,0.0,0.0001282758603338,292.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,0.0001350798265775,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,9.97703173197806e-05,291.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,0.0001350809761788,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,0.0006407605251297,291.00518798828125,294.1499938964844,265.6433410644531,264.7484436035156,268.9581604003906,265.6598205566406,292.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667776947841,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.0289857313036918,60.0,-24.7194766998291,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517028808594,0.0,0.0,0.0001282815501326,292.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386047363281,0.0,0.0,0.0001350858219666,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,9.977474110201e-05,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0001350869715679,292.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,0.0006407889886759,291.0019226074219,294.1499938964844,265.625,264.7344055175781,268.9178466796875,265.6414794921875,292.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668382307514,4.8768836080626e-08,0.0013667894527316,-0.125865027308464,0.0,0.0,0.0,-0.0289892368018627,60.0,-24.72968482971192,-0.0,-1.2737784516048128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64385986328125,0.0,0.0,0.0001282854209421,292.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03594970703125,0.0,0.0,0.0001350898965029,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.309326171875,0.0,0.0,9.977774607250468e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,0.0001350910315522,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302124023437,0.0,0.0,0.0006408083136193,290.9986267089844,294.1499938964844,265.6066589355469,264.7200927734375,268.8778381347656,265.6231384277344,292.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668792089447,4.8773628691378696e-08,0.0013668304309248,-0.1258772909641266,0.0,0.0,0.0,-0.0289916116744279,60.0,-24.7395248413086,-0.0,-1.273854763894633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6282043457031,0.0,0.0,0.000128286628751,292.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,0.0001350911916233,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,9.97786846710369e-05,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001350923121208,292.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,0.0006408144836314,290.99188232421875,294.1499938964844,265.57000732421875,264.690673828125,268.798583984375,265.58648681640625,292.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668916653841,4.8775088856700683e-08,0.0013668428873643,-0.1258810311555862,0.0,0.0,0.0,-0.028992336243391,60.0,-24.758119583129883,-0.0,-1.273878069696366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6282043457031,0.0,0.0,0.000128286628751,292.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,0.0001350911916233,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,9.97786846710369e-05,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001350923121208,292.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,0.0006408144836314,290.99188232421875,294.1499938964844,265.57000732421875,264.690673828125,268.798583984375,265.58648681640625,292.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668916653841,4.8775088856700683e-08,0.0013668428873643,-0.1258810311555862,0.0,0.0,0.0,-0.028992336243391,60.0,-24.758119583129883,-0.0,-1.273878069696366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61260986328125,0.0,0.0,0.0001282779121538,292.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02508544921875,0.0,0.0,0.0001350820239167,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,9.977189620258288e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909545898437,0.0,0.0,0.0001350831153104,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.000640770944301,290.9850158691406,294.1499938964844,265.5333251953125,264.6600646972656,268.7204284667969,265.5498046875,292.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366798300296,4.876417136756572e-08,0.0013667496386915,-0.1258530765771865,0.0,0.0,0.0,-0.0289869233965873,60.0,-24.77489471435547,-0.0,-1.2737041288346518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61260986328125,0.0,0.0,0.0001282779121538,292.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02508544921875,0.0,0.0,0.0001350820239167,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,9.977189620258288e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909545898437,0.0,0.0,0.0001350831153104,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.000640770944301,290.9850158691406,294.1499938964844,265.5333251953125,264.6600646972656,268.7204284667969,265.5498046875,292.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366798300296,4.876417136756572e-08,0.0013667496386915,-0.1258530765771865,0.0,0.0,0.0,-0.0289869233965873,60.0,-24.77489471435547,-0.0,-1.2737041288346518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970458984375,0.0,0.0,0.0001282595912925,292.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194702148437,0.0,0.0,0.000135062742629,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,9.975764260161668e-05,291.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,0.0001350638194708,292.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,0.0006406795000657,290.9779968261719,294.1499938964844,265.4966735839844,264.6282043457031,268.6431579589844,265.5131530761719,292.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666027225553,4.874128123333321e-08,0.0013665540609508,-0.12579445540905,0.0,0.0,0.0,-0.0289755761623382,60.0,-24.7900333404541,-0.0,-1.2733394783026597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970458984375,0.0,0.0,0.0001282595912925,292.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194702148437,0.0,0.0,0.000135062742629,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,9.975764260161668e-05,291.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,0.0001350638194708,292.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,0.0006406795000657,290.9779968261719,294.1499938964844,265.4966735839844,264.6282043457031,268.6431579589844,265.5131530761719,292.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666027225553,4.874128123333321e-08,0.0013665540609508,-0.12579445540905,0.0,0.0,0.0,-0.0289755761623382,60.0,-24.7900333404541,-0.0,-1.2733394783026597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.58154296875,0.0,0.0,0.0001282288576476,292.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01373291015625,0.0,0.0,0.0001350304082734,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,9.97337483568117e-05,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0001350314560113,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00836181640625,0.0,0.0,0.0006405261228792,290.9707946777344,294.1499938964844,265.4599914550781,264.594970703125,268.5669860839844,265.4765014648437,292.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662750134244,4.8702936794597924e-08,0.0013662263518199,-0.1256962716579437,0.0,0.0,0.0,-0.0289565697312355,60.0,-24.802732467651367,-0.0,-1.2727288378755477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.58154296875,0.0,0.0,0.0001282288576476,292.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01373291015625,0.0,0.0,0.0001350304082734,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,9.97337483568117e-05,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0001350314560113,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00836181640625,0.0,0.0,0.0006405261228792,290.9707946777344,294.1499938964844,265.4599914550781,264.594970703125,268.5669860839844,265.4765014648437,292.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662750134244,4.8702936794597924e-08,0.0013662263518199,-0.1256962716579437,0.0,0.0,0.0,-0.0289565697312355,60.0,-24.802732467651367,-0.0,-1.2727288378755477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57379150390625,0.0,0.0,0.0001282094453927,292.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01080322265625,0.0,0.0,0.0001350099628325,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,9.971863619284704e-05,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0001350110105704,292.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0006404290907084,290.9671630859375,294.1499938964844,265.4416809082031,264.57781982421875,268.5292358398437,265.4581604003906,292.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660679105669,4.8678700181881154e-08,0.0013660192489624,-0.1256342083215713,0.0,0.0,0.0,-0.0289445538073778,60.0,-24.808332443237305,-0.0,-1.2723428710614826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660705566406,0.0,0.0,0.0001281857403228,292.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,0.0001349850062979,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,9.970020619221032e-05,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001349860540358,292.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025634765625,0.0,0.0,0.0006403107545338,290.9634704589844,294.1499938964844,265.42333984375,264.5603332519531,268.4917907714844,265.4398498535156,292.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658151729032,4.864913805135984e-08,0.001365766627714,-0.1255585104227066,0.0,0.0,0.0,-0.0289299003779888,60.0,-24.813188552856445,-0.0,-1.271872207553315e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506286621094,0.0,0.0,0.0001281288277823,292.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,0.0001349250960629,290.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.965593926608562e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.000134926114697,292.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99664306640625,0.0,0.0,0.0006400265265256,290.9559936523437,294.1499938964844,265.3866577148437,264.5241394042969,268.4175109863281,265.4031982421875,291.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652085326611,4.8578151279343735e-08,0.0013651598710566,-0.1253767162561416,0.0,0.0,0.0,-0.0288947112858295,60.0,-24.82112693786621,-0.0,-1.2707424446034565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506286621094,0.0,0.0,0.0001281288277823,292.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,0.0001349250960629,290.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.965593926608562e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.000134926114697,292.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99664306640625,0.0,0.0,0.0006400265265256,290.9559936523437,294.1499938964844,265.3866577148437,264.5241394042969,268.4175109863281,265.4031982421875,291.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652085326611,4.8578151279343735e-08,0.0013651598710566,-0.1253767162561416,0.0,0.0,0.0,-0.0288947112858295,60.0,-24.82112693786621,-0.0,-1.2707424446034565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5352478027344,0.0,0.0,0.0001280556898564,292.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,0.0001348480873275,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,9.959904855350032e-05,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001348490914097,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906311035156,0.0,0.0,0.0006396612734533,290.9483947753906,294.1499938964844,265.3500061035156,264.4863586425781,268.3441162109375,265.3665466308594,291.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644288992509,4.8486935355640526e-08,0.0013643803540617,-0.1251430958509445,0.0,0.0,0.0,-0.0288494918495416,60.0,-24.826276779174805,-0.0,-1.2692913742284873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5352478027344,0.0,0.0,0.0001280556898564,292.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,0.0001348480873275,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,9.959904855350032e-05,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001348490914097,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906311035156,0.0,0.0,0.0006396612734533,290.9483947753906,294.1499938964844,265.3500061035156,264.4863586425781,268.3441162109375,265.3665466308594,291.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644288992509,4.8486935355640526e-08,0.0013643803540617,-0.1251430958509445,0.0,0.0,0.0,-0.0288494918495416,60.0,-24.826276779174805,-0.0,-1.2692913742284873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5198974609375,0.0,0.0,0.0001279480493394,292.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.989501953125,0.0,0.0,0.0001347347424598,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,9.951532410923392e-05,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.00013473573199,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844665527344,0.0,0.0,0.0006391236092895,290.940673828125,294.1499938964844,265.3133239746094,264.44775390625,268.271728515625,265.3299255371094,291.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632816262543,4.835270672742809e-08,0.0013632333138957,-0.12479929625988,0.0,0.0,0.0,-0.0287829525768756,60.0,-24.82634735107422,-0.0,-1.2671576143929997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5198974609375,0.0,0.0,0.0001279480493394,292.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.989501953125,0.0,0.0,0.0001347347424598,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,9.951532410923392e-05,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.00013473573199,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844665527344,0.0,0.0,0.0006391236092895,290.940673828125,294.1499938964844,265.3133239746094,264.44775390625,268.271728515625,265.3299255371094,291.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632816262543,4.835270672742809e-08,0.0013632333138957,-0.12479929625988,0.0,0.0,0.0,-0.0287829525768756,60.0,-24.82634735107422,-0.0,-1.2671576143929997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5046081542969,0.0,0.0,0.0001277883275179,292.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831237792969,0.0,0.0,0.0001345665659755,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,9.939108713297172e-05,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,0.0001345675264019,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.000638325815089,290.93280029296875,294.1499938964844,265.27667236328125,264.4091491699219,268.20025634765625,265.2933349609375,291.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615796342492,4.815355936216292e-08,0.0013615314383059,-0.1242891252040863,0.0,0.0,0.0,-0.0286842323839664,60.0,-24.817909240722656,-0.0,-1.2639951307846786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5046081542969,0.0,0.0,0.0001277883275179,292.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831237792969,0.0,0.0,0.0001345665659755,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,9.939108713297172e-05,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,0.0001345675264019,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.000638325815089,290.93280029296875,294.1499938964844,265.27667236328125,264.4091491699219,268.20025634765625,265.2933349609375,291.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615796342492,4.815355936216292e-08,0.0013615314383059,-0.1242891252040863,0.0,0.0,0.0,-0.0286842323839664,60.0,-24.817909240722656,-0.0,-1.2639951307846786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4969787597656,0.0,0.0,0.0001276893890462,292.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,0.0001344623888144,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124328613281,0.0,0.0,9.931414388120174e-05,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138977050781,0.0,0.0,0.0001344633492408,292.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750061035156,0.0,0.0,0.0006378316902555,290.9288024902344,294.1499938964844,265.2583312988281,264.3898620605469,268.1648864746094,265.2750244140625,291.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136052549351,4.803022335408969e-08,0.0013604774139821,-0.1239731237292289,0.0,0.0,0.0,-0.028623092919588,60.0,-24.810121536254883,-0.0,-1.2620384381989425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4893493652344,0.0,0.0,0.0001275778631679,292.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,0.0001343449403066,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,9.922738536261022e-05,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,0.0001343458861811,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,0.0006372745847329,290.9247741699219,294.1499938964844,265.239990234375,264.3705749511719,268.1297302246094,265.2567443847656,291.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593368930742,4.789116658798776e-08,0.0013592890463769,-0.1236167922616005,0.0,0.0,0.0,-0.0285541601479053,60.0,-24.79988670349121,-0.0,-1.2598343346326146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4741516113281,0.0,0.0,0.0001273191446671,292.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,0.0001340725139016,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,9.902616147883236e-05,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981811523437,0.0,0.0,0.0001340734452242,292.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653015136719,0.0,0.0,0.000635982316453,290.91668701171875,294.1499938964844,265.2033386230469,264.3320007324219,268.0600891113281,265.2201843261719,291.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565801782533,4.756863347665785e-08,0.0013565325643867,-0.1227901428937912,0.0,0.0,0.0,-0.0283942725509405,60.0,-24.772600173950195,-0.0,-1.2547292271847257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4741516113281,0.0,0.0,0.0001273191446671,292.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,0.0001340725139016,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,9.902616147883236e-05,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981811523437,0.0,0.0,0.0001340734452242,292.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653015136719,0.0,0.0,0.000635982316453,290.91668701171875,294.1499938964844,265.2033386230469,264.3320007324219,268.0600891113281,265.2201843261719,291.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565801782533,4.756863347665785e-08,0.0013565325643867,-0.1227901428937912,0.0,0.0,0.0,-0.0283942725509405,60.0,-24.772600173950195,-0.0,-1.2547292271847257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590148925781,0.0,0.0,0.0001270113425562,292.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96337890625,0.0,0.0,0.0001337483990937,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,9.878676064545287e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876525878906,0.0,0.0,0.0001337493158644,292.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95867919921875,0.0,0.0,0.0006344448192976,290.9084167480469,294.1499938964844,265.1666564941406,264.29345703125,267.991455078125,265.1836242675781,291.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533002929762,4.7184911977637967e-08,0.0013532531447708,-0.1218063533306121,0.0,0.0,0.0,-0.0282040555030107,60.0,-24.73494911193848,-0.0,-1.248669150299975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590148925781,0.0,0.0,0.0001270113425562,292.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96337890625,0.0,0.0,0.0001337483990937,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,9.878676064545287e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876525878906,0.0,0.0,0.0001337493158644,292.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95867919921875,0.0,0.0,0.0006344448192976,290.9084167480469,294.1499938964844,265.1666564941406,264.29345703125,267.991455078125,265.1836242675781,291.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533002929762,4.7184911977637967e-08,0.0013532531447708,-0.1218063533306121,0.0,0.0,0.0,-0.0282040555030107,60.0,-24.73494911193848,-0.0,-1.248669150299975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4439392089844,0.0,0.0,0.0001266580220544,292.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,0.0001333763502771,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,9.85119550023228e-05,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,0.0001333772524958,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95196533203125,0.0,0.0,0.0006326800212264,290.90008544921875,294.1499938964844,265.1300048828125,264.2549133300781,267.9237670898437,265.1471252441406,291.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495355378836,4.674446429930868e-08,0.0013494888553395,-0.1206767037510871,0.0,0.0,0.0,-0.0279857143759727,60.0,-24.688491821289062,-0.0,-1.241731268919466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4439392089844,0.0,0.0,0.0001266580220544,292.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,0.0001333763502771,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,9.85119550023228e-05,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,0.0001333772524958,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95196533203125,0.0,0.0,0.0006326800212264,290.90008544921875,294.1499938964844,265.1300048828125,264.2549133300781,267.9237670898437,265.1471252441406,291.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495355378836,4.674446429930868e-08,0.0013494888553395,-0.1206767037510871,0.0,0.0,0.0,-0.0279857143759727,60.0,-24.688491821289062,-0.0,-1.241731268919466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289245605469,0.0,0.0,0.0001262605073861,292.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0001329577498836,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,9.820276318350808e-05,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0001329586375504,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.000630694325082,290.8916320800781,294.1499938964844,265.09332275390625,264.2164001464844,267.8570251464844,265.1106262207031,291.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013452997663989,4.624891047910752e-08,0.0013452535495162,-0.1194051951169967,0.0,0.0,0.0,-0.0277400575578212,60.0,-24.6331729888916,-0.0,-1.233948268009044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289245605469,0.0,0.0,0.0001262605073861,292.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0001329577498836,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,9.820276318350808e-05,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0001329586375504,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.000630694325082,290.8916320800781,294.1499938964844,265.09332275390625,264.2164001464844,267.8570251464844,265.1106262207031,291.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013452997663989,4.624891047910752e-08,0.0013452535495162,-0.1194051951169967,0.0,0.0,0.0,-0.0277400575578212,60.0,-24.6331729888916,-0.0,-1.233948268009044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.42144775390625,0.0,0.0,0.0001260481076315,292.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462280273437,0.0,0.0,0.0001327341014984,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,9.803757711779326e-05,291.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612548828125,0.0,0.0,0.0001327349746134,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94171142578125,0.0,0.0,0.0006296334322541,290.8873596191406,294.1499938964844,265.07501220703125,264.1971435546875,267.8239440917969,265.0923767089844,291.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430366525426,4.5984155150335944e-08,0.0013429906684905,-0.1187256351113319,0.0,0.0,0.0,-0.0276088118553161,60.0,-24.6026611328125,-0.0,-1.2298001195176766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139709472656,0.0,0.0,0.0001258232950931,292.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427185058594,0.0,0.0,0.0001324973709415,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,9.78627213044092e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,0.0001324982295045,292.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382629394531,0.0,0.0,0.0006285104900598,290.883056640625,294.1499938964844,265.0566711425781,264.1778869628906,267.7911376953125,265.0741577148437,291.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406412908807,4.57039099899248e-08,0.0013405955396592,-0.1180061623454094,0.0,0.0,0.0,-0.0274698883295059,60.0,-24.569765090942383,-0.0,-1.225417065597867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39910888671875,0.0,0.0,0.0001253462978638,292.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356384277344,0.0,0.0,0.0001319950824836,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,9.749171294970438e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001319959264947,292.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,0.0006261278758756,290.8744201660156,294.1499938964844,265.0199890136719,264.1393737792969,267.72613525390625,265.0377197265625,291.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335558714345,4.510930651235867e-08,0.0013355135452002,-0.1164790317416191,0.0,0.0,0.0,-0.0271751284599304,60.0,-24.498504638671875,-0.0,-1.216142919702179e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39910888671875,0.0,0.0,0.0001253462978638,292.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356384277344,0.0,0.0,0.0001319950824836,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,9.749171294970438e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001319959264947,292.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,0.0006261278758756,290.8744201660156,294.1499938964844,265.0199890136719,264.1393737792969,267.72613525390625,265.0377197265625,291.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335558714345,4.510930651235867e-08,0.0013355135452002,-0.1164790317416191,0.0,0.0,0.0,-0.0271751284599304,60.0,-24.498504638671875,-0.0,-1.216142919702179e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.0,0.0,0.0001248359039891,292.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0001314576220465,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,9.709473670227452e-05,291.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0001314584515057,292.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241943359375,0.0,0.0,0.0006235783803276,290.8656616210937,294.1499938964844,264.9833374023437,264.10089111328125,267.662109375,265.00128173828125,291.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301202561706,4.4473079441331726e-08,0.0013300757855176,-0.1148441284894943,0.0,0.0,0.0,-0.0268597360700368,60.0,-24.41957092285156,-0.0,-1.206258417596473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.0,0.0,0.0001248359039891,292.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0001314576220465,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,9.709473670227452e-05,291.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0001314584515057,292.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241943359375,0.0,0.0,0.0006235783803276,290.8656616210937,294.1499938964844,264.9833374023437,264.10089111328125,267.662109375,265.00128173828125,291.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301202561706,4.4473079441331726e-08,0.0013300757855176,-0.1148441284894943,0.0,0.0,0.0,-0.0268597360700368,60.0,-24.41957092285156,-0.0,-1.206258417596473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,0.0001244068844243,292.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001310058578383,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,9.676104673417284e-05,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0001310066581936,292.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,0.0006214353488758,290.8586120605469,294.1499938964844,264.9540100097656,264.07012939453125,267.611572265625,264.97216796875,291.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255488593131,4.3938293003975566e-08,0.0013255048543214,-0.1134692206978797,0.0,0.0,0.0,-0.0265946295112371,60.0,-24.351816177368164,-0.0,-1.1979811631590565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695678710937,0.0,0.0,0.000124297774164,292.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212646484375,0.0,0.0,0.0001308909704675,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,9.667619451647624e-05,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0001308917708229,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0006208903505466,290.8568420410156,294.1499938964844,264.9466552734375,264.0624389648437,267.5989990234375,264.9648742675781,291.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243863359093,4.380229867706476e-08,0.0013243425637483,-0.1131194829940795,0.0,0.0,0.0,-0.0265272129327058,60.0,-24.33446311950684,-0.0,-1.1958807988321496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
