time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422580,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549194335937,0.0,0.0,0.0001237401447724,292.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,0.0001303037570323,290.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,9.624247468309476e-05,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134948730469,0.0,0.0,0.0001303045573877,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9097595214844,0.0,0.0,0.0006181049393489,290.8479309082031,294.1499938964844,264.9100036621094,264.02398681640625,267.5367431640625,264.9284973144531,291.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184444978833,4.310720669309377e-08,0.0013184014242142,-0.1113312989473342,0.0,0.0,0.0,-0.0261826403439044,60.0,-24.244773864746094,-0.0,-1.1851743408897165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549194335937,0.0,0.0,0.0001237401447724,292.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,0.0001303037570323,290.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,9.624247468309476e-05,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134948730469,0.0,0.0,0.0001303045573877,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9097595214844,0.0,0.0,0.0006181049393489,290.8479309082031,294.1499938964844,264.9100036621094,264.02398681640625,267.5367431640625,264.9284973144531,291.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184444978833,4.310720669309377e-08,0.0013184014242142,-0.1113312989473342,0.0,0.0,0.0,-0.0261826403439044,60.0,-24.244773864746094,-0.0,-1.1851743408897165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,0.0001234561641467,292.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102478027344,0.0,0.0,0.0001300047297263,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,9.6021598437801e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,0.0001300055009778,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9060974121094,0.0,0.0,0.0006166864186525,290.84344482421875,294.1499938964844,264.89166259765625,264.0047607421875,267.5059814453125,264.9103088378906,291.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154186308383,4.2753232065706483e-08,0.0013153759064152,-0.1104202643036842,0.0,0.0,0.0,-0.0260071661323308,60.0,-24.19848823547364,-0.0,-1.179740465317991e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403625488281,0.0,0.0,0.0001231706264661,292.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90655517578125,0.0,0.0,0.0001297040435019,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10162353515625,0.0,0.0,9.579951438354328e-05,291.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,0.0001297048147534,292.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024353027344,0.0,0.0,0.0006152601563371,290.8389587402344,294.1499938964844,264.8733215332031,263.98553466796875,267.4754333496094,264.89215087890625,291.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123762328177,4.2397317656650564e-08,0.0013123338576406,-0.1095039770007133,0.0,0.0,0.0,-0.0258307307958602,60.0,-24.15164375305176,-0.0,-1.1742893946120605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32586669921875,0.0,0.0,0.0001225964806508,292.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990783691406,0.0,0.0,0.000129099440528,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09100341796875,0.0,0.0,9.535294520901516e-05,291.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0001291001972276,292.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8950500488281,0.0,0.0,0.0006123921484686,290.82989501953125,294.1499938964844,264.836669921875,263.9471130371094,267.4149780273437,264.85577392578125,291.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062583748251,4.1681651907765627e-08,0.0013062166981399,-0.1076607108116149,0.0,0.0,0.0,-0.0254759546369314,60.0,-24.05682373046875,-0.0,-1.1633666474608617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32586669921875,0.0,0.0,0.0001225964806508,292.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990783691406,0.0,0.0,0.000129099440528,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09100341796875,0.0,0.0,9.535294520901516e-05,291.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0001291001972276,292.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8950500488281,0.0,0.0,0.0006123921484686,290.82989501953125,294.1499938964844,264.836669921875,263.9471130371094,267.4149780273437,264.85577392578125,291.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062583748251,4.1681651907765627e-08,0.0013062166981399,-0.1076607108116149,0.0,0.0,0.0,-0.0254759546369314,60.0,-24.05682373046875,-0.0,-1.1633666474608617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001220171616296,292.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,0.0001284894096897,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,9.490236698184162e-05,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,0.0001284901518374,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8875732421875,0.0,0.0,0.0006094984128139,290.8207397460937,294.1499938964844,264.79998779296875,263.90869140625,267.35528564453125,264.8194580078125,291.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000855688005,4.0959566405263104e-08,0.0013000445906072,-0.1057998239994049,0.0,0.0,0.0,-0.0251179970800876,60.0,-23.96087074279785,-0.0,-1.1523974308147444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001220171616296,292.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,0.0001284894096897,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,9.490236698184162e-05,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,0.0001284901518374,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8875732421875,0.0,0.0,0.0006094984128139,290.8207397460937,294.1499938964844,264.79998779296875,263.90869140625,267.35528564453125,264.8194580078125,291.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000855688005,4.0959566405263104e-08,0.0013000445906072,-0.1057998239994049,0.0,0.0,0.0,-0.0251179970800876,60.0,-23.96087074279785,-0.0,-1.1523974308147444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,0.0001214236108353,292.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839416503906,0.0,0.0,0.0001278643903788,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697326660156,0.0,0.0,9.44407147471793e-05,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,0.0001278651179745,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,0.0006065336056053,290.8115539550781,294.1499938964844,264.7633361816406,263.8702697753906,267.29638671875,264.7831420898437,291.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219752861503366e-08,0.0012937210267409,-0.1038921549916267,0.0,0.0,0.0,-0.0247512515634298,60.0,-23.86285400390625,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,0.0001214236108353,292.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839416503906,0.0,0.0,0.0001278643903788,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697326660156,0.0,0.0,9.44407147471793e-05,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,0.0001278651179745,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,0.0006065336056053,290.8115539550781,294.1499938964844,264.7633361816406,263.8702697753906,267.29638671875,264.7831420898437,291.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219752861503366e-08,0.0012937210267409,-0.1038921549916267,0.0,0.0,0.0,-0.0247512515634298,60.0,-23.86285400390625,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828369140625,0.0,0.0,0.0001208078392664,292.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8762512207031,0.0,0.0,0.0001272159570362,290.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,9.396178211318328e-05,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06024169921875,0.0,0.0,0.00012721667008,292.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.0006034577381797,290.8022766113281,294.1499938964844,264.7266540527344,263.8318786621094,267.2383728027344,264.7468566894531,291.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872000224888,3.9452245914617385e-08,0.00128716067411,-0.1019119173288345,0.0,0.0,0.0,-0.0243707783520221,60.0,-23.760799407958984,-0.0,-1.1296669555349581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828369140625,0.0,0.0,0.0001208078392664,292.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8762512207031,0.0,0.0,0.0001272159570362,290.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,9.396178211318328e-05,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06024169921875,0.0,0.0,0.00012721667008,292.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.0006034577381797,290.8022766113281,294.1499938964844,264.7266540527344,263.8318786621094,267.2383728027344,264.7468566894531,291.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872000224888,3.9452245914617385e-08,0.00128716067411,-0.1019119173288345,0.0,0.0,0.0,-0.0243707783520221,60.0,-23.760799407958984,-0.0,-1.1296669555349581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,0.0001204946456709,292.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.0001268861524295,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05377197265625,0.0,0.0,9.371818305226044e-05,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,0.0001268868654733,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685913085937,0.0,0.0,0.0006018932908773,290.7976379394531,294.1499938964844,264.7083435058594,263.81268310546875,267.2096252441406,264.72869873046875,291.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838628608733,3.9061880841018144e-08,0.0012838238617405,-0.1009042933583259,0.0,0.0,0.0,-0.0241772625595331,60.0,-23.70863342285156,-0.0,-1.1238170571914453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,0.0001201771738124,292.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685302734375,0.0,0.0,0.0001265518512809,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,9.347125887870789e-05,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,0.0001265525497728,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.86474609375,0.0,0.0,0.0006003074813634,290.79296875,294.1499938964844,264.69000244140625,263.79351806640625,267.1810913085937,264.7105712890625,291.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280480180867,3.8666183144187016e-08,0.0012804415309801,-0.0998825952410698,0.0,0.0,0.0,-0.0239811055362224,60.0,-23.655521392822266,-0.0,-1.1179027126217989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,0.0001195366858155,292.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607482910156,0.0,0.0,0.0001258773991139,290.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,9.29730958887376e-05,291.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,0.0001258780830539,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.85699462890625,0.0,0.0,0.0005971081554889,290.7835693359375,294.1499938964844,264.6533203125,263.7551574707031,267.12457275390625,264.6743469238281,291.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736556818708,3.7867888380560544e-08,0.0012736177304759,-0.0978204682469368,0.0,0.0,0.0,-0.0235853679478168,60.0,-23.54747009277344,-0.0,-1.106018245877749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,0.0001195366858155,292.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607482910156,0.0,0.0,0.0001258773991139,290.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,9.29730958887376e-05,291.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,0.0001258780830539,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.85699462890625,0.0,0.0,0.0005971081554889,290.7835693359375,294.1499938964844,264.6533203125,263.7551574707031,267.12457275390625,264.6743469238281,291.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736556818708,3.7867888380560544e-08,0.0012736177304759,-0.0978204682469368,0.0,0.0,0.0,-0.0235853679478168,60.0,-23.54747009277344,-0.0,-1.106018245877749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,0.0001188962778542,292.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8528747558594,0.0,0.0,0.0001252030197065,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.0,0.0,9.247499838238582e-05,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282897949219,0.0,0.0,0.0001252036890946,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492126464844,0.0,0.0,0.0005939092370681,290.7741394042969,294.1499938964844,264.6166687011719,263.716796875,267.0688171386719,264.6381225585937,291.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668318813666,3.7069703751058114e-08,0.0012667948612943,-0.0957574248313903,0.0,0.0,0.0,-0.0231896843761205,60.0,-23.43828582763672,-0.0,-1.0941988648482949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,0.0001188962778542,292.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8528747558594,0.0,0.0,0.0001252030197065,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.0,0.0,9.247499838238582e-05,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282897949219,0.0,0.0,0.0001252036890946,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492126464844,0.0,0.0,0.0005939092370681,290.7741394042969,294.1499938964844,264.6166687011719,263.716796875,267.0688171386719,264.6381225585937,291.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668318813666,3.7069703751058114e-08,0.0012667948612943,-0.0957574248313903,0.0,0.0,0.0,-0.0231896843761205,60.0,-23.43828582763672,-0.0,-1.0941988648482949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.000118266478239,292.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.844970703125,0.0,0.0,0.0001245398307219,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165710449219,0.0,0.0,9.198515908792616e-05,291.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01763916015625,0.0,0.0,0.0001245404855581,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,0.0005907633458264,290.7646484375,294.1499938964844,264.5799865722656,263.678466796875,267.01373291015625,264.6018981933594,291.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601212365552,3.6284756532722895e-08,0.0012600849149748,-0.0937274247407913,0.0,0.0,0.0,-0.022800562903285,60.0,-23.329896926879883,-0.0,-1.0826371976691008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.000118266478239,292.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.844970703125,0.0,0.0,0.0001245398307219,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165710449219,0.0,0.0,9.198515908792616e-05,291.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01763916015625,0.0,0.0,0.0001245404855581,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,0.0005907633458264,290.7646484375,294.1499938964844,264.5799865722656,263.678466796875,267.01373291015625,264.6018981933594,291.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601212365552,3.6284756532722895e-08,0.0012600849149748,-0.0937274247407913,0.0,0.0,0.0,-0.022800562903285,60.0,-23.329896926879883,-0.0,-1.0826371976691008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001176579971797,292.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370361328125,0.0,0.0,0.0001238990807905,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,9.151188714895396e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069885253906,0.0,0.0,0.0001238997210748,292.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334655761719,0.0,0.0,0.0005877238581888,290.7550964355469,294.1499938964844,264.5433349609375,263.64013671875,266.9593505859375,264.5657043457031,291.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536376016214,3.5526380059991425e-08,0.0012536020949482,-0.0917650684714317,0.0,0.0,0.0,-0.0224246121942996,60.0,-23.224401473999023,-0.0,-1.0715251619330957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001176579971797,292.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370361328125,0.0,0.0,0.0001238990807905,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,9.151188714895396e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069885253906,0.0,0.0,0.0001238997210748,292.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334655761719,0.0,0.0,0.0005877238581888,290.7550964355469,294.1499938964844,264.5433349609375,263.64013671875,266.9593505859375,264.5657043457031,291.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536376016214,3.5526380059991425e-08,0.0012536020949482,-0.0917650684714317,0.0,0.0,0.0,-0.0224246121942996,60.0,-23.224401473999023,-0.0,-1.0715251619330957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0001173652271972,292.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330383300781,0.0,0.0,0.0001235907839145,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006408691406,0.0,0.0,9.128417877946048e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.0001235914096469,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294982910156,0.0,0.0,0.000586261448916,290.75030517578125,294.1499938964844,264.5249938964844,263.6209716796875,266.93243408203125,264.547607421875,291.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505181366577,3.516149504889654e-08,0.0012504828628152,-0.0908205360174179,0.0,0.0,0.0,-0.0222437269985675,60.0,-23.17344856262207,-0.0,-1.066199146748659e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,0.0001170814721263,292.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290100097656,0.0,0.0,0.0001232919748872,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99530029296875,0.0,0.0,9.106347715714946e-05,291.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.0001232926006196,292.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255310058594,0.0,0.0,0.0005848440341651,290.7455139160156,294.1499938964844,264.50665283203125,263.601806640625,266.9056701660156,264.5295104980469,291.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474945979192,3.4807843718454023e-08,0.001247459789738,-0.0899048596620559,0.0,0.0,0.0,-0.0220684111118316,60.0,-23.1240291595459,-0.0,-1.0610497014340581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,0.0001165453722933,292.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,0.0001227274478878,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98468017578125,0.0,0.0,9.064651385415344e-05,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857177734375,0.0,0.0,0.0001227280590683,292.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175048828125,0.0,0.0,0.0005821661907248,290.7358703613281,294.1499938964844,264.4700012207031,263.5635070800781,266.85260009765625,264.4933166503906,291.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417822144925,3.413969551502305e-08,0.0012417479883879,-0.0881742686033248,0.0,0.0,0.0,-0.0217371881008148,60.0,-23.030384063720703,-0.0,-1.0513548431845265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,0.0001165453722933,292.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,0.0001227274478878,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98468017578125,0.0,0.0,9.064651385415344e-05,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857177734375,0.0,0.0,0.0001227280590683,292.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175048828125,0.0,0.0,0.0005821661907248,290.7358703613281,294.1499938964844,264.4700012207031,263.5635070800781,266.85260009765625,264.4933166503906,291.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417822144925,3.413969551502305e-08,0.0012417479883879,-0.0881742686033248,0.0,0.0,0.0,-0.0217371881008148,60.0,-23.030384063720703,-0.0,-1.0513548431845265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.0001160633692052,292.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128356933594,0.0,0.0,0.0001222198770847,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,9.027162013808264e-05,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0001222204882651,292.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094482421875,0.0,0.0,0.0005797584890387,290.7261657714844,294.1499938964844,264.4333190917969,263.5252380371094,266.8000793457031,264.45709228515625,291.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366460869088,3.353897071178835e-08,0.0012366125592961,-0.0866176709532737,0.0,0.0,0.0,-0.0214393902570009,60.0,-22.94573783874512,-0.0,-1.042676274209953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.0001160633692052,292.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128356933594,0.0,0.0,0.0001222198770847,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,9.027162013808264e-05,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0001222204882651,292.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094482421875,0.0,0.0,0.0005797584890387,290.7261657714844,294.1499938964844,264.4333190917969,263.5252380371094,266.8000793457031,264.45709228515625,291.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366460869088,3.353897071178835e-08,0.0012366125592961,-0.0866176709532737,0.0,0.0,0.0,-0.0214393902570009,60.0,-22.94573783874512,-0.0,-1.042676274209953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0001156341677415,292.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046569824219,0.0,0.0,0.0001217679237015,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634094238281,0.0,0.0,8.99377919267863e-05,291.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96441650390625,0.0,0.0,0.0001217685130541,292.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013000488281,0.0,0.0,0.000577614584472,290.7164306640625,294.1499938964844,264.39666748046875,263.4869689941406,266.7481384277344,264.4208374023437,291.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320727109909,3.3004056376739754e-08,0.0012320396490395,-0.0852310806512832,0.0,0.0,0.0,-0.0211742166429758,60.0,-22.87177848815918,-0.0,-1.0349786094820956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0001156341677415,292.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046569824219,0.0,0.0,0.0001217679237015,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634094238281,0.0,0.0,8.99377919267863e-05,291.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96441650390625,0.0,0.0,0.0001217685130541,292.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013000488281,0.0,0.0,0.000577614584472,290.7164306640625,294.1499938964844,264.39666748046875,263.4869689941406,266.7481384277344,264.4208374023437,291.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320727109909,3.3004056376739754e-08,0.0012320396490395,-0.0852310806512832,0.0,0.0,0.0,-0.0211742166429758,60.0,-22.87177848815918,-0.0,-1.0349786094820956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0001152744953287,292.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79638671875,0.0,0.0,0.0001213891810039,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,8.965804590843618e-05,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,0.0001213897630805,292.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7931213378906,0.0,0.0,0.0005758180050179,290.70660400390625,294.1499938964844,264.3599853515625,263.4486999511719,266.6967163085937,264.384521484375,291.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282400857657,3.2555799833744465e-08,0.0012282074894756,-0.0840687453746795,0.0,0.0,0.0,-0.0209519993513822,60.0,-22.809852600097656,-0.0,-1.0285499740803061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0001152744953287,292.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79638671875,0.0,0.0,0.0001213891810039,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,8.965804590843618e-05,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,0.0001213897630805,292.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7931213378906,0.0,0.0,0.0005758180050179,290.70660400390625,294.1499938964844,264.3599853515625,263.4486999511719,266.6967163085937,264.384521484375,291.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282400857657,3.2555799833744465e-08,0.0012282074894756,-0.0840687453746795,0.0,0.0,0.0,-0.0209519993513822,60.0,-22.809852600097656,-0.0,-1.0285499740803061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0001151211763499,292.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7922668457031,0.0,0.0,0.0001212277275044,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,8.953879296313971e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,0.000121228309581,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890014648437,0.0,0.0,0.0005750521668232,290.70166015625,294.1499938964844,264.3416748046875,263.4295654296875,266.6711730957031,264.3663635253906,291.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266061967238,3.2364717128530174e-08,0.0012265738332644,-0.0835731625556945,0.0,0.0,0.0,-0.0208572726696729,60.0,-22.783803939819336,-0.0,-1.0258155924702805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001149861200246,292.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880859375,0.0,0.0,0.0001210855116369,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,8.943374996306375e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430236816406,0.0,0.0,0.0001210860864375,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78485107421875,0.0,0.0,0.0005743775400333,290.6967163085937,294.1499938964844,264.3233337402344,263.41046142578125,266.6457214355469,264.3481750488281,291.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251670705154,3.2196396659855964e-08,0.0012251348234713,-0.0831365659832954,0.0,0.0,0.0,-0.0207738298922777,60.0,-22.761030197143555,-0.0,-1.0234099789840913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,0.0001147790462709,292.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7797241210937,0.0,0.0,0.0001208674584631,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313659667969,0.0,0.0,8.927268936531618e-05,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93231201171875,0.0,0.0,0.0001208680259878,292.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7765197753906,0.0,0.0,0.0005733431898988,290.686767578125,294.1499938964844,264.2866516113281,263.3722229003906,266.5951232910156,264.311767578125,291.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229603016749,3.1938316880086865e-08,0.0012229282874614,-0.0824670642614364,0.0,0.0,0.0,-0.0206458903849124,60.0,-22.72704315185547,-0.0,-1.0197270938760997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,0.0001147790462709,292.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7797241210937,0.0,0.0,0.0001208674584631,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313659667969,0.0,0.0,8.927268936531618e-05,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93231201171875,0.0,0.0,0.0001208680259878,292.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7765197753906,0.0,0.0,0.0005733431898988,290.686767578125,294.1499938964844,264.2866516113281,263.3722229003906,266.5951232910156,264.311767578125,291.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229603016749,3.1938316880086865e-08,0.0012229282874614,-0.0824670642614364,0.0,0.0,0.0,-0.0206458903849124,60.0,-22.72704315185547,-0.0,-1.0197270938760997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,0.0001146573049481,292.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712707519531,0.0,0.0,0.0001207392706419,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206237792969,0.0,0.0,8.91780000529252e-05,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001207398236147,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,0.0005727350944653,290.6767578125,294.1499938964844,264.25,263.3340148925781,266.5448913574219,264.2753295898437,291.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216627364978,3.178658047886529e-08,0.0012216309551149,-0.0820733904838562,0.0,0.0,0.0,-0.0205706693232059,60.0,-22.71019554138184,-0.0,-1.0175648412769078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,0.0001146573049481,292.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712707519531,0.0,0.0,0.0001207392706419,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206237792969,0.0,0.0,8.91780000529252e-05,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001207398236147,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,0.0005727350944653,290.6767578125,294.1499938964844,264.25,263.3340148925781,266.5448913574219,264.2753295898437,291.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216627364978,3.178658047886529e-08,0.0012216309551149,-0.0820733904838562,0.0,0.0,0.0,-0.0205706693232059,60.0,-22.71019554138184,-0.0,-1.0175648412769078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,0.0001146107533713,292.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7627258300781,0.0,0.0,0.0001206902525154,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098205566406,0.0,0.0,8.914179488783702e-05,291.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,0.0001206907909363,292.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,0.0005725025548599,290.6666564941406,294.1499938964844,264.2169189453125,263.299072265625,266.4949951171875,264.2401428222656,291.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211663415655,3.172854690092208e-08,0.001221134676598,-0.0819228067994117,0.0,0.0,0.0,-0.0205418989062309,60.0,-22.70714569091797,-0.0,-1.0167384090209453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
