time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424920,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,0.0001146107533713,292.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7627258300781,0.0,0.0,0.0001206902525154,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098205566406,0.0,0.0,8.914179488783702e-05,291.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,0.0001206907909363,292.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,0.0005725025548599,290.6666564941406,294.1499938964844,264.2169189453125,263.299072265625,266.4949951171875,264.2401428222656,291.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211663415655,3.172854690092208e-08,0.001221134676598,-0.0819228067994117,0.0,0.0,0.0,-0.0205418989062309,60.0,-22.70714569091797,-0.0,-1.0167384090209453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,0.0001146209688158,292.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0001207010136567,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89898681640625,0.0,0.0,8.91497329575941e-05,291.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89990234375,0.0,0.0,0.0001207015448017,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510681152344,0.0,0.0,0.0005725536029785,290.6564636230469,294.1499938964844,264.190673828125,263.2704162597656,266.445556640625,264.2098388671875,291.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212748406454,3.174126206317851e-08,0.0012212431756779,-0.0819557979702949,0.0,0.0,0.0,-0.0205482002347707,60.0,-22.71309280395508,-0.0,-1.0169194553100169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,0.0001146209688158,292.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0001207010136567,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89898681640625,0.0,0.0,8.91497329575941e-05,291.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89990234375,0.0,0.0,0.0001207015448017,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510681152344,0.0,0.0,0.0005725536029785,290.6564636230469,294.1499938964844,264.190673828125,263.2704162597656,266.445556640625,264.2098388671875,291.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212748406454,3.174126206317851e-08,0.0012212431756779,-0.0819557979702949,0.0,0.0,0.0,-0.0205482002347707,60.0,-22.71309280395508,-0.0,-1.0169194553100169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694580078125,0.0,0.0,0.0001146466966019,292.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497863769531,0.0,0.0,0.0001207281093229,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,8.916974911699072e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944396972656,0.0,0.0,0.0001207286404678,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.74676513671875,0.0,0.0,0.0005726821837015,290.6513366699219,294.1499938964844,264.1799621582031,263.2582702636719,266.4210510253906,264.1971130371094,291.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221548882313,3.1773321751416006e-08,0.0012215171009302,-0.0820389837026596,0.0,0.0,0.0,-0.0205640941858291,60.0,-22.718486785888672,-0.0,-1.0173759790177429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,0.0001146838621934,292.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0001207672466989,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880920410156,0.0,0.0,8.919865649659187e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88897705078125,0.0,0.0,0.0001207677778438,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.742431640625,0.0,0.0,0.0005728678661398,290.6462097167969,294.1499938964844,264.1708068847656,263.24755859375,266.3966979980469,264.18585205078125,291.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219448108226,3.181963137421917e-08,0.0012219129130244,-0.0821591317653656,0.0,0.0,0.0,-0.0205870494246482,60.0,-22.72515296936035,-0.0,-1.0180355758393489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,0.0001147942530224,292.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73663330078125,0.0,0.0,0.0001208835019497,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87713623046875,0.0,0.0,8.928451279643923e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780212402344,0.0,0.0,0.0001208840258186,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,0.0005734192673116,290.6358337402344,294.1499938964844,264.15679931640625,263.2301025390625,266.3485107421875,264.1676940917969,291.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231207219883,3.1957188895148654e-08,0.0012230887077748,-0.0825160220265388,0.0,0.0,0.0,-0.0206552408635616,60.0,-22.74196052551269,-0.0,-1.0199961764101317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,0.0001147942530224,292.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73663330078125,0.0,0.0,0.0001208835019497,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87713623046875,0.0,0.0,8.928451279643923e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780212402344,0.0,0.0,0.0001208840258186,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,0.0005734192673116,290.6358337402344,294.1499938964844,264.15679931640625,263.2301025390625,266.3485107421875,264.1676940917969,291.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231207219883,3.1957188895148654e-08,0.0012230887077748,-0.0825160220265388,0.0,0.0,0.0,-0.0206552408635616,60.0,-22.74196052551269,-0.0,-1.0199961764101317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354309082031,0.0,0.0,0.0001149464733316,292.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7277526855469,0.0,0.0,0.0001210437985719,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8661193847656,0.0,0.0,8.940289990277961e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669738769531,0.0,0.0,0.0001210443151649,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248229980469,0.0,0.0,0.0005741796921938,290.6253662109375,294.1499938964844,264.1481628417969,263.21759033203125,266.30108642578125,264.1552734375,291.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247422710061,3.2146871831173485e-08,0.0012247101403772,-0.0830081030726432,0.0,0.0,0.0,-0.0207492727786302,60.0,-22.763051986694336,-0.0,-1.0227027757991892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354309082031,0.0,0.0,0.0001149464733316,292.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7277526855469,0.0,0.0,0.0001210437985719,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8661193847656,0.0,0.0,8.940289990277961e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669738769531,0.0,0.0,0.0001210443151649,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248229980469,0.0,0.0,0.0005741796921938,290.6253662109375,294.1499938964844,264.1481628417969,263.21759033203125,266.30108642578125,264.1552734375,291.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247422710061,3.2146871831173485e-08,0.0012247101403772,-0.0830081030726432,0.0,0.0,0.0,-0.0207492727786302,60.0,-22.763051986694336,-0.0,-1.0227027757991892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,0.0001151340838987,292.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71875,0.0,0.0,0.0001212413699249,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8550109863281,0.0,0.0,8.954882650868967e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558654785156,0.0,0.0,0.000121241879242,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71588134765625,0.0,0.0,0.0005751168937422,290.6147766113281,294.1499938964844,264.1444091796875,263.2095947265625,266.2545166015625,264.1481018066406,291.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267411220818,3.2380672365661673e-08,0.0012267087586224,-0.0836145430803299,0.0,0.0,0.0,-0.020865174010396,60.0,-22.78752326965332,-0.0,-1.026043818797007e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,0.0001151340838987,292.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71875,0.0,0.0,0.0001212413699249,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8550109863281,0.0,0.0,8.954882650868967e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558654785156,0.0,0.0,0.000121241879242,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71588134765625,0.0,0.0,0.0005751168937422,290.6147766113281,294.1499938964844,264.1444091796875,263.2095947265625,266.2545166015625,264.1481018066406,291.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267411220818,3.2380672365661673e-08,0.0012267087586224,-0.0836145430803299,0.0,0.0,0.0,-0.020865174010396,60.0,-22.78752326965332,-0.0,-1.026043818797007e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080871582031,0.0,0.0,0.0001153494958998,292.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096862792969,0.0,0.0,0.0001214682124555,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,8.971636270871386e-05,291.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446960449219,0.0,0.0,0.0001214687072206,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70684814453125,0.0,0.0,0.0005761929205618,290.6040954589844,294.1499938964844,264.1450500488281,263.20562744140625,266.20880126953125,264.1454772949219,291.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229036017321,3.26491047530908e-08,0.0012290034210309,-0.0843107104301452,0.0,0.0,0.0,-0.0209982451051473,60.0,-22.814340591430664,-0.0,-1.0298864339119973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080871582031,0.0,0.0,0.0001153494958998,292.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096862792969,0.0,0.0,0.0001214682124555,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,8.971636270871386e-05,291.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446960449219,0.0,0.0,0.0001214687072206,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70684814453125,0.0,0.0,0.0005761929205618,290.6040954589844,294.1499938964844,264.1450500488281,263.20562744140625,266.20880126953125,264.1454772949219,291.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229036017321,3.26491047530908e-08,0.0012290034210309,-0.0843107104301452,0.0,0.0,0.0,-0.0209982451051473,60.0,-22.814340591430664,-0.0,-1.0298864339119973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.001220703125,0.0,0.0,0.0001154659476014,292.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.705078125,0.0,0.0,0.0001215908414451,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382568359375,0.0,0.0,8.980693382909521e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,0.0001215913434862,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023010253906,0.0,0.0,0.0005767745897173,290.5987243652344,294.1499938964844,264.1468811035156,263.2050476074219,266.1863098144531,264.1459655761719,291.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230276771821,3.2794226001442446e-08,0.0012302439427003,-0.0846870318055152,0.0,0.0,0.0,-0.0210701860487461,60.0,-22.82843971252441,-0.0,-1.0319669030423029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9943542480469,0.0,0.0,0.0001155868885689,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,0.0001217182070831,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326416015625,0.0,0.0,8.990100468508899e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334655761719,0.0,0.0,0.0001217187018482,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976928710937,0.0,0.0,0.0005773787852376,290.59332275390625,294.1499938964844,264.1496276855469,263.2052917480469,266.16412353515625,264.1474914550781,291.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231565256603,3.294494632655187e-08,0.0012315323110669,-0.0850778222084045,0.0,0.0,0.0,-0.0211449023336172,60.0,-22.842750549316406,-0.0,-1.0341297951299569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.0001158381273853,292.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911926269531,0.0,0.0,0.0001219827754539,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8213195800781,0.0,0.0,9.00964078027755e-05,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221435546875,0.0,0.0,0.0001219832629431,291.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884460449219,0.0,0.0,0.0005786337424069,290.5824279785156,294.1499938964844,264.1575927734375,263.2081298828125,266.1203918457031,264.1529541015625,291.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-22.87157249450684,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.0001158381273853,292.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911926269531,0.0,0.0,0.0001219827754539,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8213195800781,0.0,0.0,9.00964078027755e-05,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221435546875,0.0,0.0,0.0001219832629431,291.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884460449219,0.0,0.0,0.0005786337424069,290.5824279785156,294.1499938964844,264.1575927734375,263.2081298828125,266.1203918457031,264.1529541015625,291.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-22.87157249450684,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667358398437,0.0,0.0,0.0001160971951321,292.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817932128906,0.0,0.0,0.0001222555874846,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,9.02979081729427e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.81072998046875,0.0,0.0,0.0001222560676978,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791076660156,0.0,0.0,0.000579927873332,290.5714416503906,294.1499938964844,264.16851806640625,263.2137145996094,266.0777893066406,264.1619567871094,291.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-22.89986038208008,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667358398437,0.0,0.0,0.0001160971951321,292.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817932128906,0.0,0.0,0.0001222555874846,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,9.02979081729427e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.81072998046875,0.0,0.0,0.0001222560676978,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791076660156,0.0,0.0,0.000579927873332,290.5714416503906,294.1499938964844,264.16851806640625,263.2137145996094,266.0777893066406,264.1619567871094,291.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-22.89986038208008,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,0.0001163570850621,292.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723022460937,0.0,0.0,0.0001225292653543,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984619140625,0.0,0.0,9.050003427546471e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992553710937,0.0,0.0,0.0001225297455675,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6696472167969,0.0,0.0,0.0005812260787934,290.5603332519531,294.1499938964844,264.181884765625,263.2215881347656,266.0363464355469,264.1737365722656,291.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-22.926652908325195,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,0.0001163570850621,292.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723022460937,0.0,0.0,0.0001225292653543,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984619140625,0.0,0.0,9.050003427546471e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992553710937,0.0,0.0,0.0001225297455675,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6696472167969,0.0,0.0,0.0005812260787934,290.5603332519531,294.1499938964844,264.181884765625,263.2215881347656,266.0363464355469,264.1737365722656,291.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-22.926652908325195,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0001166123547591,292.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627197265625,0.0,0.0,0.0001227980974363,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78692626953125,0.0,0.0,9.069858060684056e-05,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877197265625,0.0,0.0,0.0001227985630976,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600952148437,0.0,0.0,0.0005825012922286,290.54913330078125,294.1499938964844,264.1972045898437,263.2313232421875,265.99591064453125,264.1876525878906,291.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-22.95138168334961,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0001166123547591,292.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627197265625,0.0,0.0,0.0001227980974363,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78692626953125,0.0,0.0,9.069858060684056e-05,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877197265625,0.0,0.0,0.0001227985630976,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600952148437,0.0,0.0,0.0005825012922286,290.54913330078125,294.1499938964844,264.1972045898437,263.2313232421875,265.99591064453125,264.1876525878906,291.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-22.95138168334961,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9319763183594,0.0,0.0,0.0001167361697298,292.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578674316406,0.0,0.0,0.0001229284680448,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811279296875,0.0,0.0,9.079487790586428e-05,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78192138671875,0.0,0.0,0.0001229289337061,291.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.0005831197486259,290.5434875488281,294.1499938964844,264.2054443359375,263.2367553710937,265.9761962890625,264.1954650878906,291.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438101693987,3.4377180213596155e-08,0.0012437757104635,-0.088789477944374,0.0,0.0,0.0,-0.021854905411601,60.0,-22.96245384216309,-0.0,-1.0547957174367185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92498779296875,0.0,0.0,0.0001168572562164,292.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,0.0001230559864779,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,9.088905790122226e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760925292969,0.0,0.0,0.0001230564375873,291.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6504211425781,0.0,0.0,0.0005837245844304,290.5378112792969,294.1499938964844,264.2139892578125,263.24249267578125,265.9567565917969,264.2035827636719,291.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.45280817271032e-08,0.00124506582506,-0.0891803354024887,0.0,0.0,0.0,-0.0219297111034393,60.0,-22.972820281982425,-0.0,-1.0569849706598688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109802246094,0.0,0.0,0.0001170873802038,292.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,0.0001232983195222,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636108398437,0.0,0.0,9.106804645853116e-05,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643737792969,0.0,0.0,0.0001232987706316,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6406555175781,0.0,0.0,0.0005848741857334,290.5263977050781,294.1499938964844,264.23175048828125,263.2546081542969,265.91876220703125,264.220703125,291.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475522235035,3.481486743339701e-08,0.0012475174153223,-0.089923046529293,0.0,0.0,0.0,-0.0220718812197446,60.0,-22.99082374572754,-0.0,-1.0611518774794605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109802246094,0.0,0.0,0.0001170873802038,292.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,0.0001232983195222,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636108398437,0.0,0.0,9.106804645853116e-05,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643737792969,0.0,0.0,0.0001232987706316,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6406555175781,0.0,0.0,0.0005848741857334,290.5263977050781,294.1499938964844,264.23175048828125,263.2546081542969,265.91876220703125,264.220703125,291.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475522235035,3.481486743339701e-08,0.0012475174153223,-0.089923046529293,0.0,0.0,0.0,-0.0220718812197446,60.0,-22.99082374572754,-0.0,-1.0611518774794605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8969421386719,0.0,0.0,0.0001172998454421,292.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63330078125,0.0,0.0,0.0001235220697708,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518615722656,0.0,0.0,9.123329073190688e-05,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525939941406,0.0,0.0,0.0001235225063282,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,0.0005859354860149,290.514892578125,294.1499938964844,264.25,263.2673034667969,265.8819885253906,264.2386779785156,291.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031418234109,60.0,-23.00489616394043,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8969421386719,0.0,0.0,0.0001172998454421,292.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63330078125,0.0,0.0,0.0001235220697708,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518615722656,0.0,0.0,9.123329073190688e-05,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525939941406,0.0,0.0,0.0001235225063282,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,0.0005859354860149,290.514892578125,294.1499938964844,264.25,263.2673034667969,265.8819885253906,264.2386779785156,291.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031418234109,60.0,-23.00489616394043,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828430175781,0.0,0.0,0.0001175007855636,292.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.623291015625,0.0,0.0,0.0001237336691701,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7400207519531,0.0,0.0,9.138957830145956e-05,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,0.0001237341057276,291.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208190917969,0.0,0.0,0.0005869392189197,290.5032653808594,294.1499938964844,264.26824951171875,263.28009033203125,265.8462829589844,264.25689697265625,291.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519567972049,3.533005710210092e-08,0.001251921406947,-0.0912569016218185,0.0,0.0,0.0,-0.0223272759467363,60.0,-23.01593017578125,-0.0,-1.0686579088314829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828430175781,0.0,0.0,0.0001175007855636,292.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.623291015625,0.0,0.0,0.0001237336691701,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7400207519531,0.0,0.0,9.138957830145956e-05,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,0.0001237341057276,291.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208190917969,0.0,0.0,0.0005869392189197,290.5032653808594,294.1499938964844,264.26824951171875,263.28009033203125,265.8462829589844,264.25689697265625,291.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519567972049,3.533005710210092e-08,0.001251921406947,-0.0912569016218185,0.0,0.0,0.0,-0.0223272759467363,60.0,-23.01593017578125,-0.0,-1.0686579088314829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687438964844,0.0,0.0,0.0001176918813143,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131896972656,0.0,0.0,0.0001239349076058,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281188964844,0.0,0.0,9.153820428764448e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72882080078125,0.0,0.0,0.0001239353441633,291.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107788085937,0.0,0.0,0.0005878938245587,290.4915466308594,294.1499938964844,264.2860107421875,263.29254150390625,265.8117370605469,264.2749328613281,291.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539927847683,3.556820615813194e-08,0.0012539572780951,-0.091873325407505,0.0,0.0,0.0,-0.0224453341215848,60.0,-23.024961471557617,-0.0,-1.0721365839572172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687438964844,0.0,0.0,0.0001176918813143,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131896972656,0.0,0.0,0.0001239349076058,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281188964844,0.0,0.0,9.153820428764448e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72882080078125,0.0,0.0,0.0001239353441633,291.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107788085937,0.0,0.0,0.0005878938245587,290.4915466308594,294.1499938964844,264.2860107421875,263.29254150390625,265.8117370605469,264.2749328613281,291.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539927847683,3.556820615813194e-08,0.0012539572780951,-0.091873325407505,0.0,0.0,0.0,-0.0224453341215848,60.0,-23.024961471557617,-0.0,-1.0721365839572172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616638183594,0.0,0.0,0.0001177823723992,292.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60809326171875,0.0,0.0,0.0001240301935467,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221374511719,0.0,0.0,9.160859190160409e-05,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72283935546875,0.0,0.0,0.0001240306301042,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.605712890625,0.0,0.0,0.0005883458652533,290.48565673828125,294.1499938964844,264.2945556640625,263.29852294921875,265.794921875,264.28369140625,291.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549569364637,3.5680979948438114e-08,0.0012549213133752,-0.0921651944518089,0.0,0.0,0.0,-0.0225012395530939,60.0,-23.028705596923828,-0.0,-1.07378582470119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85455322265625,0.0,0.0,0.0001178673992399,292.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0001241197460331,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.71612548828125,0.0,0.0,9.16747230803594e-05,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168273925781,0.0,0.0,0.0001241201680386,291.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,0.000588770606555,290.479736328125,294.1499938964844,264.30279541015625,263.3042297363281,265.77838134765625,264.2922668457031,291.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558628804981,3.578694318662201e-08,0.0012558271409943,-0.0924394130706787,0.0,0.0,0.0,-0.0225537698715925,60.0,-23.031837463378903,-0.0,-1.07533665527626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403625488281,0.0,0.0,0.0001180193066829,292.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927124023437,0.0,0.0,0.0001242797152372,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040710449219,0.0,0.0,9.179287008009852e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70477294921875,0.0,0.0,0.0001242801372427,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903625488281,0.0,0.0,0.0005895294598303,290.46783447265625,294.1499938964844,264.318115234375,263.3147277832031,265.7460327148437,264.30841064453125,291.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574814027175,3.5976249534996896e-08,0.001257445430383,-0.0929292663931846,0.0,0.0,0.0,-0.022647613659501,60.0,-23.03583335876465,-0.0,-1.0781099746282052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403625488281,0.0,0.0,0.0001180193066829,292.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927124023437,0.0,0.0,0.0001242797152372,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040710449219,0.0,0.0,9.179287008009852e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70477294921875,0.0,0.0,0.0001242801372427,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903625488281,0.0,0.0,0.0005895294598303,290.46783447265625,294.1499938964844,264.318115234375,263.3147277832031,265.7460327148437,264.30841064453125,291.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574814027175,3.5976249534996896e-08,0.001257445430383,-0.0929292663931846,0.0,0.0,0.0,-0.022647613659501,60.0,-23.03583335876465,-0.0,-1.0781099746282052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,0.0001181439074571,292.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823059082031,0.0,0.0,0.0001244109298568,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69195556640625,0.0,0.0,9.188977855956182e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,0.0001244113373104,291.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5800170898437,0.0,0.0,0.0005901518743485,290.4558410644531,294.1499938964844,264.3314819335937,263.3236083984375,265.7146911621094,264.3229064941406,291.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588090030476,3.613152799175624e-08,0.0012587727978825,-0.0933310166001319,0.0,0.0,0.0,-0.0227245911955833,60.0,-23.03637313842773,-0.0,-1.0803874772591377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,0.0001181439074571,292.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823059082031,0.0,0.0,0.0001244109298568,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69195556640625,0.0,0.0,9.188977855956182e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,0.0001244113373104,291.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5800170898437,0.0,0.0,0.0005901518743485,290.4558410644531,294.1499938964844,264.3314819335937,263.3236083984375,265.7146911621094,264.3229064941406,291.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588090030476,3.613152799175624e-08,0.0012587727978825,-0.0933310166001319,0.0,0.0,0.0,-0.0227245911955833,60.0,-23.03637313842773,-0.0,-1.0803874772591377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
