time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427260,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8118591308594,0.0,0.0,0.0001182403648272,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718688964844,0.0,0.0,0.0001245125022251,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6797790527344,0.0,0.0,9.196480095852166e-05,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68048095703125,0.0,0.0,0.0001245129096787,291.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.569580078125,0.0,0.0,0.0005906337173655,290.4437866210937,294.1499938964844,264.3424072265625,263.3304138183594,265.6842041015625,264.3353271484375,291.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598366010934,3.6251726953651087e-08,0.0012598003959283,-0.0936419740319252,0.0,0.0,0.0,-0.0227841772139072,60.0,-23.03351402282715,-0.0,-1.0821521101433973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8118591308594,0.0,0.0,0.0001182403648272,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718688964844,0.0,0.0,0.0001245125022251,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6797790527344,0.0,0.0,9.196480095852166e-05,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68048095703125,0.0,0.0,0.0001245129096787,291.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.569580078125,0.0,0.0,0.0005906337173655,290.4437866210937,294.1499938964844,264.3424072265625,263.3304138183594,265.6842041015625,264.3353271484375,291.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598366010934,3.6251726953651087e-08,0.0012598003959283,-0.0936419740319252,0.0,0.0,0.0,-0.0227841772139072,60.0,-23.03351402282715,-0.0,-1.0821521101433973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,0.0001183094209409,292.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5613098144531,0.0,0.0,0.0001245852326974,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675720214844,0.0,0.0,9.201851207762957e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6682434082031,0.0,0.0,0.0001245856255991,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,0.0005909786559641,290.4316101074219,294.1499938964844,264.3503723144531,263.334716796875,265.65460205078125,264.344970703125,291.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605724623426,3.6337777231665314e-08,0.0012605360243469,-0.093864582479,0.0,0.0,0.0,-0.0228268355131149,60.0,-23.027381896972656,-0.0,-1.0834163077788617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,0.0001183094209409,292.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5613098144531,0.0,0.0,0.0001245852326974,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675720214844,0.0,0.0,9.201851207762957e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6682434082031,0.0,0.0,0.0001245856255991,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,0.0005909786559641,290.4316101074219,294.1499938964844,264.3503723144531,263.334716796875,265.65460205078125,264.344970703125,291.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605724623426,3.6337777231665314e-08,0.0012605360243469,-0.093864582479,0.0,0.0,0.0,-0.0228268355131149,60.0,-23.027381896972656,-0.0,-1.0834163077788617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904357910156,0.0,0.0,0.0001183351851068,292.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559997558594,0.0,0.0,0.0001246123574674,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66143798828125,0.0,0.0,9.20385427889414e-05,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620788574219,0.0,0.0,0.0001246127503691,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538024902344,0.0,0.0,0.0005911073531024,290.4255065917969,294.1499938964844,264.3531188964844,263.3357849121094,265.6400756835937,264.3486633300781,291.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608468532562,3.636987599975328e-08,0.0012608104152604,-0.0939476042985916,0.0,0.0,0.0,-0.0228427480906248,60.0,-23.02345466613769,-0.0,-1.0838880371011329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.78326416015625,0.0,0.0,0.0001183556523756,292.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506896972656,0.0,0.0,0.0001246339088538,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,9.205446258420125e-05,290.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65594482421875,0.0,0.0,0.0001246343163074,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484924316406,0.0,0.0,0.0005912096239626,290.4194030761719,294.1499938964844,264.3549499511719,263.3360900878906,265.6257629394531,264.3515014648437,291.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261064899154,3.6395377378539706e-08,0.0012610284611582,-0.0940135791897773,0.0,0.0,0.0,-0.0228553917258977,60.0,-23.019126892089844,-0.0,-1.08426291944852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7689514160156,0.0,0.0,0.0001183832500828,292.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399780273437,0.0,0.0,0.0001246629835804,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,9.20759339351207e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435852050781,0.0,0.0,0.0001246633764822,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378112792969,0.0,0.0,0.0005913475179113,290.4071044921875,294.1499938964844,264.3555908203125,263.3341064453125,265.5975952148437,264.3544006347656,291.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724367916584,60.0,-23.00993728637696,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7689514160156,0.0,0.0,0.0001183832500828,292.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399780273437,0.0,0.0,0.0001246629835804,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,9.20759339351207e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435852050781,0.0,0.0,0.0001246633764822,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378112792969,0.0,0.0,0.0005913475179113,290.4071044921875,294.1499938964844,264.3555908203125,263.3341064453125,265.5975952148437,264.3544006347656,291.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724367916584,60.0,-23.00993728637696,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546081542969,0.0,0.0,0.0001183976855827,292.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292053222656,0.0,0.0,0.0001246781903319,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63055419921875,0.0,0.0,9.20871607377194e-05,290.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6311950683594,0.0,0.0,0.0001246785686817,291.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,0.0005914196372032,290.39471435546875,294.1499938964844,264.3518371582031,263.32830810546875,265.5699768066406,264.35321044921875,291.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490232944488,0.0,0.0,0.0,-0.0228813495486974,60.0,-23.00116920471192,-0.0,-1.0850328635569897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546081542969,0.0,0.0,0.0001183976855827,292.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292053222656,0.0,0.0,0.0001246781903319,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63055419921875,0.0,0.0,9.20871607377194e-05,290.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6311950683594,0.0,0.0,0.0001246785686817,291.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,0.0005914196372032,290.39471435546875,294.1499938964844,264.3518371582031,263.32830810546875,265.5699768066406,264.35321044921875,291.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490232944488,0.0,0.0,0.0,-0.0228813495486974,60.0,-23.00116920471192,-0.0,-1.0850328635569897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.740234375,0.0,0.0,0.0001184036882477,292.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51837158203125,0.0,0.0,0.0001246845058631,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181335449219,0.0,0.0,9.209182462655008e-05,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187744140625,0.0,0.0,0.0001246848842129,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162658691406,0.0,0.0,0.0005914496141485,290.3822937011719,294.1499938964844,264.3432006835937,263.3182983398437,265.54278564453125,264.34765625,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615765444934,3.645520507689071e-08,0.0012615399900823,-0.0941683277487754,0.0,0.0,0.0,-0.0228850487619638,60.0,-22.99409866333008,-0.0,-1.0851425713553908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.740234375,0.0,0.0,0.0001184036882477,292.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51837158203125,0.0,0.0,0.0001246845058631,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181335449219,0.0,0.0,9.209182462655008e-05,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187744140625,0.0,0.0,0.0001246848842129,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162658691406,0.0,0.0,0.0005914496141485,290.3822937011719,294.1499938964844,264.3432006835937,263.3182983398437,265.54278564453125,264.34765625,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615765444934,3.645520507689071e-08,0.0012615399900823,-0.0941683277487754,0.0,0.0,0.0,-0.0228850487619638,60.0,-22.99409866333008,-0.0,-1.0851425713553908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.725830078125,0.0,0.0,0.0001184052744065,292.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074462890625,0.0,0.0,0.0001246861793333,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,9.209305426338688e-05,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60626220703125,0.0,0.0,0.0001246865576831,291.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50537109375,0.0,0.0,0.0005914575885981,290.3697814941406,294.1499938964844,264.3291931152344,263.3036193847656,265.51593017578125,264.3368225097656,290.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-22.99020195007324,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.725830078125,0.0,0.0,0.0001184052744065,292.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074462890625,0.0,0.0,0.0001246861793333,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,9.209305426338688e-05,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60626220703125,0.0,0.0,0.0001246865576831,291.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50537109375,0.0,0.0,0.0005914575885981,290.3697814941406,294.1499938964844,264.3291931152344,263.3036193847656,265.51593017578125,264.3368225097656,290.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-22.99020195007324,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186584472656,0.0,0.0,0.0001184054126497,292.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.501953125,0.0,0.0,0.0001246863394044,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993957519531,0.0,0.0,9.209316340275107e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000061035156,0.0,0.0,0.0001246867032023,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999084472656,0.0,0.0,0.00059145828709,290.3634948730469,294.1499938964844,264.3200378417969,263.2944030761719,265.5025939941406,264.3292541503906,290.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615948216989,3.645734025781167e-08,0.0012615582672879,-0.0941738486289978,0.0,0.0,0.0,-0.0228861086070537,60.0,-22.989835739135746,-0.0,-1.085174048398585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,0.0001184053253382,292.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964599609375,0.0,0.0,0.000124686237541,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931396484375,0.0,0.0,9.209309064317496e-05,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59375,0.0,0.0,0.0001246866158908,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944152832031,0.0,0.0,0.0005914578214287,290.3572082519531,294.1499938964844,264.309326171875,263.2838439941406,265.4892883300781,264.3202514648437,290.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-22.990602493286133,-0.0,-1.085172200987472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.697021484375,0.0,0.0,0.0001184052598546,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853820800781,0.0,0.0,0.0001246861793333,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58056640625,0.0,0.0,9.209304698742926e-05,290.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811462402344,0.0,0.0,0.0001246865431312,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833984375,0.0,0.0,0.0005914575885981,290.3445739746094,294.1499938964844,264.2830810546875,263.2585144042969,265.46270751953125,264.2978210449219,290.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-22.995864868164062,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.697021484375,0.0,0.0,0.0001184052598546,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853820800781,0.0,0.0,0.0001246861793333,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58056640625,0.0,0.0,9.209304698742926e-05,290.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811462402344,0.0,0.0,0.0001246865431312,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833984375,0.0,0.0,0.0005914575885981,290.3445739746094,294.1499938964844,264.2830810546875,263.2585144042969,265.46270751953125,264.2978210449219,290.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-22.995864868164062,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825866699219,0.0,0.0,0.0001184054126497,292.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742736816406,0.0,0.0,0.0001246863394044,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56793212890625,0.0,0.0,9.209316340275107e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56854248046875,0.0,0.0,0.0001246867032023,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722900390625,0.0,0.0,0.0005914583452977,290.33184814453125,294.1499938964844,264.25,263.22723388671875,265.4360046386719,264.2688293457031,290.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-23.006786346435547,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825866699219,0.0,0.0,0.0001184054126497,292.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742736816406,0.0,0.0,0.0001246863394044,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56793212890625,0.0,0.0,9.209316340275107e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56854248046875,0.0,0.0,0.0001246867032023,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722900390625,0.0,0.0,0.0005914583452977,290.33184814453125,294.1499938964844,264.25,263.22723388671875,265.4360046386719,264.2688293457031,290.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-23.006786346435547,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681213378906,0.0,0.0,0.0001184047359856,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46307373046875,0.0,0.0,0.0001246856409125,290.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552673339844,0.0,0.0,9.209263953380288e-05,290.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,0.0001246859901584,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,0.0005914549692533,290.319091796875,294.1499938964844,264.2133483886719,263.19305419921875,265.4091186523437,264.23468017578125,290.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.645645563210565e-08,0.0012615507002919,-0.0941715613007545,0.0,0.0,0.0,-0.0228856690227985,60.0,-23.022159576416016,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681213378906,0.0,0.0,0.0001184047359856,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46307373046875,0.0,0.0,0.0001246856409125,290.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552673339844,0.0,0.0,9.209263953380288e-05,290.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,0.0001246859901584,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,0.0005914549692533,290.319091796875,294.1499938964844,264.2133483886719,263.19305419921875,265.4091186523437,264.23468017578125,290.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.645645563210565e-08,0.0012615507002919,-0.0941715613007545,0.0,0.0,0.0,-0.0228856690227985,60.0,-23.022159576416016,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536560058594,0.0,0.0,0.0001184015127364,292.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,0.0001246822503162,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,9.209012932842596e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54315185546875,0.0,0.0,0.0001246825995622,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.44989013671875,0.0,0.0,0.0005914389039389,290.3062744140625,294.1499938964844,264.1766662597656,263.1593017578125,265.38201904296875,264.19854736328125,290.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615527957677,3.6452423302080206e-08,0.0012615162413567,-0.0941611304879188,0.0,0.0,0.0,-0.0228836704045534,60.0,-23.03875541687012,-0.0,-1.0851017151480849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536560058594,0.0,0.0,0.0001184015127364,292.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,0.0001246822503162,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,9.209012932842596e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54315185546875,0.0,0.0,0.0001246825995622,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.44989013671875,0.0,0.0,0.0005914389039389,290.3062744140625,294.1499938964844,264.1766662597656,263.1593017578125,265.38201904296875,264.19854736328125,290.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615527957677,3.6452423302080206e-08,0.0012615162413567,-0.0941611304879188,0.0,0.0,0.0,-0.0228836704045534,60.0,-23.03875541687012,-0.0,-1.0851017151480849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6464233398437,0.0,0.0,0.0001183987624244,292.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461364746094,0.0,0.0,0.0001246793399332,290.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53619384765625,0.0,0.0,9.20879829209298e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367736816406,0.0,0.0,0.0001246796891791,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442443847656,0.0,0.0,0.000591425166931,290.2998352050781,294.1499938964844,264.1583251953125,263.142578125,265.3683776855469,264.1802978515625,290.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448984275239133e-08,0.0012614869046956,-0.0941522344946861,0.0,0.0,0.0,-0.0228819660842418,60.0,-23.04696273803711,-0.0,-1.0850511245052985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,0.0001183942440547,292.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404602050781,0.0,0.0,0.0001246745960088,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5298156738281,0.0,0.0,9.208446863340214e-05,290.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303649902344,0.0,0.0,0.0001246749307028,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385681152344,0.0,0.0,0.0005914025823585,290.2933654785156,294.1499938964844,264.1400146484375,263.1259765625,265.35467529296875,264.1620178222656,290.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614751467481,3.644334611863087e-08,0.0012614387087523,-0.0941376537084579,0.0,0.0,0.0,-0.0228791702538728,60.0,-23.05493927001953,-0.0,-1.0849682041680353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246643066406,0.0,0.0,0.0001183804488391,292.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,0.0001246600731974,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,9.207374387187885e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,0.0001246604078914,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271850585937,0.0,0.0,0.0005913337226957,290.2804260253906,294.1499938964844,264.10333251953125,263.0930480957031,265.3271179199219,264.1253967285156,290.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613281141966,3.64261474317118e-08,0.0012612916762009,-0.0940931662917137,0.0,0.0,0.0,-0.0228706449270248,60.0,-23.070186614990234,-0.0,-1.0847153220083785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246643066406,0.0,0.0,0.0001183804488391,292.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,0.0001246600731974,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,9.207374387187885e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,0.0001246604078914,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271850585937,0.0,0.0,0.0005913337226957,290.2804260253906,294.1499938964844,264.10333251953125,263.0930480957031,265.3271179199219,264.1253967285156,290.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613281141966,3.64261474317118e-08,0.0012612916762009,-0.0940931662917137,0.0,0.0,0.0,-0.0228706449270248,60.0,-23.070186614990234,-0.0,-1.0847153220083785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101379394531,0.0,0.0,0.0001183567146654,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175720214844,0.0,0.0,0.0001246350875589,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5041809082031,0.0,0.0,9.205527749145404e-05,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.50469970703125,0.0,0.0,0.0001246354077011,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4157409667969,0.0,0.0,0.0005912151536904,290.26739501953125,294.1499938964844,264.0666809082031,263.0604553222656,265.2993469238281,264.0887756347656,290.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610751437023,3.63965533267674e-08,0.0012610388221219,-0.0940166190266609,0.0,0.0,0.0,-0.0228559747338295,60.0,-23.08374786376953,-0.0,-1.0842801856369989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101379394531,0.0,0.0,0.0001183567146654,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175720214844,0.0,0.0,0.0001246350875589,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5041809082031,0.0,0.0,9.205527749145404e-05,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.50469970703125,0.0,0.0,0.0001246354077011,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4157409667969,0.0,0.0,0.0005912151536904,290.26739501953125,294.1499938964844,264.0666809082031,263.0604553222656,265.2993469238281,264.0887756347656,290.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610751437023,3.63965533267674e-08,0.0012610388221219,-0.0940166190266609,0.0,0.0,0.0,-0.0228559747338295,60.0,-23.08374786376953,-0.0,-1.0842801856369989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956115722656,0.0,0.0,0.0001183216809295,292.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,0.0001245981839019,290.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,9.202802903018892e-05,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918212890625,0.0,0.0,0.000124598518596,291.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042358398437,0.0,0.0,0.0005910401814617,290.2543334960937,294.1499938964844,264.0299987792969,263.0282287597656,265.2714233398437,264.0521240234375,290.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607017997652,3.6352876264800216e-08,0.0012606654781848,-0.0939036384224891,0.0,0.0,0.0,-0.0228343233466148,60.0,-23.09535217285156,-0.0,-1.0836382102752397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956115722656,0.0,0.0,0.0001183216809295,292.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,0.0001245981839019,290.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,9.202802903018892e-05,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918212890625,0.0,0.0,0.000124598518596,291.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042358398437,0.0,0.0,0.0005910401814617,290.2543334960937,294.1499938964844,264.0299987792969,263.0282287597656,265.2714233398437,264.0521240234375,290.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607017997652,3.6352876264800216e-08,0.0012606654781848,-0.0939036384224891,0.0,0.0,0.0,-0.0228343233466148,60.0,-23.09535217285156,-0.0,-1.0836382102752397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810546875,0.0,0.0,0.0001182720006909,292.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944396972656,0.0,0.0,0.0001245458843186,290.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783630371094,0.0,0.0,9.19893864193e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788818359375,0.0,0.0,0.0001245462044607,291.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926696777344,0.0,0.0,0.0005907920422032,290.2412109375,294.1499938964844,263.99334716796875,262.996337890625,265.2432861328125,264.0155029296875,290.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601724592968,3.629094891266504e-08,0.0012601361377164,-0.0937434434890747,0.0,0.0,0.0,-0.0228036232292652,60.0,-23.104387283325195,-0.0,-1.0827282181935517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810546875,0.0,0.0,0.0001182720006909,292.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944396972656,0.0,0.0,0.0001245458843186,290.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783630371094,0.0,0.0,9.19893864193e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788818359375,0.0,0.0,0.0001245462044607,291.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926696777344,0.0,0.0,0.0005907920422032,290.2412109375,294.1499938964844,263.99334716796875,262.996337890625,265.2432861328125,264.0155029296875,290.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601724592968,3.629094891266504e-08,0.0012601361377164,-0.0937434434890747,0.0,0.0,0.0,-0.0228036232292652,60.0,-23.104387283325195,-0.0,-1.0827282181935517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,0.0001182410269393,292.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886108398437,0.0,0.0,0.0001245132734766,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,9.196530299959704e-05,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.472412109375,0.0,0.0,0.0001245135790668,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868408203125,0.0,0.0,0.0005906373262405,290.234619140625,294.1499938964844,263.9750061035156,262.98046875,265.2291564941406,263.9971923828125,290.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598425382748,3.62523451258312e-08,0.0012598062166944,-0.0936435833573341,0.0,0.0,0.0,-0.0227844882756471,60.0,-23.107810974121094,-0.0,-1.082161205090415e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664978027344,0.0,0.0,0.0001182058258564,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,0.0001244761951966,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46539306640625,0.0,0.0,9.193792357109488e-05,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,0.0001244765153387,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38104248046875,0.0,0.0,0.0005904614808969,290.22802734375,294.1499938964844,263.9566650390625,262.9646911621094,265.2149658203125,263.9788818359375,290.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594674481078,3.620846911189801e-08,0.0012594312429428,-0.09353007376194,0.0,0.0,0.0,-0.0227627363055944,60.0,-23.110429763793945,-0.0,-1.081516884937628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55194091796875,0.0,0.0,0.0001181230836664,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710632324219,0.0,0.0,0.0001243890728801,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.452392578125,0.0,0.0,9.18735604500398e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4529113769531,0.0,0.0,0.0001243893784703,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3693542480469,0.0,0.0,0.0005900482065044,290.2148132324219,294.1499938964844,263.9200134277344,262.933349609375,265.1864929199219,263.9422607421875,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585857184603,3.610533383380243e-08,0.0012585496297106,-0.0932632535696029,0.0,0.0,0.0,-0.0227116104215383,60.0,-23.113380432128903,-0.0,-1.0800031446933644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55194091796875,0.0,0.0,0.0001181230836664,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710632324219,0.0,0.0,0.0001243890728801,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.452392578125,0.0,0.0,9.18735604500398e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4529113769531,0.0,0.0,0.0001243893784703,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3693542480469,0.0,0.0,0.0005900482065044,290.2148132324219,294.1499938964844,263.9200134277344,262.933349609375,265.1864929199219,263.9422607421875,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585857184603,3.610533383380243e-08,0.0012585496297106,-0.0932632535696029,0.0,0.0,0.0,-0.0227116104215383,60.0,-23.113380432128903,-0.0,-1.0800031446933644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5373840332031,0.0,0.0,0.0001180211111204,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593139648437,0.0,0.0,0.0001242816942976,290.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393920898437,0.0,0.0,9.17942525120452e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398803710937,0.0,0.0,0.0001242819998878,291.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,0.0005895388312637,290.2015686035156,294.1499938964844,263.8833312988281,262.9022216796875,265.15789794921875,263.9056701660156,290.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574992142617,3.5978239054657024e-08,0.0012574632419273,-0.0929344147443771,0.0,0.0,0.0,-0.0226486045867204,60.0,-23.11282539367676,-0.0,-1.0781391068803717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
