time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429600,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5373840332031,0.0,0.0,0.0001180211111204,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593139648437,0.0,0.0,0.0001242816942976,290.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393920898437,0.0,0.0,9.17942525120452e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398803710937,0.0,0.0,0.0001242819998878,291.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,0.0005895388312637,290.2015686035156,294.1499938964844,263.8833312988281,262.9022216796875,265.15789794921875,263.9056701660156,290.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574992142617,3.5978239054657024e-08,0.0012574632419273,-0.0929344147443771,0.0,0.0,0.0,-0.0226486045867204,60.0,-23.11282539367676,-0.0,-1.0781391068803717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227966308594,0.0,0.0,0.0001179014871013,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475036621094,0.0,0.0,0.0001241557183675,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,9.170120756607504e-05,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,0.0001241560239577,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458557128906,0.0,0.0,0.0005889413296245,290.1882629394531,294.1499938964844,263.8466796875,262.8713073730469,265.1291198730469,263.8690795898437,290.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562244664877,3.5829138766985125e-08,0.0012561887269839,-0.0925486013293266,0.0,0.0,0.0,-0.0225746911019086,60.0,-23.10860061645508,-0.0,-1.0759544721850037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227966308594,0.0,0.0,0.0001179014871013,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475036621094,0.0,0.0,0.0001241557183675,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,9.170120756607504e-05,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,0.0001241560239577,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458557128906,0.0,0.0,0.0005889413296245,290.1882629394531,294.1499938964844,263.8466796875,262.8713073730469,265.1291198730469,263.8690795898437,290.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562244664877,3.5829138766985125e-08,0.0012561887269839,-0.0925486013293266,0.0,0.0,0.0,-0.0225746911019086,60.0,-23.10860061645508,-0.0,-1.0759544721850037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082397460937,0.0,0.0,0.0001177665253635,292.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356628417969,0.0,0.0,0.0001240136043634,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41326904296875,0.0,0.0,9.15962373255752e-05,290.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41375732421875,0.0,0.0,0.0001240139099536,291.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3340148925781,0.0,0.0,0.0005882671684958,290.1749572753906,294.1499938964844,263.8099975585937,262.840576171875,265.1002197265625,263.83251953125,290.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547865044325,3.5660928432434964e-08,0.001254750881344,-0.0921132937073707,0.0,0.0,0.0,-0.0224913042038679,60.0,-23.1011962890625,-0.0,-1.0734924416055946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082397460937,0.0,0.0,0.0001177665253635,292.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356628417969,0.0,0.0,0.0001240136043634,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41326904296875,0.0,0.0,9.15962373255752e-05,290.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41375732421875,0.0,0.0,0.0001240139099536,291.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3340148925781,0.0,0.0,0.0005882671684958,290.1749572753906,294.1499938964844,263.8099975585937,262.840576171875,265.1002197265625,263.83251953125,290.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547865044325,3.5660928432434964e-08,0.001254750881344,-0.0921132937073707,0.0,0.0,0.0,-0.0224913042038679,60.0,-23.1011962890625,-0.0,-1.0734924416055946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009460449219,0.0,0.0,0.0001176941368612,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3297119140625,0.0,0.0,0.0001239373814314,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067077636719,0.0,0.0,9.153993596555664e-05,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071960449219,0.0,0.0,0.0001239376724697,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,0.0005879055825062,290.16827392578125,294.1499938964844,263.7916564941406,262.8252868652344,265.0857238769531,263.8142395019531,290.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540152529254,3.55707108212755e-08,0.0012539796298369,-0.0918798074126243,0.0,0.0,0.0,-0.0224465802311897,60.0,-23.09635353088379,-0.0,-1.0721731769081089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4936828613281,0.0,0.0,0.0001176188452518,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3237609863281,0.0,0.0,0.0001238581025972,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001770019531,0.0,0.0,9.148137178272008e-05,290.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.400634765625,0.0,0.0,0.0001238583936356,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221435546875,0.0,0.0,0.000587529502809,290.1615905761719,294.1499938964844,263.7733459472656,262.8100280761719,265.0711975097656,263.79595947265625,290.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532129185274,3.5476862336736303e-08,0.0012531774118542,-0.091636911034584,0.0,0.0,0.0,-0.0224000588059425,60.0,-23.09084701538086,-0.0,-1.0708016873195449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790954589844,0.0,0.0,0.0001174624994746,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31182861328125,0.0,0.0,0.0001236934622284,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870544433594,0.0,0.0,9.135977597907186e-05,290.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.38751220703125,0.0,0.0,0.0001236937532667,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,0.0005867485306225,290.1481628417969,294.1499938964844,263.7366638183594,262.77960205078125,265.0420227050781,263.7594299316406,290.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515471316874,3.528200664959513e-08,0.0012515117414295,-0.0911325216293335,0.0,0.0,0.0,-0.0223034620285034,60.0,-23.07843971252441,-0.0,-1.0679567452598349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790954589844,0.0,0.0,0.0001174624994746,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31182861328125,0.0,0.0,0.0001236934622284,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870544433594,0.0,0.0,9.135977597907186e-05,290.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.38751220703125,0.0,0.0,0.0001236937532667,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,0.0005867485306225,290.1481628417969,294.1499938964844,263.7366638183594,262.77960205078125,265.0420227050781,263.7594299316406,290.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515471316874,3.528200664959513e-08,0.0012515117414295,-0.0911325216293335,0.0,0.0,0.0,-0.0223034620285034,60.0,-23.07843971252441,-0.0,-1.0679567452598349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46453857421875,0.0,0.0,0.0001173008131445,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998352050781,0.0,0.0,0.0001235232048202,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739013671875,0.0,0.0,9.123401832766832e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,0.0001235234813066,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982788085937,0.0,0.0,0.0005859408993273,290.1347351074219,294.1499938964844,263.70001220703125,262.7492980957031,265.0127258300781,263.7228698730469,290.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498243013396,3.508048962430621e-08,0.0012497891439124,-0.0906108170747757,0.0,0.0,0.0,-0.0222035646438598,60.0,-23.06458282470703,-0.0,-1.0650185799931933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46453857421875,0.0,0.0,0.0001173008131445,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998352050781,0.0,0.0,0.0001235232048202,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739013671875,0.0,0.0,9.123401832766832e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,0.0001235234813066,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982788085937,0.0,0.0,0.0005859408993273,290.1347351074219,294.1499938964844,263.70001220703125,262.7492980957031,265.0127258300781,263.7228698730469,290.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498243013396,3.508048962430621e-08,0.0012497891439124,-0.0906108170747757,0.0,0.0,0.0,-0.0222035646438598,60.0,-23.06458282470703,-0.0,-1.0650185799931933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499816894531,0.0,0.0,0.0001171329786302,292.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878112792969,0.0,0.0,0.0001233464718097,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607482910156,0.0,0.0,9.110347309615464e-05,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612060546875,0.0,0.0,0.0001233467482961,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862854003906,0.0,0.0,0.0005851025343872,290.12127685546875,294.1499938964844,263.663330078125,262.7191162109375,264.9833068847656,263.68634033203125,290.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480359291657,3.487130939561212e-08,0.0012480010045692,-0.0900691971182823,0.0,0.0,0.0,-0.0220998674631118,60.0,-23.049463272094727,-0.0,-1.0619728385563577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499816894531,0.0,0.0,0.0001171329786302,292.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878112792969,0.0,0.0,0.0001233464718097,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607482910156,0.0,0.0,9.110347309615464e-05,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612060546875,0.0,0.0,0.0001233467482961,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862854003906,0.0,0.0,0.0005851025343872,290.12127685546875,294.1499938964844,263.663330078125,262.7191162109375,264.9833068847656,263.68634033203125,290.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480359291657,3.487130939561212e-08,0.0012480010045692,-0.0900691971182823,0.0,0.0,0.0,-0.0220998674631118,60.0,-23.049463272094727,-0.0,-1.0619728385563577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0001169529132312,292.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757568359375,0.0,0.0,0.0001231568458024,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,9.096342546399684e-05,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,0.0001231571222888,291.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742614746094,0.0,0.0,0.0005842030514031,290.1077880859375,294.1499938964844,263.6266784667969,262.68896484375,264.9537658691406,263.6498107910156,290.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461172882467,3.4646888025235973e-08,0.0012460827128961,-0.0894880294799804,0.0,0.0,0.0,-0.0219886153936386,60.0,-23.032379150390625,-0.0,-1.0587101684222945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0001169529132312,292.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757568359375,0.0,0.0,0.0001231568458024,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,9.096342546399684e-05,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,0.0001231571222888,291.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742614746094,0.0,0.0,0.0005842030514031,290.1077880859375,294.1499938964844,263.6266784667969,262.68896484375,264.9537658691406,263.6498107910156,290.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461172882467,3.4646888025235973e-08,0.0012460827128961,-0.0894880294799804,0.0,0.0,0.0,-0.0219886153936386,60.0,-23.032379150390625,-0.0,-1.0587101684222945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281311035156,0.0,0.0,0.0001168588860309,292.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26971435546875,0.0,0.0,0.0001230578345712,290.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409729003906,0.0,0.0,9.089029481401668e-05,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,0.0001230581110576,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2682189941406,0.0,0.0,0.0005837334319949,290.1010437011719,294.1499938964844,263.6083374023437,262.6739196777344,264.93896484375,263.6315612792969,290.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451154179871,3.452970531725441e-08,0.0012450809590518,-0.0891845375299453,0.0,0.0,0.0,-0.0219305232167243,60.0,-23.02299690246582,-0.0,-1.0570084896244225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208679199219,0.0,0.0,0.0001167623559013,292.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.0,0.0,0.0001229561894433,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343505859375,0.0,0.0,9.081521420739592e-05,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348083496094,0.0,0.0,0.0001229564659297,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,0.0005832512397319,290.0942687988281,294.1499938964844,263.5899963378906,262.65887451171875,264.92413330078125,263.6133117675781,290.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244087005034,3.440939977394919e-08,0.0012440525460988,-0.0888729318976402,0.0,0.0,0.0,-0.0218708850443363,60.0,-23.013086318969727,-0.0,-1.055262899285481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063415527344,0.0,0.0,0.0001165633366326,292.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515563964844,0.0,0.0,0.0001227466127602,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211669921875,0.0,0.0,9.066041820915416e-05,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,0.0001227468746947,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500915527344,0.0,0.0,0.0005822571110911,290.08074951171875,294.1499938964844,263.5533447265625,262.6287841796875,264.8943786621094,263.5768127441406,290.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419663835316,3.4161356410322696e-08,0.001241932157427,-0.0882303863763809,0.0,0.0,0.0,-0.0217479225248098,60.0,-22.991981506347656,-0.0,-1.051668476748091e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063415527344,0.0,0.0,0.0001165633366326,292.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515563964844,0.0,0.0,0.0001227466127602,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211669921875,0.0,0.0,9.066041820915416e-05,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,0.0001227468746947,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500915527344,0.0,0.0,0.0005822571110911,290.08074951171875,294.1499938964844,263.5533447265625,262.6287841796875,264.8943786621094,263.5768127441406,290.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419663835316,3.4161356410322696e-08,0.001241932157427,-0.0882303863763809,0.0,0.0,0.0,-0.0217479225248098,60.0,-22.991981506347656,-0.0,-1.051668476748091e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39178466796875,0.0,0.0,0.0001163583365269,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2393798828125,0.0,0.0,0.0001225307496497,290.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30792236328125,0.0,0.0,9.050097287399694e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.308349609375,0.0,0.0,0.0001225309970322,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379455566406,0.0,0.0,0.0005812331219203,290.0671691894531,294.1499938964844,263.51666259765625,262.5987243652344,264.86456298828125,263.5403137207031,290.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397820828482,3.3905863006111765e-08,0.0012397482059895,-0.0875684395432472,0.0,0.0,0.0,-0.0216212663799524,60.0,-22.96934700012207,-0.0,-1.0479724465994877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39178466796875,0.0,0.0,0.0001163583365269,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2393798828125,0.0,0.0,0.0001225307496497,290.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30792236328125,0.0,0.0,9.050097287399694e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.308349609375,0.0,0.0,0.0001225309970322,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379455566406,0.0,0.0,0.0005812331219203,290.0671691894531,294.1499938964844,263.51666259765625,262.5987243652344,264.86456298828125,263.5403137207031,290.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397820828482,3.3905863006111765e-08,0.0012397482059895,-0.0875684395432472,0.0,0.0,0.0,-0.0216212663799524,60.0,-22.96934700012207,-0.0,-1.0479724465994877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772888183594,0.0,0.0,0.0001161500185844,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2272033691406,0.0,0.0,0.0001223113795276,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.294677734375,0.0,0.0,9.03389518498443e-05,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29510498046875,0.0,0.0,0.0001223116414621,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22576904296875,0.0,0.0,0.0005801925435662,290.0535888671875,294.1499938964844,263.4800109863281,262.5686340332031,264.8345947265625,263.5038452148437,290.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375625083222,3.3646241348606054e-08,0.0012375288642942,-0.0868956819176673,0.0,0.0,0.0,-0.0214925650507211,60.0,-22.945674896240234,-0.0,-1.0442234099627969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772888183594,0.0,0.0,0.0001161500185844,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2272033691406,0.0,0.0,0.0001223113795276,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.294677734375,0.0,0.0,9.03389518498443e-05,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29510498046875,0.0,0.0,0.0001223116414621,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22576904296875,0.0,0.0,0.0005801925435662,290.0535888671875,294.1499938964844,263.4800109863281,262.5686340332031,264.8345947265625,263.5038452148437,290.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375625083222,3.3646241348606054e-08,0.0012375288642942,-0.0868956819176673,0.0,0.0,0.0,-0.0214925650507211,60.0,-22.945674896240234,-0.0,-1.0442234099627969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627624511719,0.0,0.0,0.0001159408784587,292.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149658203125,0.0,0.0,0.0001220911508426,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28143310546875,0.0,0.0,9.0176283265464e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818603515625,0.0,0.0,0.0001220913982251,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135925292969,0.0,0.0,0.0005791478324681,290.0400085449219,294.1499938964844,263.4433288574219,262.5384826660156,264.8045654296875,263.46734619140625,290.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353339698165,3.33855894041335e-08,0.0012353005586192,-0.0862201228737831,0.0,0.0,0.0,-0.0213633496314287,60.0,-22.92153549194336,-0.0,-1.0404661310303709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627624511719,0.0,0.0,0.0001159408784587,292.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149658203125,0.0,0.0,0.0001220911508426,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28143310546875,0.0,0.0,9.0176283265464e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818603515625,0.0,0.0,0.0001220913982251,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135925292969,0.0,0.0,0.0005791478324681,290.0400085449219,294.1499938964844,263.4433288574219,262.5384826660156,264.8045654296875,263.46734619140625,290.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353339698165,3.33855894041335e-08,0.0012353005586192,-0.0862201228737831,0.0,0.0,0.0,-0.0213633496314287,60.0,-22.92153549194336,-0.0,-1.0404661310303709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554992675781,0.0,0.0,0.0001158372397185,292.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088623046875,0.0,0.0,0.0001219820114783,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,9.009567293105648e-05,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27520751953125,0.0,0.0,0.0001219822588609,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,0.0005786301335319,290.033203125,294.1499938964844,263.42498779296875,262.5233764648437,264.7895202636719,263.4490966796875,290.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342296540737,3.3256423392913355e-08,0.0012341964757069,-0.0858853161334991,0.0,0.0,0.0,-0.0212993174791336,60.0,-22.909486770629883,-0.0,-1.0386067117451605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482666015625,0.0,0.0,0.0001157346850959,292.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027282714844,0.0,0.0,0.0001218740144395,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681579589844,0.0,0.0,9.001590660773218e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,0.000121874261822,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.20135498046875,0.0,0.0,0.0005781178479082,290.0263671875,294.1499938964844,263.4066772460937,262.5082702636719,264.7744445800781,263.4308776855469,290.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136979863,3.312861096560482e-08,0.0012331038014963,-0.0855539813637733,0.0,0.0,0.0,-0.0212359577417373,60.0,-22.897554397583008,-0.0,-1.0367684666334753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337707519531,0.0,0.0,0.0001155350182671,292.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,0.0001216637610923,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548828125,0.0,0.0,8.986060856841505e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553100585937,0.0,0.0,0.0001216640011989,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1890869140625,0.0,0.0,0.0005771205178461,290.01275634765625,294.1499938964844,263.3699951171875,262.4779663085937,264.7442321777344,263.3943786621094,290.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310093734413,3.28797682414006e-08,0.0012309765443205,-0.0849088355898857,0.0,0.0,0.0,-0.0211126003414392,60.0,-22.874387741088867,-0.0,-1.0331941524555077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337707519531,0.0,0.0,0.0001155350182671,292.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,0.0001216637610923,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548828125,0.0,0.0,8.986060856841505e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553100585937,0.0,0.0,0.0001216640011989,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1890869140625,0.0,0.0,0.0005771205178461,290.01275634765625,294.1499938964844,263.3699951171875,262.4779663085937,264.7442321777344,263.3943786621094,290.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310093734413,3.28797682414006e-08,0.0012309765443205,-0.0849088355898857,0.0,0.0,0.0,-0.0211126003414392,60.0,-22.874387741088867,-0.0,-1.0331941524555077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192749023437,0.0,0.0,0.0001153440534835,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,0.0001214626681758,290.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416076660156,0.0,0.0,8.97120771696791e-05,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24200439453125,0.0,0.0,0.0001214629082824,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767883300781,0.0,0.0,0.0005761666106991,289.99908447265625,294.1499938964844,263.3333435058594,262.4475402832031,264.71392822265625,263.35791015625,290.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289746664464,3.264177550477143e-08,0.0012289420701563,-0.0842917039990425,0.0,0.0,0.0,-0.0209946185350418,60.0,-22.85264587402344,-0.0,-1.029781415695652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192749023437,0.0,0.0,0.0001153440534835,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,0.0001214626681758,290.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416076660156,0.0,0.0,8.97120771696791e-05,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24200439453125,0.0,0.0,0.0001214629082824,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767883300781,0.0,0.0,0.0005761666106991,289.99908447265625,294.1499938964844,263.3333435058594,262.4475402832031,264.71392822265625,263.35791015625,290.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289746664464,3.264177550477143e-08,0.0012289420701563,-0.0842917039990425,0.0,0.0,0.0,-0.0209946185350418,60.0,-22.85264587402344,-0.0,-1.029781415695652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047790527344,0.0,0.0,0.0001151671167463,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,0.0001212763527291,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283020019531,0.0,0.0,8.957446698332205e-05,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22869873046875,0.0,0.0,0.0001212765855598,291.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,0.0005752827855758,289.98541259765625,294.1499938964844,263.2966613769531,262.4169921875,264.6835327148437,263.3214111328125,290.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270893203094,3.242126922486932e-08,0.0012270569568499,-0.0837198421359062,0.0,0.0,0.0,-0.0208853054791688,60.0,-22.83317375183105,-0.0,-1.0266244743206698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047790527344,0.0,0.0,0.0001151671167463,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,0.0001212763527291,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283020019531,0.0,0.0,8.957446698332205e-05,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22869873046875,0.0,0.0,0.0001212765855598,291.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,0.0005752827855758,289.98541259765625,294.1499938964844,263.2966613769531,262.4169921875,264.6835327148437,263.3214111328125,290.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270893203094,3.242126922486932e-08,0.0012270569568499,-0.0837198421359062,0.0,0.0,0.0,-0.0208853054791688,60.0,-22.83317375183105,-0.0,-1.0266244743206698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,0.0001150060852523,292.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,0.000121106779261,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,8.94492186489515e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2153625488281,0.0,0.0,0.0001211070120916,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1521301269531,0.0,0.0,0.0005744784139096,289.9717102050781,294.1499938964844,263.260009765625,262.38629150390625,264.6530456542969,263.284912109375,290.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225373474881,3.222057642915388e-08,0.0012253412278369,-0.0831992924213409,0.0,0.0,0.0,-0.020785816013813,60.0,-22.816478729248047,-0.0,-1.0237554448622177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,0.0001150060852523,292.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,0.000121106779261,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,8.94492186489515e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2153625488281,0.0,0.0,0.0001211070120916,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1521301269531,0.0,0.0,0.0005744784139096,289.9717102050781,294.1499938964844,263.260009765625,262.38629150390625,264.6530456542969,263.284912109375,290.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225373474881,3.222057642915388e-08,0.0012253412278369,-0.0831992924213409,0.0,0.0,0.0,-0.020785816013813,60.0,-22.816478729248047,-0.0,-1.0237554448622177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2830810546875,0.0,0.0,0.0001149330637417,292.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,0.0001210298942169,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20831298828125,0.0,0.0,8.939242252381518e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2087097167969,0.0,0.0,0.0001210301197716,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459350585937,0.0,0.0,0.0005741136847063,289.96484375,294.1499938964844,263.2416687011719,262.3708801269531,264.63775634765625,263.26666259765625,290.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245953548699,3.2129577220985084e-08,0.0012245632242411,-0.0829632356762886,0.0,0.0,0.0,-0.0207407046109437,60.0,-22.80937957763672,-0.0,-1.0224558621985125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758483886719,0.0,0.0,0.0001148656592704,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410217285156,0.0,0.0,0.0001209589099744,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20166015625,0.0,0.0,8.9339999249205e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020263671875,0.0,0.0,0.0001209591355291,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1397399902344,0.0,0.0,0.000573776953388,289.9579772949219,294.1499938964844,263.22332763671875,262.3554077148437,264.6224365234375,263.2484130859375,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238770723342,3.2045566200622495e-08,0.0012238450581207,-0.0827453061938285,0.0,0.0,0.0,-0.0206990577280521,60.0,-22.803306579589844,-0.0,-1.0212568213319173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.0001147491202573,292.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,0.0001208361863973,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18829345703125,0.0,0.0,8.92493553692475e-05,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18865966796875,0.0,0.0,0.000120836411952,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,0.0005731948767788,289.9442443847656,294.1499938964844,263.1866760253906,262.3243103027344,264.5917663574219,263.2118530273437,290.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226352700963,3.1900324160005766e-08,0.0012226033722981,-0.0823685005307197,0.0,0.0,0.0,-0.0206270571798086,60.0,-22.794641494750977,-0.0,-1.0191854471486297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.0001147491202573,292.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,0.0001208361863973,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18829345703125,0.0,0.0,8.92493553692475e-05,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18865966796875,0.0,0.0,0.000120836411952,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,0.0005731948767788,289.9442443847656,294.1499938964844,263.1866760253906,262.3243103027344,264.5917663574219,263.2118530273437,290.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226352700963,3.1900324160005766e-08,0.0012226033722981,-0.0823685005307197,0.0,0.0,0.0,-0.0206270571798086,60.0,-22.794641494750977,-0.0,-1.0191854471486297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
