time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431940,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24688720703125,0.0,0.0,0.0001146577051258,292.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160888671875,0.0,0.0,0.000120739932754,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749267578125,0.0,0.0,8.91782547114417e-05,290.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17529296875,0.0,0.0,0.0001207401510328,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,0.000572738237679,289.93048095703125,294.1499938964844,263.1499938964844,262.29302978515625,264.5609741210937,263.17529296875,290.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216612230986,3.178639929046767e-08,0.0012216294417157,-0.0820729210972786,0.0,0.0,0.0,-0.0205705799162387,60.0,-22.7905387878418,-0.0,-1.0175622122687856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24688720703125,0.0,0.0,0.0001146577051258,292.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160888671875,0.0,0.0,0.000120739932754,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749267578125,0.0,0.0,8.91782547114417e-05,290.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17529296875,0.0,0.0,0.0001207401510328,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,0.000572738237679,289.93048095703125,294.1499938964844,263.1499938964844,262.29302978515625,264.5609741210937,263.17529296875,290.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216612230986,3.178639929046767e-08,0.0012216294417157,-0.0820729210972786,0.0,0.0,0.0,-0.0205705799162387,60.0,-22.7905387878418,-0.0,-1.0175622122687856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323913574219,0.0,0.0,0.0001145975256804,292.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10357666015625,0.0,0.0,0.0001206765591632,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614990234375,0.0,0.0,8.913144847610965e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.161865234375,0.0,0.0,0.000120676770166,291.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10235595703125,0.0,0.0,0.000572437653318,289.9166564941406,294.1499938964844,263.11334228515625,262.2615966796875,264.5300598144531,263.1387023925781,290.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210197746753,3.1711394399280834e-08,0.0012209881097078,-0.0818783044815063,0.0,0.0,0.0,-0.0205333959311246,60.0,-22.792177200317383,-0.0,-1.0164942665369381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323913574219,0.0,0.0,0.0001145975256804,292.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10357666015625,0.0,0.0,0.0001206765591632,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614990234375,0.0,0.0,8.913144847610965e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.161865234375,0.0,0.0,0.000120676770166,291.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10235595703125,0.0,0.0,0.000572437653318,289.9166564941406,294.1499938964844,263.11334228515625,262.2615966796875,264.5300598144531,263.1387023925781,290.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210197746753,3.1711394399280834e-08,0.0012209881097078,-0.0818783044815063,0.0,0.0,0.0,-0.0205333959311246,60.0,-22.792177200317383,-0.0,-1.0164942665369381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178955078125,0.0,0.0,0.0001145649366662,292.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910339355469,0.0,0.0,0.0001206422384711,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480712890625,0.0,0.0,8.910609903978184e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484375,0.0,0.0,0.0001206424494739,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08984375,0.0,0.0,0.0005722748464904,289.90283203125,294.1499938964844,263.07666015625,262.2301330566406,264.4990539550781,263.10211181640625,290.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672391355,3.167077267107743e-08,0.0012206407263875,-0.081772893667221,0.0,0.0,0.0,-0.0205132588744163,60.0,-22.79926872253418,-0.0,-1.0159160268585765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178955078125,0.0,0.0,0.0001145649366662,292.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910339355469,0.0,0.0,0.0001206422384711,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480712890625,0.0,0.0,8.910609903978184e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484375,0.0,0.0,0.0001206424494739,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08984375,0.0,0.0,0.0005722748464904,289.90283203125,294.1499938964844,263.07666015625,262.2301330566406,264.4990539550781,263.10211181640625,290.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672391355,3.167077267107743e-08,0.0012206407263875,-0.081772893667221,0.0,0.0,0.0,-0.0205132588744163,60.0,-22.79926872253418,-0.0,-1.0159160268585765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,0.000114558795758,292.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0847473144531,0.0,0.0,0.0001206357774208,290.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.141357421875,0.0,0.0,8.910131873562932e-05,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,0.0001206359811476,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,0.0005722441710531,289.8959045410156,294.1499938964844,263.0583190917969,262.21441650390625,264.4835205078125,263.0837707519531,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206068495288,3.166312012581329e-08,0.0012205751845613,-0.0817530378699302,0.0,0.0,0.0,-0.0205094628036022,60.0,-22.80488395690918,-0.0,-1.0158071717114581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.203369140625,0.0,0.0,0.0001145588175859,292.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.07843017578125,0.0,0.0,0.0001206357992487,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346130371094,0.0,0.0,8.910134056350216e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349792480469,0.0,0.0,0.0001206360102514,291.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,0.0005722442874684,289.8889465332031,294.1499938964844,263.0400085449219,262.1986999511719,264.46795654296875,263.0654602050781,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663144994809045e-08,0.0012205754173919,-0.0817531049251556,0.0,0.0,0.0,-0.0205094777047634,60.0,-22.811723709106445,-0.0,-1.015807526982826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888427734375,0.0,0.0,0.0001145783971878,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,0.0001206564265885,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211242675781,0.0,0.0,8.911656914278865e-05,290.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214599609375,0.0,0.0,0.0001206566303153,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06463623046875,0.0,0.0,0.0005723421345464,289.8750305175781,294.1499938964844,263.0033264160156,262.1672058105469,264.43670654296875,263.02880859375,290.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208156986162,3.1687545032355053e-08,0.0012207840336486,-0.0818164199590683,0.0,0.0,0.0,-0.0205215718597173,60.0,-22.829614639282227,-0.0,-1.016154769217792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888427734375,0.0,0.0,0.0001145783971878,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,0.0001206564265885,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211242675781,0.0,0.0,8.911656914278865e-05,290.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214599609375,0.0,0.0,0.0001206566303153,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06463623046875,0.0,0.0,0.0005723421345464,289.8750305175781,294.1499938964844,263.0033264160156,262.1672058105469,264.43670654296875,263.02880859375,290.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208156986162,3.1687545032355053e-08,0.0012207840336486,-0.0818164199590683,0.0,0.0,0.0,-0.0205215718597173,60.0,-22.829614639282227,-0.0,-1.016154769217792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742858886719,0.0,0.0,0.0001146211361628,292.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531005859375,0.0,0.0,0.0001207014283863,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10760498046875,0.0,0.0,8.914980571717024e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,0.0001207016321131,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05194091796875,0.0,0.0,0.0005725556402467,289.861083984375,294.1499938964844,262.9666748046875,262.1357116699219,264.40533447265625,262.9920959472656,290.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740800210400266e-08,0.0012212391011416,-0.0819545984268188,0.0,0.0,0.0,-0.0205479711294174,60.0,-22.8523006439209,-0.0,-1.0169128472625745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742858886719,0.0,0.0,0.0001146211361628,292.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531005859375,0.0,0.0,0.0001207014283863,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10760498046875,0.0,0.0,8.914980571717024e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,0.0001207016321131,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05194091796875,0.0,0.0,0.0005725556402467,289.861083984375,294.1499938964844,262.9666748046875,262.1357116699219,264.40533447265625,262.9920959472656,290.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740800210400266e-08,0.0012212391011416,-0.0819545984268188,0.0,0.0,0.0,-0.0205479711294174,60.0,-22.8523006439209,-0.0,-1.0169128472625745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15972900390625,0.0,0.0,0.0001146851209341,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04034423828125,0.0,0.0,0.0001207688110298,290.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940246582031,0.0,0.0,8.919957326725125e-05,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,0.0001207690074807,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392150878906,0.0,0.0,0.0005728752585127,289.8471069335937,294.1499938964844,262.92999267578125,262.10418701171875,264.37384033203125,262.95538330078125,290.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820533763493586e-08,0.0012219207128509,-0.0821614786982536,0.0,0.0,0.0,-0.0205874983221292,60.0,-22.879451751708984,-0.0,-1.0180484366628665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15972900390625,0.0,0.0,0.0001146851209341,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04034423828125,0.0,0.0,0.0001207688110298,290.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940246582031,0.0,0.0,8.919957326725125e-05,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,0.0001207690074807,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392150878906,0.0,0.0,0.0005728752585127,289.8471069335937,294.1499938964844,262.92999267578125,262.10418701171875,264.37384033203125,262.95538330078125,290.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820533763493586e-08,0.0012219207128509,-0.0821614786982536,0.0,0.0,0.0,-0.0205874983221292,60.0,-22.879451751708984,-0.0,-1.0180484366628665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451110839844,0.0,0.0,0.0001147688890341,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0275573730469,0.0,0.0,0.0001208570247399,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804138183594,0.0,0.0,8.926472219172865e-05,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08074951171875,0.0,0.0,0.0001208572211908,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,0.0005732937133871,289.83306884765625,294.1499938964844,262.8933410644531,262.0726623535156,264.3422241210937,262.91864013671875,290.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.19249195968041e-08,0.0012228130362927,-0.0824323147535324,0.0,0.0,0.0,-0.0206392463296651,60.0,-22.91079902648925,-0.0,-1.0195360999887273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451110839844,0.0,0.0,0.0001147688890341,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0275573730469,0.0,0.0,0.0001208570247399,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804138183594,0.0,0.0,8.926472219172865e-05,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08074951171875,0.0,0.0,0.0001208572211908,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,0.0005732937133871,289.83306884765625,294.1499938964844,262.8933410644531,262.0726623535156,264.3422241210937,262.91864013671875,290.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.19249195968041e-08,0.0012228130362927,-0.0824323147535324,0.0,0.0,0.0,-0.0206392463296651,60.0,-22.91079902648925,-0.0,-1.0195360999887273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,0.0001148175506386,292.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211486816406,0.0,0.0,0.0001209082693094,290.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,8.930257172323763e-05,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0739440917969,0.0,0.0,0.0001209084584843,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02001953125,0.0,0.0,0.000573536788579,289.8260192871094,294.1499938964844,262.875,262.056884765625,264.32635498046875,262.9002685546875,290.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-22.92792701721192,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304931640625,0.0,0.0,0.0001148703013313,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,0.0001209638212458,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667724609375,0.0,0.0,8.934360084822401e-05,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671081542969,0.0,0.0,0.0001209640176966,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136108398437,0.0,0.0,0.00057380029466,289.8189697265625,294.1499938964844,262.8566589355469,262.0411071777344,264.3104553222656,262.88189697265625,290.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-22.94590187072754,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158142089844,0.0,0.0,0.0001149887903011,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018005371094,0.0,0.0,0.0001210885893669,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,8.943575812736526e-05,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05340576171875,0.0,0.0,0.0001210887858178,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.000732421875,0.0,0.0,0.0005743921501561,289.8048400878906,294.1499938964844,262.82000732421875,262.0095520019531,264.278564453125,262.8451232910156,290.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251877924427,3.21989546137047e-08,0.0012251555453985,-0.0831432119011879,0.0,0.0,0.0,-0.0207750927656888,60.0,-22.984607696533203,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158142089844,0.0,0.0,0.0001149887903011,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018005371094,0.0,0.0,0.0001210885893669,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,8.943575812736526e-05,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05340576171875,0.0,0.0,0.0001210887858178,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.000732421875,0.0,0.0,0.0005743921501561,289.8048400878906,294.1499938964844,262.82000732421875,262.0095520019531,264.278564453125,262.8451232910156,290.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251877924427,3.21989546137047e-08,0.0012251555453985,-0.0831432119011879,0.0,0.0,0.0,-0.0207750927656888,60.0,-22.984607696533203,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,0.0001151207907241,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,0.0001212276038131,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393371582031,0.0,0.0,8.9538429165259e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396423339844,0.0,0.0,0.000121227792988,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,0.0005750515847466,289.7906494140625,294.1499938964844,262.7833251953125,261.9779357910156,264.2465209960937,262.8083190917969,290.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363463020601564e-08,0.0012265618424862,-0.0835699141025543,0.0,0.0,0.0,-0.0208566449582576,60.0,-23.026254653930664,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,0.0001151207907241,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,0.0001212276038131,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393371582031,0.0,0.0,8.9538429165259e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396423339844,0.0,0.0,0.000121227792988,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,0.0005750515847466,289.7906494140625,294.1499938964844,262.7833251953125,261.9779357910156,264.2465209960937,262.8083190917969,290.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363463020601564e-08,0.0012265618424862,-0.0835699141025543,0.0,0.0,0.0,-0.0208566449582576,60.0,-23.026254653930664,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863952636719,0.0,0.0,0.0001152659897343,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.0001213805007864,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255432128906,0.0,0.0,8.965135930338874e-05,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258483886719,0.0,0.0,0.0001213806899613,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,0.0005757768522016,289.77642822265625,294.1499938964844,262.7466735839844,261.94635009765625,264.21435546875,262.77154541015625,290.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281411327421,3.2544406280976546e-08,0.0012281086528673,-0.0840391963720321,0.0,0.0,0.0,-0.0209463443607091,60.0,-23.07065200805664,-0.0,-1.0283868334681757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863952636719,0.0,0.0,0.0001152659897343,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.0001213805007864,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255432128906,0.0,0.0,8.965135930338874e-05,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258483886719,0.0,0.0,0.0001213806899613,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,0.0005757768522016,289.77642822265625,294.1499938964844,262.7466735839844,261.94635009765625,264.21435546875,262.77154541015625,290.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281411327421,3.2544406280976546e-08,0.0012281086528673,-0.0840391963720321,0.0,0.0,0.0,-0.0209463443607091,60.0,-23.07065200805664,-0.0,-1.0283868334681757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716552734375,0.0,0.0,0.0001154223791672,292.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,0.000121545192087,290.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,8.977299148682505e-05,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01202392578125,0.0,0.0,0.000121545373986,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617004394531,0.0,0.0,0.0005765580572187,289.7621459960937,294.1499938964844,262.7099914550781,261.91473388671875,264.1820678710937,262.7347106933594,290.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298073852434,3.2739297495254505e-08,0.0012297745561227,-0.0845445916056633,0.0,0.0,0.0,-0.0210429579019546,60.0,-23.117631912231445,-0.0,-1.0311791953654392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716552734375,0.0,0.0,0.0001154223791672,292.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,0.000121545192087,290.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,8.977299148682505e-05,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01202392578125,0.0,0.0,0.000121545373986,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617004394531,0.0,0.0,0.0005765580572187,289.7621459960937,294.1499938964844,262.7099914550781,261.91473388671875,264.1820678710937,262.7347106933594,290.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298073852434,3.2739297495254505e-08,0.0012297745561227,-0.0845445916056633,0.0,0.0,0.0,-0.0210429579019546,60.0,-23.117631912231445,-0.0,-1.0311791953654392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,0.0001155039790319,292.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561767578125,0.0,0.0,0.0001216311211464,290.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047912597656,0.0,0.0,8.983645966509357e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,0.0001216313030454,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551696777344,0.0,0.0,0.0005769656854681,289.7549743652344,294.1499938964844,262.6916809082031,261.8988952636719,264.16583251953125,262.71630859375,290.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306767748668,3.284099037159649e-08,0.0012306439457461,-0.0848082825541496,0.0,0.0,0.0,-0.0210933703929185,60.0,-23.141996383666992,-0.0,-1.032637726439134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,0.000115588067274,292.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9495849609375,0.0,0.0,0.0001217196695506,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978332519531,0.0,0.0,8.990185597212985e-05,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981384277344,0.0,0.0,0.0001217198441736,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,0.0005773857119493,289.747802734375,294.1499938964844,262.67333984375,261.8830871582031,264.14959716796875,262.6979064941406,290.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315727071836,3.294577766155271e-08,0.0012315397616475,-0.0850799828767776,0.0,0.0,0.0,-0.0211453177034854,60.0,-23.166860580444336,-0.0,-1.0341417322479177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419921875,0.0,0.0,0.0001157616352429,292.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364013671875,0.0,0.0,0.0001219024488818,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,9.003686136566103e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,0.0001219026235048,291.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.0005782527150586,289.7333984375,294.1499938964844,262.6366577148437,261.8514404296875,264.11700439453125,262.6610717773437,290.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334219645708,3.3162088186600165e-08,0.0012333887862041,-0.0856407657265663,0.0,0.0,0.0,-0.0212525464594364,60.0,-23.217693328857425,-0.0,-1.0372497882826797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419921875,0.0,0.0,0.0001157616352429,292.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364013671875,0.0,0.0,0.0001219024488818,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,9.003686136566103e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,0.0001219026235048,291.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.0005782527150586,289.7333984375,294.1499938964844,262.6366577148437,261.8514404296875,264.11700439453125,262.6610717773437,290.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334219645708,3.3162088186600165e-08,0.0012333887862041,-0.0856407657265663,0.0,0.0,0.0,-0.0212525464594364,60.0,-23.217693328857425,-0.0,-1.0372497882826797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.0,0.0,0.0001159408930107,292.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92315673828125,0.0,0.0,0.0001220912236021,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96990966796875,0.0,0.0,9.0176283265464e-05,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,0.0001220913982251,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,0.0005791481817141,289.7189636230469,294.1499938964844,262.6000061035156,261.8197631835937,264.08428955078125,262.6242370605469,290.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.3385482822723134e-08,0.0012352984631434,-0.0862198546528816,0.0,0.0,0.0,-0.021363291889429,60.0,-23.2700138092041,-0.0,-1.040464638890626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.0,0.0,0.0001159408930107,292.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92315673828125,0.0,0.0,0.0001220912236021,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96990966796875,0.0,0.0,9.0176283265464e-05,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,0.0001220913982251,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,0.0005791481817141,289.7189636230469,294.1499938964844,262.6000061035156,261.8197631835937,264.08428955078125,262.6242370605469,290.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.3385482822723134e-08,0.0012352984631434,-0.0862198546528816,0.0,0.0,0.0,-0.021363291889429,60.0,-23.2700138092041,-0.0,-1.040464638890626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,0.0001161246182164,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,0.0001222846913151,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,9.031917579704896e-05,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,0.0001222848659381,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,0.0005800659419037,289.7044677734375,294.1499938964844,262.5633239746094,261.7880554199219,264.0514221191406,262.58740234375,290.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.3614448113894475e-08,0.0012372557539492,-0.0868132784962654,0.0,0.0,0.0,-0.0214767958968877,60.0,-23.32350349426269,-0.0,-1.04376468357259e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,0.0001161246182164,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,0.0001222846913151,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,9.031917579704896e-05,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,0.0001222848659381,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,0.0005800659419037,289.7044677734375,294.1499938964844,262.5633239746094,261.7880554199219,264.0514221191406,262.58740234375,290.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.3614448113894475e-08,0.0012372557539492,-0.0868132784962654,0.0,0.0,0.0,-0.0214767958968877,60.0,-23.32350349426269,-0.0,-1.04376468357259e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,0.0001163107299362,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964233398437,0.0,0.0,0.0001224806765094,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417724609375,0.0,0.0,9.046393097378314e-05,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420471191406,0.0,0.0,0.0001224808511324,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954772949219,0.0,0.0,0.0005809955764561,289.6898803710937,294.1499938964844,262.52667236328125,261.75634765625,264.0184326171875,262.5505676269531,290.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-23.377660751342773,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,0.0001163107299362,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964233398437,0.0,0.0,0.0001224806765094,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417724609375,0.0,0.0,9.046393097378314e-05,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420471191406,0.0,0.0,0.0001224808511324,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954772949219,0.0,0.0,0.0005809955764561,289.6898803710937,294.1499938964844,262.52667236328125,261.75634765625,264.0184326171875,262.5505676269531,290.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-23.377660751342773,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98974609375,0.0,0.0,0.0001164042259915,292.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88970947265625,0.0,0.0,0.0001225791347678,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346923828125,0.0,0.0,9.053664689417928e-05,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349670410156,0.0,0.0,0.0001225792948389,291.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887634277344,0.0,0.0,0.0005814626347273,289.6825866699219,294.1499938964844,262.5083312988281,261.740478515625,264.0018615722656,262.5321655273437,290.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-23.4049072265625,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98223876953125,0.0,0.0,0.0001164976201835,292.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829650878906,0.0,0.0,0.0001226774766109,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276123046875,0.0,0.0,9.060929005499928e-05,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278869628906,0.0,0.0,0.0001226776512339,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88201904296875,0.0,0.0,0.0005819291691295,289.6752624511719,294.1499938964844,262.489990234375,261.724609375,263.9852905273437,262.5137634277344,290.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-23.432201385498047,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672241210937,0.0,0.0,0.0001166832298622,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86944580078125,0.0,0.0,0.0001228729379363,290.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134216308594,0.0,0.0,9.07536523300223e-05,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136962890625,0.0,0.0,0.0001228730980074,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685302734375,0.0,0.0,0.0005828563007526,289.6606140136719,294.1499938964844,262.4533386230469,261.69287109375,263.9520263671875,262.4769287109375,290.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-23.48673439025879,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
