time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434280,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672241210937,0.0,0.0,0.0001166832298622,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86944580078125,0.0,0.0,0.0001228729379363,290.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134216308594,0.0,0.0,9.07536523300223e-05,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136962890625,0.0,0.0,0.0001228730980074,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685302734375,0.0,0.0,0.0005828563007526,289.6606140136719,294.1499938964844,262.4533386230469,261.69287109375,263.9520263671875,262.4769287109375,290.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-23.48673439025879,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,0.0001168661474366,292.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0001230655616382,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,9.089591912925243e-05,290.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994445800781,0.0,0.0,0.0001230657217092,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,0.0005837700446136,289.6458740234375,294.1499938964844,262.4166564941406,261.6611022949219,263.91864013671875,262.4400939941406,290.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-23.540977478027344,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,0.0001168661474366,292.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0001230655616382,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,9.089591912925243e-05,290.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994445800781,0.0,0.0,0.0001230657217092,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,0.0005837700446136,289.6458740234375,294.1499938964844,262.4166564941406,261.6611022949219,263.91864013671875,262.4400939941406,290.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-23.540977478027344,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93701171875,0.0,0.0,0.0001170437317341,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,0.0001232525683008,290.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848571777344,0.0,0.0,9.103404590860008e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,0.0001232527283718,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,0.0005846571293659,289.631103515625,294.1499938964844,262.3800048828125,261.6293334960937,263.8851013183594,262.4032592773437,290.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806584835052,0.0,0.0,0.0,-0.0220446232706308,60.0,-23.594383239746094,-0.0,-1.0603523037389097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93701171875,0.0,0.0,0.0001170437317341,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,0.0001232525683008,290.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848571777344,0.0,0.0,9.103404590860008e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,0.0001232527283718,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,0.0005846571293659,289.631103515625,294.1499938964844,262.3800048828125,261.6293334960937,263.8851013183594,262.4032592773437,290.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806584835052,0.0,0.0,0.0,-0.0220446232706308,60.0,-23.594383239746094,-0.0,-1.0603523037389097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,0.0001171475159935,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83404541015625,0.0,0.0,0.0001233618531841,290.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8762512207031,0.0,0.0,9.111475810641424e-05,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,0.0001233620132552,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331604003906,0.0,0.0,0.000585175526794,289.6222229003906,294.1499938964844,262.3580017089844,261.6102600097656,263.86492919921875,262.38116455078125,290.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-23.625961303710938,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,0.0001172150005004,292.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285522460937,0.0,0.0,0.0001234329247381,290.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705139160156,0.0,0.0,9.116725414060056e-05,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,0.0001234330848092,291.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,0.000585512665566,289.61627197265625,294.1499938964844,262.34332275390625,261.5975341796875,263.8514709472656,262.366455078125,290.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-23.64675712585449,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142761230469,0.0,0.0,0.0001172975316876,292.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216857910156,0.0,0.0,0.0001235198287758,290.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633117675781,0.0,0.0,9.123144263867287e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86358642578125,0.0,0.0,0.0001235199888469,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208312988281,0.0,0.0,0.0005859248922206,289.6088256835937,294.1499938964844,262.32501220703125,261.5816345214844,263.8346252441406,262.3480529785156,290.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076173077186474e-08,0.0012497513089329,-0.0905996486544609,0.0,0.0,0.0,-0.0222014207392931,60.0,-23.67238426208496,-0.0,-1.0649556969610785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066772460937,0.0,0.0,0.0001173773198388,292.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,0.0001236038515344,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561096191406,0.0,0.0,9.129349928116426e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563842773437,0.0,0.0,0.0001236040116054,291.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139343261719,0.0,0.0,0.0005863234982825,289.60137939453125,294.1499938964844,262.3066711425781,261.56573486328125,263.8177185058594,262.32965087890625,290.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.5175613533056094e-08,0.0012506012571975,-0.0908570885658264,0.0,0.0,0.0,-0.0222507137805223,60.0,-23.697540283203125,-0.0,-1.0664049909792085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,0.0001175288853119,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009948730469,0.0,0.0,0.0001237634714925,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,9.141138434642926e-05,290.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419189453125,0.0,0.0,0.0001237636170117,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,0.000587080605328,289.5864562988281,294.1499938964844,262.2699890136719,261.53387451171875,263.78387451171875,262.2928466796875,290.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522514443844,3.5364504213930565e-08,0.0012522160541266,-0.0913460701704025,0.0,0.0,0.0,-0.0223443545401096,60.0,-23.74643516540528,-0.0,-1.0691607599255805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,0.0001175288853119,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009948730469,0.0,0.0,0.0001237634714925,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,9.141138434642926e-05,290.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419189453125,0.0,0.0,0.0001237636170117,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,0.000587080605328,289.5864562988281,294.1499938964844,262.2699890136719,261.53387451171875,263.78387451171875,262.2928466796875,290.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522514443844,3.5364504213930565e-08,0.0012522160541266,-0.0913460701704025,0.0,0.0,0.0,-0.0223443545401096,60.0,-23.74643516540528,-0.0,-1.0691607599255805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,0.0001176675868919,292.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0001239095290657,290.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271789550781,0.0,0.0,9.151925769401714e-05,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,0.0001239096745848,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,0.0005877734511159,289.57147216796875,294.1499938964844,262.2333374023437,261.5020446777344,263.7499084472656,262.2560729980469,290.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537292204797,3.5537354392545246e-08,0.0012536935973912,-0.0917934775352478,0.0,0.0,0.0,-0.0224300399422645,60.0,-23.79297637939453,-0.0,-1.071685602482831e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,0.0001176675868919,292.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0001239095290657,290.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271789550781,0.0,0.0,9.151925769401714e-05,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,0.0001239096745848,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,0.0005877734511159,289.57147216796875,294.1499938964844,262.2333374023437,261.5020446777344,263.7499084472656,262.2560729980469,290.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537292204797,3.5537354392545246e-08,0.0012536935973912,-0.0917934775352478,0.0,0.0,0.0,-0.0224300399422645,60.0,-23.79297637939453,-0.0,-1.071685602482831e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0001177917947643,292.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732238769531,0.0,0.0,0.0001240403216797,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126525878906,0.0,0.0,9.161586785921828e-05,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128967285156,0.0,0.0,0.0001240404817508,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,0.0005883938865736,289.55645751953125,294.1499938964844,262.1966552734375,261.4701843261719,263.7158508300781,262.21929931640625,290.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550526298582,3.5692153232957935e-08,0.0012550170067697,-0.0921941101551055,0.0,0.0,0.0,-0.0225067809224128,60.0,-23.83687973022461,-0.0,-1.0739493205846885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0001177917947643,292.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732238769531,0.0,0.0,0.0001240403216797,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126525878906,0.0,0.0,9.161586785921828e-05,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128967285156,0.0,0.0,0.0001240404817508,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,0.0005883938865736,289.55645751953125,294.1499938964844,262.1966552734375,261.4701843261719,263.7158508300781,262.21929931640625,290.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550526298582,3.5692153232957935e-08,0.0012550170067697,-0.0921941101551055,0.0,0.0,0.0,-0.0225067809224128,60.0,-23.83687973022461,-0.0,-1.0739493205846885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,0.0001178978491225,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,0.0001241520076291,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980651855469,0.0,0.0,9.169835539069028e-05,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983093261719,0.0,0.0,0.0001241521531483,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,0.0005889236344955,289.5413818359375,294.1499938964844,262.1600036621094,261.43829345703125,263.68170166015625,262.1825256347656,289.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561826733872,3.582431773452299e-08,0.0012561468174681,-0.0925361290574073,0.0,0.0,0.0,-0.0225722976028919,60.0,-23.87722587585449,-0.0,-1.075883915291343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,0.0001178978491225,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,0.0001241520076291,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980651855469,0.0,0.0,9.169835539069028e-05,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983093261719,0.0,0.0,0.0001241521531483,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,0.0005889236344955,289.5413818359375,294.1499938964844,262.1600036621094,261.43829345703125,263.68170166015625,262.1825256347656,289.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561826733872,3.582431773452299e-08,0.0012561468174681,-0.0925361290574073,0.0,0.0,0.0,-0.0225722976028919,60.0,-23.87722587585449,-0.0,-1.075883915291343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.837890625,0.0,0.0,0.0001179446117021,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,0.0001242012513102,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.790771484375,0.0,0.0,9.173472062684596e-05,290.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,0.0001242013968294,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514343261719,0.0,0.0,0.0005891572800464,289.5338439941406,294.1499938964844,262.14166259765625,261.4223327636719,263.6645812988281,262.1641540527344,289.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566809309646,3.588259644971004e-08,0.0012566450750455,-0.0926869362592697,0.0,0.0,0.0,-0.0226011890918016,60.0,-23.896255493164062,-0.0,-1.076737490279811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302001953125,0.0,0.0,0.000117986164696,292.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452392578125,0.0,0.0,0.0001242450089193,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,9.176704043056816e-05,290.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78369140625,0.0,0.0,0.0001242451544385,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74444580078125,0.0,0.0,0.0005893648485653,289.5262756347656,294.1499938964844,262.1233215332031,261.4064025878906,263.6474609375,262.1457824707031,289.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571236584335,3.593438435700591e-08,0.0012570878025144,-0.0928209349513053,0.0,0.0,0.0,-0.0226268619298934,60.0,-23.91433906555176,-0.0,-1.077496349921603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,0.0001180530380224,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.731201171875,0.0,0.0,0.0001243154256371,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,9.181905625155196e-05,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,0.0001243155711563,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304077148437,0.0,0.0,0.0005896989023312,289.5111389160156,294.1499938964844,262.086669921875,261.3744812011719,263.6131591796875,262.10906982421875,289.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578361202031,3.6017720361769534e-08,0.0012578001478686,-0.0930365696549415,0.0,0.0,0.0,-0.0226681735366582,60.0,-23.94739151000977,-0.0,-1.0787179860471953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,0.0001180530380224,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.731201171875,0.0,0.0,0.0001243154256371,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,9.181905625155196e-05,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,0.0001243155711563,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304077148437,0.0,0.0,0.0005896989023312,289.5111389160156,294.1499938964844,262.086669921875,261.3744812011719,263.6131591796875,262.10906982421875,289.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578361202031,3.6017720361769534e-08,0.0012578001478686,-0.0930365696549415,0.0,0.0,0.0,-0.0226681735366582,60.0,-23.94739151000977,-0.0,-1.0787179860471953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994384765625,0.0,0.0,0.0001180968320113,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71710205078125,0.0,0.0,0.0001243615552084,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,9.185311500914396e-05,290.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543640136719,0.0,0.0,0.0001243616861756,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71630859375,0.0,0.0,0.000589917646721,289.4959716796875,294.1499938964844,262.04998779296875,261.342529296875,263.57879638671875,262.0723571777344,289.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777730584144,0.0,0.0,0.0,-0.0226952284574508,60.0,-23.976093292236328,-0.0,-1.0795184124390289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994384765625,0.0,0.0,0.0001180968320113,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71710205078125,0.0,0.0,0.0001243615552084,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,9.185311500914396e-05,290.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543640136719,0.0,0.0,0.0001243616861756,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71630859375,0.0,0.0,0.000589917646721,289.4959716796875,294.1499938964844,262.04998779296875,261.342529296875,263.57879638671875,262.0723571777344,289.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777730584144,0.0,0.0,0.0,-0.0226952284574508,60.0,-23.976093292236328,-0.0,-1.0795184124390289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840270996094,0.0,0.0,0.0001181361585622,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029724121094,0.0,0.0,0.0001244029554072,290.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394104003906,0.0,0.0,9.188370313495398e-05,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,0.0001244031009264,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70220947265625,0.0,0.0,0.0005901140975765,289.48077392578125,294.1499938964844,262.0165100097656,261.31298828125,263.5444030761719,262.0372314453125,289.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587218079715,3.612129972907496e-08,0.0012586856028065,-0.0933045595884323,0.0,0.0,0.0,-0.0227195229381322,60.0,-24.000513076782227,-0.0,-1.080237410633345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840270996094,0.0,0.0,0.0001181361585622,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029724121094,0.0,0.0,0.0001244029554072,290.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394104003906,0.0,0.0,9.188370313495398e-05,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,0.0001244031009264,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70220947265625,0.0,0.0,0.0005901140975765,289.48077392578125,294.1499938964844,262.0165100097656,261.31298828125,263.5444030761719,262.0372314453125,289.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587218079715,3.612129972907496e-08,0.0012586856028065,-0.0933045595884323,0.0,0.0,0.0,-0.0227195229381322,60.0,-24.000513076782227,-0.0,-1.080237410633345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685852050781,0.0,0.0,0.0001181881234515,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68878173828125,0.0,0.0,0.0001244576851604,290.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,9.192412107950076e-05,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,0.0001244578306796,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68804931640625,0.0,0.0,0.0005903737037442,289.4655456542969,294.1499938964844,261.98907470703125,261.2880249023437,263.5101318359375,262.0065612792969,289.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.6186062146725824e-08,0.0012592391576617,-0.0934721082448959,0.0,0.0,0.0,-0.0227516274899244,60.0,-24.021839141845703,-0.0,-1.0811879036509708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685852050781,0.0,0.0,0.0001181881234515,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68878173828125,0.0,0.0,0.0001244576851604,290.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,9.192412107950076e-05,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,0.0001244578306796,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68804931640625,0.0,0.0,0.0005903737037442,289.4655456542969,294.1499938964844,261.98907470703125,261.2880249023437,263.5101318359375,262.0065612792969,289.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.6186062146725824e-08,0.0012592391576617,-0.0934721082448959,0.0,0.0,0.0,-0.0227516274899244,60.0,-24.021839141845703,-0.0,-1.0811879036509708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,0.0001182171326945,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68170166015625,0.0,0.0,0.0001244882441824,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71728515625,0.0,0.0,9.194668382406236e-05,290.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174987792969,0.0,0.0,0.0001244883751496,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809387207031,0.0,0.0,0.0005905185826122,289.4579162597656,294.1499938964844,261.9775085449219,261.2771911621094,263.4930725097656,261.9933776855469,289.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695479989051,60.0,-24.031286239624023,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75311279296875,0.0,0.0,0.0001182470587082,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,0.0001245197490788,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098999023437,0.0,0.0,9.196995961247012e-05,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,0.0001245198800461,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.673828125,0.0,0.0,0.0005906680598855,289.4502868652344,294.1499938964844,261.9673156738281,261.2673645019531,263.47607421875,261.9815368652344,289.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-24.03987693786621,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376403808594,0.0,0.0,0.0001183065614895,291.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,0.0001245824096258,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,9.201624197885394e-05,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,0.0001245825405931,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595764160156,0.0,0.0,0.0005909653264097,289.4349975585937,294.1499938964844,261.9508056640625,261.25067138671875,263.4423217773437,261.961669921875,289.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-24.054122924804688,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376403808594,0.0,0.0,0.0001183065614895,291.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,0.0001245824096258,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,9.201624197885394e-05,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,0.0001245825405931,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595764160156,0.0,0.0,0.0005909653264097,289.4349975585937,294.1499938964844,261.9508056640625,261.25067138671875,263.4423217773437,261.961669921875,289.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-24.054122924804688,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221374511719,0.0,0.0,0.0001183602726086,291.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460266113281,0.0,0.0,0.0001246389729203,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802673339844,0.0,0.0,9.205801325151695e-05,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,0.0001246391038876,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,0.0005912336055189,289.419677734375,294.1499938964844,261.93914794921875,261.2377014160156,263.4090270996094,261.94696044921875,289.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-24.06347274780273,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221374511719,0.0,0.0,0.0001183602726086,291.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460266113281,0.0,0.0,0.0001246389729203,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802673339844,0.0,0.0,9.205801325151695e-05,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,0.0001246391038876,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,0.0005912336055189,289.419677734375,294.1499938964844,261.93914794921875,261.2377014160156,263.4090270996094,261.94696044921875,289.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-24.06347274780273,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70660400390625,0.0,0.0,0.0001184020875371,291.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,0.0001246830070158,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,9.209053678205235e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66558837890625,0.0,0.0,0.000124683137983,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,0.0005914425128139,289.404296875,294.1499938964844,261.9319763183594,261.2281188964844,263.3762512207031,261.93701171875,289.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618531942367,0.0,0.0,0.0,-0.0228838082402944,60.0,-24.06699180603028,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70660400390625,0.0,0.0,0.0001184020875371,291.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,0.0001246830070158,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,9.209053678205235e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66558837890625,0.0,0.0,0.000124683137983,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,0.0005914425128139,289.404296875,294.1499938964844,261.9319763183594,261.2281188964844,263.3762512207031,261.93701171875,289.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618531942367,0.0,0.0,0.0,-0.0228838082402944,60.0,-24.06699180603028,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,0.0001184269276564,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,0.0001247091713594,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,9.210985444951802e-05,290.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65069580078125,0.0,0.0,0.0001247092877747,291.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,0.000591566611547,289.388916015625,294.1499938964844,261.9288330078125,261.2215881347656,263.3440856933594,261.93133544921875,289.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.648365520803054e-08,0.0012617831816896,-0.0942419171333313,0.0,0.0,0.0,-0.0228991527110338,60.0,-24.064008712768555,-0.0,-1.0855610810267537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,0.0001184269276564,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,0.0001247091713594,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,9.210985444951802e-05,290.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65069580078125,0.0,0.0,0.0001247092877747,291.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,0.000591566611547,289.388916015625,294.1499938964844,261.9288330078125,261.2215881347656,263.3440856933594,261.93133544921875,289.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.648365520803054e-08,0.0012617831816896,-0.0942419171333313,0.0,0.0,0.0,-0.0228991527110338,60.0,-24.064008712768555,-0.0,-1.0855610810267537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68328857421875,0.0,0.0,0.0001184309803647,291.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,0.0001247134350705,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,9.211300493916497e-05,290.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,0.0001247135660378,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60943603515625,0.0,0.0,0.0005915868096053,289.3812255859375,294.1499938964844,261.9286804199219,261.2193908691406,263.32830810546875,261.9300842285156,289.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618629261851,3.648870361416812e-08,0.001261826371774,-0.0942549780011177,0.0,0.0,0.0,-0.0229016561061143,60.0,-24.0595817565918,-0.0,-1.0856353327426405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755065917969,0.0,0.0,0.0001184298671432,291.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,0.0001247122563654,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63555908203125,0.0,0.0,9.211213910020888e-05,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357727050781,0.0,0.0,0.0001247123873326,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60223388671875,0.0,0.0,0.0005915812798775,289.3735046386719,294.1499938964844,261.92938232421875,261.21783447265625,263.3126525878906,261.9297180175781,289.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-24.05346298217773,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
