time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436620,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,0.0001184081629617,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885009765625,0.0,0.0,0.0001246894098585,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,9.209525887854396e-05,290.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,0.0001246895408257,291.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877990722656,0.0,0.0,0.0005914728972129,289.3580627441406,294.1499938964844,261.9331359863281,261.216552734375,263.28192138671875,261.9313049316406,289.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646026414116933e-08,0.0012615834129974,-0.0941814109683036,0.0,0.0,0.0,-0.0228875577449798,60.0,-24.03587913513184,-0.0,-1.0852170362340985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,0.0001184081629617,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885009765625,0.0,0.0,0.0001246894098585,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,9.209525887854396e-05,290.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,0.0001246895408257,291.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877990722656,0.0,0.0,0.0005914728972129,289.3580627441406,294.1499938964844,261.9331359863281,261.216552734375,263.28192138671875,261.9313049316406,289.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646026414116933e-08,0.0012615834129974,-0.0941814109683036,0.0,0.0,0.0,-0.0228875577449798,60.0,-24.03587913513184,-0.0,-1.0852170362340985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,0.0001183598142233,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,0.0001246384927071,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60565185546875,0.0,0.0,9.205764945363626e-05,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,0.0001246386091224,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,0.0005912313354201,289.3426208496094,294.1499938964844,261.93975830078125,261.2174377441406,263.25201416015625,261.9361267089844,289.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.6399995906322153e-08,0.0012610682751983,-0.0940255224704742,0.0,0.0,0.0,-0.0228576809167861,60.0,-24.010128021240234,-0.0,-1.0843307762797849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,0.0001183598142233,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,0.0001246384927071,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60565185546875,0.0,0.0,9.205764945363626e-05,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,0.0001246386091224,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,0.0005912313354201,289.3426208496094,294.1499938964844,261.93975830078125,261.2174377441406,263.25201416015625,261.9361267089844,289.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.6399995906322153e-08,0.0012610682751983,-0.0940255224704742,0.0,0.0,0.0,-0.0228576809167861,60.0,-24.010128021240234,-0.0,-1.0843307762797849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,0.0001182833293569,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0001245579478563,290.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,9.19981612241827e-05,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59088134765625,0.0,0.0,0.0001245580788236,291.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,0.0005908493185415,289.3271484375,294.1499938964844,261.9488220214844,261.2201843261719,263.22296142578125,261.9436950683594,289.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602898059412,3.630466949289257e-08,0.0012602534843608,-0.0937789306044578,0.0,0.0,0.0,-0.0228104256093502,60.0,-23.976287841796875,-0.0,-1.0829297991676869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,0.0001182833293569,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0001245579478563,290.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,9.19981612241827e-05,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59088134765625,0.0,0.0,0.0001245580788236,291.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,0.0005908493185415,289.3271484375,294.1499938964844,261.9488220214844,261.2201843261719,263.22296142578125,261.9436950683594,289.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602898059412,3.630466949289257e-08,0.0012602534843608,-0.0937789306044578,0.0,0.0,0.0,-0.0228104256093502,60.0,-23.976287841796875,-0.0,-1.0829297991676869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,0.0001181780680781,291.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,0.0001244471204699,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,9.191629942506552e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,0.0001244472368853,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444030761719,0.0,0.0,0.0005903235287405,289.3116760253906,294.1499938964844,261.9599304199219,261.22442626953125,263.1949157714844,261.95361328125,289.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591683771461,3.6173481987589184e-08,0.001259132171981,-0.0934395566582679,0.0,0.0,0.0,-0.0227453932166099,60.0,-23.93461799621582,-0.0,-1.0810032335939469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,0.0001181780680781,291.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,0.0001244471204699,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,9.191629942506552e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,0.0001244472368853,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444030761719,0.0,0.0,0.0005903235287405,289.3116760253906,294.1499938964844,261.9599304199219,261.22442626953125,263.1949157714844,261.95361328125,289.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591683771461,3.6173481987589184e-08,0.001259132171981,-0.0934395566582679,0.0,0.0,0.0,-0.0227453932166099,60.0,-23.93461799621582,-0.0,-1.0810032335939469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054077148437,0.0,0.0,0.0001181180705316,291.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53778076171875,0.0,0.0,0.000124383936054,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682067871094,0.0,0.0,9.186963143292814e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0001243840524693,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,0.0005900238174945,289.303955078125,294.1499938964844,261.96612548828125,261.22705078125,263.18121337890625,261.9591979980469,289.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.609870091736411e-08,0.0012584929354488,-0.0932460874319076,0.0,0.0,0.0,-0.0227083209902048,60.0,-23.911510467529297,-0.0,-1.0799058003385653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976257324219,0.0,0.0,0.0001180550607386,291.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.530517578125,0.0,0.0,0.0001243175793206,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606994628906,0.0,0.0,9.182062785839662e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608825683594,0.0,0.0,0.0001243176957359,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,0.0005897090886719,289.29620361328125,294.1499938964844,261.9726867675781,261.2299499511719,263.1677551269531,261.9652709960937,289.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020175286921585e-08,0.0012578216847032,-0.0930429175496101,0.0,0.0,0.0,-0.022669393569231,60.0,-23.88704490661621,-0.0,-1.0787539395096249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58203125,0.0,0.0,0.0001179209066322,291.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,0.0001241763093275,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456848144531,0.0,0.0,9.171628335025162e-05,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458679199219,0.0,0.0,0.0001241764257429,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,0.0005890389438718,289.2807312011719,294.1499938964844,261.9866638183594,261.2363586425781,263.14141845703125,261.9783020019531,289.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.58529739230562e-08,0.0012563924537971,-0.0926102772355079,0.0,0.0,0.0,-0.0225865058600902,60.0,-23.835569381713867,-0.0,-1.0763035618310825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58203125,0.0,0.0,0.0001179209066322,291.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,0.0001241763093275,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456848144531,0.0,0.0,9.171628335025162e-05,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458679199219,0.0,0.0,0.0001241764257429,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,0.0005890389438718,289.2807312011719,294.1499938964844,261.9866638183594,261.2363586425781,263.14141845703125,261.9783020019531,289.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.58529739230562e-08,0.0012563924537971,-0.0926102772355079,0.0,0.0,0.0,-0.0225865058600902,60.0,-23.835569381713867,-0.0,-1.0763035618310825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56646728515625,0.0,0.0,0.0001177688973257,291.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,0.00012401623826,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306701660156,0.0,0.0,9.159804903902112e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,0.0001240163546754,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,0.0005882796249352,289.2652282714844,294.1499938964844,262.00146484375,261.243408203125,263.1160888671875,261.9925231933594,289.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254808739759,3.566352191342048e-08,0.0012547731166705,-0.0921200066804885,0.0,0.0,0.0,-0.0224925894290208,60.0,-23.77977180480957,-0.0,-1.0735303845876842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56646728515625,0.0,0.0,0.0001177688973257,291.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,0.00012401623826,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306701660156,0.0,0.0,9.159804903902112e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,0.0001240163546754,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,0.0005882796249352,289.2652282714844,294.1499938964844,262.00146484375,261.243408203125,263.1160888671875,261.9925231933594,289.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254808739759,3.566352191342048e-08,0.0012547731166705,-0.0921200066804885,0.0,0.0,0.0,-0.0224925894290208,60.0,-23.77977180480957,-0.0,-1.0735303845876842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.0001175938086817,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48687744140625,0.0,0.0,0.0001238318654941,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,9.146187221631408e-05,290.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158386230469,0.0,0.0,0.0001238319673575,291.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,0.00058740505483,289.249755859375,294.1499938964844,262.0167236328125,261.2507629394531,263.0917053222656,262.00738525390625,289.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529431842267,3.5445303581127525e-08,0.0012529077939689,-0.0915552228689193,0.0,0.0,0.0,-0.0223844144493341,60.0,-23.71939277648925,-0.0,-1.07034061613831e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.0001175938086817,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48687744140625,0.0,0.0,0.0001238318654941,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,9.146187221631408e-05,290.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158386230469,0.0,0.0,0.0001238319673575,291.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,0.00058740505483,289.249755859375,294.1499938964844,262.0167236328125,261.2507629394531,263.0917053222656,262.00738525390625,289.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529431842267,3.5445303581127525e-08,0.0012529077939689,-0.0915552228689193,0.0,0.0,0.0,-0.0223844144493341,60.0,-23.71939277648925,-0.0,-1.07034061613831e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,0.0001173937853309,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723205566406,0.0,0.0,0.0001236212265212,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,9.13062976906076e-05,290.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,0.0001236213429365,291.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717102050781,0.0,0.0,0.0005864058621227,289.2342529296875,294.1499938964844,262.031982421875,261.2581481933594,263.0681457519531,262.02252197265625,289.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508120853453,3.5196013214999766e-08,0.0012507768115028,-0.0909098982810974,0.0,0.0,0.0,-0.0222608335316181,60.0,-23.65440368652344,-0.0,-1.0667024241683977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,0.0001173937853309,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723205566406,0.0,0.0,0.0001236212265212,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,9.13062976906076e-05,290.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,0.0001236213429365,291.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717102050781,0.0,0.0,0.0005864058621227,289.2342529296875,294.1499938964844,262.031982421875,261.2581481933594,263.0681457519531,262.02252197265625,289.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508120853453,3.5196013214999766e-08,0.0012507768115028,-0.0909098982810974,0.0,0.0,0.0,-0.0222608335316181,60.0,-23.65440368652344,-0.0,-1.0667024241683977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,0.0001172837801277,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,0.0001235053932759,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,9.12207324290648e-05,290.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,0.0001235054951393,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,0.0005858563818037,289.2265319824219,294.1499938964844,262.0395202636719,261.2617492675781,263.0567626953125,262.0300598144531,289.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496400158852,3.5058913994134855e-08,0.0012496049748733,-0.0905549526214599,0.0,0.0,0.0,-0.0221928693354129,60.0,-23.61979484558105,-0.0,-1.0647041648326194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,0.0001171671392512,291.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,0.0001233825605595,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,9.113001578953116e-05,290.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,0.0001233826769748,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,0.0005852737813256,289.2187805175781,294.1499938964844,262.0469055175781,261.2652282714844,263.0455627441406,262.0375366210937,289.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483972823247,3.4913551161253054e-08,0.0012483623577281,-0.0901785790920257,0.0,0.0,0.0,-0.0221208091825246,60.0,-23.58408164978028,-0.0,-1.0625876001313372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043029785156,0.0,0.0,0.0001169128081528,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001231147471116,290.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706726074219,0.0,0.0,9.093220432987437e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708251953125,0.0,0.0,0.000123114848975,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,0.0005840033409185,289.20330810546875,294.1499938964844,262.0610046386719,261.271728515625,263.0237731933594,262.0520324707031,289.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456873664632,3.4596574494116794e-08,0.0012456527911126,-0.0893577337265014,0.0,0.0,0.0,-0.0219636745750904,60.0,-23.509258270263672,-0.0,-1.0579793752185652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043029785156,0.0,0.0,0.0001169128081528,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001231147471116,290.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706726074219,0.0,0.0,9.093220432987437e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708251953125,0.0,0.0,0.000123114848975,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,0.0005840033409185,289.20330810546875,294.1499938964844,262.0610046386719,261.271728515625,263.0237731933594,262.0520324707031,289.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456873664632,3.4596574494116794e-08,0.0012456527911126,-0.0893577337265014,0.0,0.0,0.0,-0.0219636745750904,60.0,-23.509258270263672,-0.0,-1.0579793752185652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,0.0001166345318779,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,0.0001228217006428,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,9.071576641872524e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45587158203125,0.0,0.0,0.0001228218025062,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,0.0005826132837682,289.1878662109375,294.1499938964844,262.073974609375,261.2773132324219,263.0028686523437,262.06549072265625,289.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427225010469,3.4249765690219653e-08,0.0012426882749423,-0.0884594172239303,0.0,0.0,0.0,-0.0217917505651712,60.0,-23.429798126220703,-0.0,-1.0529489458122045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,0.0001166345318779,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,0.0001228217006428,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,9.071576641872524e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45587158203125,0.0,0.0,0.0001228218025062,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,0.0005826132837682,289.1878662109375,294.1499938964844,262.073974609375,261.2773132324219,263.0028686523437,262.06549072265625,289.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427225010469,3.4249765690219653e-08,0.0012426882749423,-0.0884594172239303,0.0,0.0,0.0,-0.0217917505651712,60.0,-23.429798126220703,-0.0,-1.0529489458122045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,0.0001163389388239,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,0.000122510435176,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44073486328125,0.0,0.0,9.048586071003228e-05,290.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408874511719,0.0,0.0,0.0001225105370394,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,0.0005811367300339,289.17242431640625,294.1499938964844,262.0853271484375,261.28173828125,262.9826965332031,262.07781982421875,289.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395730009302,3.3881381256151144e-08,0.0012395391240715,-0.0875049978494644,0.0,0.0,0.0,-0.0216091312468051,60.0,-23.347700119018555,-0.0,-1.0476185963170793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,0.0001163389388239,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,0.000122510435176,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44073486328125,0.0,0.0,9.048586071003228e-05,290.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408874511719,0.0,0.0,0.0001225105370394,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,0.0005811367300339,289.17242431640625,294.1499938964844,262.0853271484375,261.28173828125,262.9826965332031,262.07781982421875,289.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395730009302,3.3881381256151144e-08,0.0012395391240715,-0.0875049978494644,0.0,0.0,0.0,-0.0216091312468051,60.0,-23.347700119018555,-0.0,-1.0476185963170793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578857421875,0.0,0.0,0.0001160338433692,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995666503906,0.0,0.0,0.0001221891579916,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,9.02485626284033e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,0.000122189259855,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,0.0005796127370558,289.1570129394531,294.1499938964844,262.0946960449219,261.2846374511719,262.9632568359375,262.0882263183594,289.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363223358988,3.350115207467752e-08,0.0012362888082861,-0.0865196511149406,0.0,0.0,0.0,-0.0214206408709287,60.0,-23.264385223388672,-0.0,-1.042131074768804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578857421875,0.0,0.0,0.0001160338433692,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995666503906,0.0,0.0,0.0001221891579916,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,9.02485626284033e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,0.000122189259855,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,0.0005796127370558,289.1570129394531,294.1499938964844,262.0946960449219,261.2846374511719,262.9632568359375,262.0882263183594,289.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363223358988,3.350115207467752e-08,0.0012362888082861,-0.0865196511149406,0.0,0.0,0.0,-0.0214206408709287,60.0,-23.264385223388672,-0.0,-1.042131074768804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,0.000115880749945,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,0.0001220279445988,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,9.01294915820472e-05,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184875488281,0.0,0.0,0.0001220280391862,291.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,0.0005788480048067,289.1493225097656,294.1499938964844,262.0985412597656,261.28546142578125,262.95379638671875,262.0926818847656,289.5668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346911244094,3.3310357139271225e-08,0.0012346578296273,-0.0860251188278198,0.0,0.0,0.0,-0.0213260576128959,60.0,-23.22295379638672,-0.0,-1.0393829086297049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,0.0001157288133981,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3850402832031,0.0,0.0,0.0001218679462908,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4108581542969,0.0,0.0,9.001131547847763e-05,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110107421875,0.0,0.0,0.0001218680408783,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844909667969,0.0,0.0,0.0005780890933237,289.1416320800781,294.1499938964844,262.1017150878906,261.2857666015625,262.9444885253906,262.0965881347656,289.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330722529441,3.3121008158332195e-08,0.0012330390745773,-0.0855342745780944,0.0,0.0,0.0,-0.0212321896106004,60.0,-23.182048797607425,-0.0,-1.0366591851607154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,0.0001154315323219,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0001215548909385,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959350585937,0.0,0.0,8.97801000974141e-05,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961181640625,0.0,0.0,0.0001215549928019,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699645996094,0.0,0.0,0.0005766040994785,289.12628173828125,294.1499938964844,262.1058959960937,261.2848205566406,262.92626953125,262.10260009765625,289.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736861228942,0.0,0.0,0.0,-0.0210485253483057,60.0,-23.10257148742676,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,0.0001154315323219,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0001215548909385,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959350585937,0.0,0.0,8.97801000974141e-05,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961181640625,0.0,0.0,0.0001215549928019,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699645996094,0.0,0.0,0.0005766040994785,289.12628173828125,294.1499938964844,262.1058959960937,261.2848205566406,262.92626953125,262.10260009765625,289.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736861228942,0.0,0.0,0.0,-0.0210485253483057,60.0,-23.10257148742676,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,0.0001151500473497,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,0.0001212584829772,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,8.956116653280333e-05,290.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,0.0001212585702887,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35546875,0.0,0.0,0.0005751980352215,289.1109313964844,294.1499938964844,262.1069030761719,261.281494140625,262.9085388183594,262.10546875,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.239971846369372e-08,0.0012268730206415,-0.0836639478802681,0.0,0.0,0.0,-0.0208746250718832,60.0,-23.02833747863769,-0.0,-1.0263162408818972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,0.0001151500473497,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,0.0001212584829772,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,8.956116653280333e-05,290.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,0.0001212585702887,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35546875,0.0,0.0,0.0005751980352215,289.1109313964844,294.1499938964844,262.1069030761719,261.281494140625,262.9085388183594,262.10546875,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.239971846369372e-08,0.0012268730206415,-0.0836639478802681,0.0,0.0,0.0,-0.0208746250718832,60.0,-23.02833747863769,-0.0,-1.0263162408818972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,0.0001148886585724,291.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,0.0001209832262247,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,8.935786172514781e-05,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,0.0001209833208122,291.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,0.0005738923209719,289.0955810546875,294.1499938964844,262.1043395996094,261.27545166015625,262.8912048339844,262.1052551269531,289.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241202639415,3.207396659377082e-08,0.001224088249728,-0.0828189775347709,0.0,0.0,0.0,-0.0207131374627351,60.0,-22.960111618041992,-0.0,-1.0216620438541213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,0.0001148886585724,291.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,0.0001209832262247,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,8.935786172514781e-05,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,0.0001209833208122,291.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,0.0005738923209719,289.0955810546875,294.1499938964844,262.1043395996094,261.27545166015625,262.8912048339844,262.1052551269531,289.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241202639415,3.207396659377082e-08,0.001224088249728,-0.0828189775347709,0.0,0.0,0.0,-0.0207131374627351,60.0,-22.960111618041992,-0.0,-1.0216620438541213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.000114653550554,291.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,0.000120735647215,290.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,8.917500235838816e-05,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514709472656,0.0,0.0,0.0001207357345265,291.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,0.0005727179232053,289.08026123046875,294.1499938964844,262.0977478027344,261.2664489746094,262.8741760253906,262.101318359375,289.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216151226311,3.1780963638539106e-08,0.0012215833412483,-0.082058809697628,0.0,0.0,0.0,-0.0205678865313529,60.0,-22.89984893798828,-0.0,-1.0174848341648612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.000114653550554,291.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,0.000120735647215,290.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,8.917500235838816e-05,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514709472656,0.0,0.0,0.0001207357345265,291.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,0.0005727179232053,289.08026123046875,294.1499938964844,262.0977478027344,261.2664489746094,262.8741760253906,262.101318359375,289.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216151226311,3.1780963638539106e-08,0.0012215833412483,-0.082058809697628,0.0,0.0,0.0,-0.0205678865313529,60.0,-22.89984893798828,-0.0,-1.0174848341648612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,0.000114547299745,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197631835937,0.0,0.0,0.0001206237575388,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,8.909235475584865e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,0.0001206238448503,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192749023437,0.0,0.0,0.0005721871857531,289.0726318359375,294.1499938964844,262.09283447265625,261.2607421875,262.8657531738281,262.0978088378906,289.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204829836264,3.1648546894302854e-08,0.0012204513186588,-0.0817152261734008,0.0,0.0,0.0,-0.0205022431910038,60.0,-22.87317657470703,-0.0,-1.0155997642868897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
