time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438960,290.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36572265625,0.0,0.0,0.0001144488633144,291.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,0.0001205200969707,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,8.901579712983221e-05,290.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,0.0001205201915581,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,0.0005716954474337,289.0649719238281,294.1499938964844,262.0867614746094,261.2541809082031,262.8573608398437,262.0932006835937,289.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194340815767,3.152587524368755e-08,0.0012194026494398,-0.0813968926668167,0.0,0.0,0.0,-0.0204414315521717,60.0,-22.848966598510746,-0.0,-1.0138550265992309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,0.0001142746186815,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29803466796875,0.0,0.0,0.0001203366191475,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,8.888027514331043e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217468261719,0.0,0.0,0.000120336706459,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,0.0005708251264877,289.0496520996094,294.1499938964844,262.07098388671875,261.2383117675781,262.8406066894531,262.0806884765625,289.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308733383639265e-08,0.0012175461743026,-0.0808333605527877,0.0,0.0,0.0,-0.0203337855637073,60.0,-22.80768775939941,-0.0,-1.0107703474204754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,0.0001142746186815,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29803466796875,0.0,0.0,0.0001203366191475,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,8.888027514331043e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217468261719,0.0,0.0,0.000120336706459,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,0.0005708251264877,289.0496520996094,294.1499938964844,262.07098388671875,261.2383117675781,262.8406066894531,262.0806884765625,289.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308733383639265e-08,0.0012175461743026,-0.0808333605527877,0.0,0.0,0.0,-0.0203337855637073,60.0,-22.80768775939941,-0.0,-1.0107703474204754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33514404296875,0.0,0.0,0.0001141293541877,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835388183594,0.0,0.0,0.0001201836494146,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,8.876729407347739e-05,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0001201837367261,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830505371094,0.0,0.0,0.0005700995097868,289.03436279296875,294.1499938964844,262.04998779296875,261.21856689453125,262.8238220214844,262.0633544921875,289.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127701305422306e-08,0.0012159985490143,-0.0803634822368621,0.0,0.0,0.0,-0.0202440414577722,60.0,-22.776426315307617,-0.0,-1.0082021617563441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33514404296875,0.0,0.0,0.0001141293541877,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835388183594,0.0,0.0,0.0001201836494146,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,8.876729407347739e-05,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0001201837367261,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830505371094,0.0,0.0,0.0005700995097868,289.03436279296875,294.1499938964844,262.04998779296875,261.21856689453125,262.8238220214844,262.0633544921875,289.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127701305422306e-08,0.0012159985490143,-0.0803634822368621,0.0,0.0,0.0,-0.0202440414577722,60.0,-22.776426315307617,-0.0,-1.0082021617563441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,0.0001139925516326,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,0.0001200395854539,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,8.866089046932757e-05,290.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,0.0001200396727654,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685546875,0.0,0.0,0.00056941609364,289.0190734863281,294.1499938964844,262.0256652832031,261.196533203125,262.8069152832031,262.0418701171875,289.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145719956606,3.095721012869036e-08,0.001214541029185,-0.0799209177494049,0.0,0.0,0.0,-0.0201595239341259,60.0,-22.75239562988281,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,0.0001139925516326,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,0.0001200395854539,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,8.866089046932757e-05,290.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,0.0001200396727654,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685546875,0.0,0.0,0.00056941609364,289.0190734863281,294.1499938964844,262.0256652832031,261.196533203125,262.8069152832031,262.0418701171875,289.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145719956606,3.095721012869036e-08,0.001214541029185,-0.0799209177494049,0.0,0.0,0.0,-0.0201595239341259,60.0,-22.75239562988281,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045959472656,0.0,0.0,0.000113844696898,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,0.0001198838872369,290.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,8.854588668327779e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,0.0001198839745484,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540588378906,0.0,0.0,0.0005686775548383,289.0037841796875,294.1499938964844,262.00018310546875,261.17401123046875,262.78985595703125,262.0178527832031,289.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129966635257,3.077295218645304e-08,0.0012129659298807,-0.0794425681233406,0.0,0.0,0.0,-0.0200681816786527,60.0,-22.73017120361328,-0.0,-1.0031791219944353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045959472656,0.0,0.0,0.000113844696898,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,0.0001198838872369,290.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,8.854588668327779e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,0.0001198839745484,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540588378906,0.0,0.0,0.0005686775548383,289.0037841796875,294.1499938964844,262.00018310546875,261.17401123046875,262.78985595703125,262.0178527832031,289.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129966635257,3.077295218645304e-08,0.0012129659298807,-0.0794425681233406,0.0,0.0,0.0,-0.0200681816786527,60.0,-22.73017120361328,-0.0,-1.0031791219944353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,0.0001137664658017,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,0.0001198015088448,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696228027344,0.0,0.0,8.848504512570798e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,0.0001198015888803,291.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0005682867486029,288.9961242675781,294.1499938964844,261.9870300292969,261.1625671386719,262.78125,262.00518798828125,289.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.06754586176794e-08,0.0012121325125917,-0.0791894420981407,0.0,0.0,0.0,-0.0200198516249656,60.0,-22.71875190734864,-0.0,-1.0018008822498817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893371582031,0.0,0.0,0.0001136851715273,291.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0001197158999275,290.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,8.842180977808312e-05,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,0.000119715979963,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,0.0005678806919604,288.98846435546875,294.1499938964844,261.9735717773437,261.1510009765625,262.7726135253906,261.99224853515625,289.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296999827,3.057414588170104e-08,0.0012112663825973,-0.0789263844490051,0.0,0.0,0.0,-0.0199696272611618,60.0,-22.7070426940918,-0.0,-1.0003696360172398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,0.0001135128404712,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0001195344302686,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,8.828777936287224e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.0001195345103042,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0005670198588632,288.9731750488281,294.1499938964844,261.9458312988281,261.12744140625,262.75518798828125,261.9654846191406,289.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.035939144524491e-08,0.0012094305129721,-0.0783687233924865,0.0,0.0,0.0,-0.0198631659150123,60.0,-22.68252944946289,-0.0,-9.973391001949494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,0.0001135128404712,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0001195344302686,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,8.828777936287224e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.0001195345103042,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0005670198588632,288.9731750488281,294.1499938964844,261.9458312988281,261.12744140625,262.75518798828125,261.9654846191406,289.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.035939144524491e-08,0.0012094305129721,-0.0783687233924865,0.0,0.0,0.0,-0.0198631659150123,60.0,-22.68252944946289,-0.0,-9.973391001949494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,0.0001133285986725,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0001193404168589,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,8.81444793776609e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.0001193404968944,291.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0005660995375365,288.9579162597656,294.1499938964844,261.91705322265625,261.1033935546875,262.737548828125,261.93768310546875,289.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074979022145,3.012979021832507e-08,0.0012074677506461,-0.0777724385261535,0.0,0.0,0.0,-0.0197493452578783,60.0,-22.65656471252441,-0.0,-9.941042122818545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,0.0001133285986725,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0001193404168589,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,8.81444793776609e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.0001193404968944,291.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0005660995375365,288.9579162597656,294.1499938964844,261.91705322265625,261.1033935546875,262.737548828125,261.93768310546875,289.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074979022145,3.012979021832507e-08,0.0012074677506461,-0.0777724385261535,0.0,0.0,0.0,-0.0197493452578783,60.0,-22.65656471252441,-0.0,-9.941042122818545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,0.0001131314929807,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.000119132855616,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,8.799117495073006e-05,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0001191329283756,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0005651149549521,288.942626953125,294.1499938964844,261.8872375488281,261.0787658691406,262.7196655273437,261.90869140625,289.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053977698087,2.9884152041859124e-08,0.001205367851071,-0.0771344080567359,0.0,0.0,0.0,-0.0196275748312473,60.0,-22.628820419311523,-0.0,-9.906491982292209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,0.0001131314929807,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.000119132855616,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,8.799117495073006e-05,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0001191329283756,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0005651149549521,288.942626953125,294.1499938964844,261.8872375488281,261.0787658691406,262.7196655273437,261.90869140625,289.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053977698087,2.9884152041859124e-08,0.001205367851071,-0.0771344080567359,0.0,0.0,0.0,-0.0196275748312473,60.0,-22.628820419311523,-0.0,-9.906491982292209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0001129242737079,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001189146496471,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,8.783000521361828e-05,290.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0001189147224067,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0005640799063257,288.9273681640625,294.1499938964844,261.8564147949219,261.0535888671875,262.7015380859375,261.8788146972656,289.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031899532303,2.962592127175868e-08,0.0012031602673232,-0.0764635726809501,0.0,0.0,0.0,-0.0194995608180761,60.0,-22.599761962890625,-0.0,-9.870235118114581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0001129242737079,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001189146496471,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,8.783000521361828e-05,290.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0001189147224067,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0005640799063257,288.9273681640625,294.1499938964844,261.8564147949219,261.0535888671875,262.7015380859375,261.8788146972656,289.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031899532303,2.962592127175868e-08,0.0012031602673232,-0.0764635726809501,0.0,0.0,0.0,-0.0194995608180761,60.0,-22.599761962890625,-0.0,-9.870235118114581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0001128166768467,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0001188013338833,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,8.774631714913994e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0001188014139188,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0005635424167849,288.91973876953125,294.1499938964844,261.84063720703125,261.040771484375,262.6924133300781,261.8634948730469,289.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020433787256,2.9491827646666025e-08,0.0012020139256492,-0.076115183532238,0.0,0.0,0.0,-0.0194330867379903,60.0,-22.584716796875,-0.0,-9.85143344678363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,0.0001127066352637,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001186854569823,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,8.76607300597243e-05,290.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0001186855370178,291.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0005629927036352,288.912109375,294.1499938964844,261.8246459960937,261.02783203125,262.6831970214844,261.84796142578125,289.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354698227734843e-08,0.0012008416233584,-0.0757588744163513,0.0,0.0,0.0,-0.019365107640624,60.0,-22.56935691833496,-0.0,-9.832225345007829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0001124793998314,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001184461725642,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,8.748398977331817e-05,290.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001184462453238,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0005618576542474,288.8968811035156,294.1499938964844,261.7919311523437,261.0014953613281,262.66455078125,261.816162109375,289.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.907152207853869e-08,0.001198420766741,-0.0750230029225349,0.0,0.0,0.0,-0.0192247275263071,60.0,-22.5377197265625,-0.0,-9.792618271831088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0001124793998314,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001184461725642,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,8.748398977331817e-05,290.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001184462453238,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0005618576542474,288.8968811035156,294.1499938964844,261.7919311523437,261.0014953613281,262.66455078125,261.816162109375,289.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.907152207853869e-08,0.001198420766741,-0.0750230029225349,0.0,0.0,0.0,-0.0192247275263071,60.0,-22.5377197265625,-0.0,-9.792618271831088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0001122450557886,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001181993939098,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,8.730171975912526e-05,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001181994666694,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0005606870399788,288.88165283203125,294.1499938964844,261.75830078125,260.9745178222656,262.6456604003906,261.78350830078125,289.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779489014141294e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799571573734,60.0,-22.505172729492188,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0001122450557886,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001181993939098,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,8.730171975912526e-05,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001181994666694,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0005606870399788,288.88165283203125,294.1499938964844,261.75830078125,260.9745178222656,262.6456604003906,261.78350830078125,289.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779489014141294e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799571573734,60.0,-22.505172729492188,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0001120045562856,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001179461396532,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,8.711466944077983e-05,290.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001179462124127,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0005594856920652,288.866455078125,294.1499938964844,261.7238464355469,260.94696044921875,262.6264953613281,261.7499694824219,289.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.847978564091137e-08,0.0011933620553463,-0.0734849125146865,0.0,0.0,0.0,-0.018931383267045,60.0,-22.47193717956543,-0.0,-9.710112180982833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0001120045562856,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001179461396532,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,8.711466944077983e-05,290.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001179462124127,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0005594856920652,288.866455078125,294.1499938964844,261.7238464355469,260.94696044921875,262.6264953613281,261.7499694824219,289.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.847978564091137e-08,0.0011933620553463,-0.0734849125146865,0.0,0.0,0.0,-0.018931383267045,60.0,-22.47193717956543,-0.0,-9.710112180982833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001117598512792,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0001176884543383,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,8.692433766555041e-05,290.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0001176885198219,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.000558263331186,288.85125732421875,294.1499938964844,261.68853759765625,260.91876220703125,262.6070556640625,261.7156066894531,289.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817483846229152e-08,0.0011907550506293,-0.0726920738816261,0.0,0.0,0.0,-0.0187802109867334,60.0,-22.43829727172852,-0.0,-9.667729017337481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001117598512792,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0001176884543383,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,8.692433766555041e-05,290.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0001176885198219,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.000558263331186,288.85125732421875,294.1499938964844,261.68853759765625,260.91876220703125,262.6070556640625,261.7156066894531,289.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817483846229152e-08,0.0011907550506293,-0.0726920738816261,0.0,0.0,0.0,-0.0187802109867334,60.0,-22.43829727172852,-0.0,-9.667729017337481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001116365820053,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0001175586512545,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,8.682846237206832e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001175587167381,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0005576476105488,288.8436889648437,294.1499938964844,261.67059326171875,260.9044189453125,262.5971984863281,261.6981201171875,289.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-22.42142868041992,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001115129198296,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001174284261651,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,8.673228148836643e-05,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001174284916487,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0005570298526436,288.8360900878906,294.1499938964844,261.6524353027344,260.889892578125,262.5872802734375,261.680419921875,289.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-22.40459632873535,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0001112659156206,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001171683179563,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,8.654016710352153e-05,290.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.00011716838344,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0005557960248552,288.8209533691406,294.1499938964844,261.6155700683594,260.8603820800781,262.567138671875,261.6444396972656,289.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-22.371309280395508,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0001112659156206,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001171683179563,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,8.654016710352153e-05,290.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.00011716838344,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0005557960248552,288.8209533691406,294.1499938964844,261.6155700683594,260.8603820800781,262.567138671875,261.6444396972656,289.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-22.371309280395508,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001110199882532,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.000116909344797,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,8.634889672975987e-05,290.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001169094175565,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0005545676103793,288.8058166503906,294.1499938964844,261.5780029296875,260.8302001953125,262.5467529296875,261.6077880859375,289.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-22.33853340148925,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001110199882532,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.000116909344797,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,8.634889672975987e-05,290.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001169094175565,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0005545676103793,288.8058166503906,294.1499938964844,261.5780029296875,260.8302001953125,262.5467529296875,261.6077880859375,289.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-22.33853340148925,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0001107740899897,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0001166504007414,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,8.615763363195583e-05,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001166504662251,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.000553339254111,288.79071044921875,294.1499938964844,261.5397033691406,260.7993469238281,262.5260314941406,261.5704040527344,289.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946425535356866e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-22.30642509460449,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0001107740899897,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0001166504007414,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,8.615763363195583e-05,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001166504662251,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.000553339254111,288.79071044921875,294.1499938964844,261.5397033691406,260.7993469238281,262.5260314941406,261.5704040527344,289.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946425535356866e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-22.30642509460449,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001105252813431,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001163883935078,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,8.59641149872914e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0001163884589914,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0005520964623428,288.7756042480469,294.1499938964844,261.5007629394531,260.7677917480469,262.5049743652344,261.5324401855469,289.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629106678,2.6636373107180592e-08,0.0011776025639846,-0.068690150976181,0.0,0.0,0.0,-0.018017541617155,60.0,-22.274471282958984,-0.0,-9.455317240281148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001105252813431,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001163883935078,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,8.59641149872914e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0001163884589914,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0005520964623428,288.7756042480469,294.1499938964844,261.5007629394531,260.7677917480469,262.5049743652344,261.5324401855469,289.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629106678,2.6636373107180592e-08,0.0011776025639846,-0.068690150976181,0.0,0.0,0.0,-0.018017541617155,60.0,-22.274471282958984,-0.0,-9.455317240281148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
